time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17668080,297.0080871582031,297.1499938964844,293.1499938964844,0.0,-0.0,285.04071044921875,0.8943783640861511,0.4011884927749634,0.3626429140567779,297.35772705078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0408020019531,0.8602973222732544,0.3581193685531616,0.3404420018196106,297.2267761230469,297.1499938964844,293.1499938964844,0.0,-0.0,285.041259765625,0.7574684619903564,0.2414810061454773,0.1706182956695556,297.2360534667969,297.1499938964844,293.1499938964844,0.0,-0.0,285.04107666015625,0.7962825298309326,0.2805644571781158,0.2678203880786896,297.1551513671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0424194335937,0.6239325404167175,0.1328576058149337,0.6104657649993896,285.0409545898437,284.95001220703125,302.8916015625,297.38653564453125,299.9408874511719,297.2621765136719,285.0387878417969,1.0,0.427470862865448,1.0,1.0,0.728045642375946,1.0,-2.103068590164185,0.9978616833686828,1.1052069664001465,0.4818637371063232,1.0,1.0,0.0,108.6846923828125,118.0,56330.19140625,0.0,917.3545532226562,1.0,280.04345703125,283.5674133300781,300.3667297363281,303.9884338378906,293.1499938964844,293.1499938964844,279.75,32890.2421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7588510513305664,1.0,0.0,0.0,3.822347402572632,3.8223726749420166,9.748854381541603e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9726.267578125,0.0,1709.133544921875,1895.4371337890625,0.0,2102.5029296875,0.941746473312378,1.0,0.0,3.0,1.0,0.0
17668140,297.0039978027344,297.1499938964844,293.1499938964844,0.0,-0.0,284.88262939453125,0.887195348739624,0.3989914059638977,0.3611749112606048,297.3536376953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8824157714844,0.8568557500839233,0.3603452146053314,0.3429184556007385,297.2236328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8814697265625,0.7537041902542114,0.2421439290046692,0.171325147151947,297.2328491210937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8818664550781,0.7920576930046082,0.2813389301300049,0.2688815891742706,297.1541442871094,297.1499938964844,293.1499938964844,0.0,-0.0,284.87921142578125,0.6204054951667786,0.1328279376029968,0.6114318370819092,284.8821105957031,284.95001220703125,302.94537353515625,297.4114990234375,299.963623046875,297.2579650878906,284.8870544433594,1.0,0.4305241107940674,1.0,1.0,0.7289226651191711,1.0,-2.107569456100464,0.9997498393058776,1.1078195571899414,0.482791393995285,0.8871685266494751,0.8871685266494751,0.0,111.82489776611328,121.0,57089.8828125,0.0,932.8595581054688,1.0,279.7568359375,283.4060363769531,300.4342041015625,304.1795654296875,293.1499938964844,293.1499938964844,280.04998779296875,38866.61328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7676003575325012,1.0,0.0,0.0,3.734849691390991,3.734875202178955,9.307639743383334e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8704.603515625,0.0,1651.580078125,1895.4371337890625,0.0,2179.559326171875,0.9262419939041138,1.0,0.0,3.0,1.0,0.0
17668200,297.0039978027344,297.1499938964844,293.1499938964844,0.0,-0.0,284.88262939453125,0.887195348739624,0.3989914059638977,0.3611749112606048,297.3536376953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8824157714844,0.8568557500839233,0.3603452146053314,0.3429184556007385,297.2236328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8814697265625,0.7537041902542114,0.2421439290046692,0.171325147151947,297.2328491210937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8818664550781,0.7920576930046082,0.2813389301300049,0.2688815891742706,297.1541442871094,297.1499938964844,293.1499938964844,0.0,-0.0,284.87921142578125,0.6204054951667786,0.1328279376029968,0.6114318370819092,284.8821105957031,284.95001220703125,302.94537353515625,297.4114990234375,299.963623046875,297.2579650878906,284.8870544433594,1.0,0.4305241107940674,1.0,1.0,0.7289226651191711,1.0,-2.107569456100464,0.9997498393058776,1.1078195571899414,0.482791393995285,0.8871685266494751,0.8871685266494751,0.0,111.82489776611328,121.0,57089.8828125,0.0,932.8595581054688,1.0,279.7568359375,283.4060363769531,300.4342041015625,304.1795654296875,293.1499938964844,293.1499938964844,280.04998779296875,38866.61328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7676003575325012,1.0,0.0,0.0,3.734849691390991,3.734875202178955,9.307639743383334e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8704.603515625,0.0,1651.580078125,1895.4371337890625,0.0,2179.559326171875,0.9262419939041138,1.0,0.0,3.0,1.0,0.0
17668260,297.0132751464844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0459899902344,0.8809757232666016,0.3980693817138672,0.3600562214851379,297.3570251464844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0460510253906,0.8540754318237305,0.3632582724094391,0.3455109298229217,297.2265319824219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0463256835937,0.7505531311035156,0.2433627396821975,0.1720964461565017,297.2355651855469,297.1499938964844,293.1499938964844,0.0,-0.0,285.04620361328125,0.7884580492973328,0.2826560735702514,0.2700183689594269,297.1557922363281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0469970703125,0.6172069907188416,0.1330423206090927,0.6123645305633545,285.046142578125,284.95001220703125,302.995361328125,297.4330749511719,299.9888610839844,297.2615051269531,285.0449523925781,1.0,0.4335187375545501,1.0,1.0,0.729806125164032,1.0,-2.1127467155456543,1.0020045042037964,1.1107420921325684,0.4837751388549804,1.0,1.0,0.0,114.78018951416016,124.0,56679.3984375,0.0,948.4139404296876,1.0,280.0435485839844,283.5644836425781,300.4140930175781,304.06103515625,293.1499938964844,293.1499938964844,279.75,33352.24609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.759804368019104,1.0,0.0,0.0,3.848217010498047,3.8482425212860094,9.88126203083084e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9782.3916015625,0.0,1744.192138671875,1895.4371337890625,0.0,2110.857177734375,0.9478049874305724,1.0,0.0,3.0,1.0,0.0
17668320,297.0132751464844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0459899902344,0.8809757232666016,0.3980693817138672,0.3600562214851379,297.3570251464844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0460510253906,0.8540754318237305,0.3632582724094391,0.3455109298229217,297.2265319824219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0463256835937,0.7505531311035156,0.2433627396821975,0.1720964461565017,297.2355651855469,297.1499938964844,293.1499938964844,0.0,-0.0,285.04620361328125,0.7884580492973328,0.2826560735702514,0.2700183689594269,297.1557922363281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0469970703125,0.6172069907188416,0.1330423206090927,0.6123645305633545,285.046142578125,284.95001220703125,302.995361328125,297.4330749511719,299.9888610839844,297.2615051269531,285.0449523925781,1.0,0.4335187375545501,1.0,1.0,0.729806125164032,1.0,-2.1127467155456543,1.0020045042037964,1.1107420921325684,0.4837751388549804,1.0,1.0,0.0,114.78018951416016,124.0,56679.3984375,0.0,948.4139404296876,1.0,280.0435485839844,283.5644836425781,300.4140930175781,304.06103515625,293.1499938964844,293.1499938964844,279.75,33352.24609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.759804368019104,1.0,0.0,0.0,3.848217010498047,3.8482425212860094,9.88126203083084e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9782.3916015625,0.0,1744.192138671875,1895.4371337890625,0.0,2110.857177734375,0.9478049874305724,1.0,0.0,3.0,1.0,0.0
17668380,297.00946044921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.88330078125,0.8744921684265137,0.395967423915863,0.3586782813072204,297.35260009765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8831787109375,0.8510718941688538,0.3654459118843078,0.3479591608047485,297.2234802246094,297.1499938964844,293.1499938964844,0.0,-0.0,284.88232421875,0.7472538948059082,0.2440301924943924,0.1728096306324005,297.2324523925781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8826904296875,0.7846896052360535,0.2834335267543793,0.2710863351821899,297.1548767089844,297.1499938964844,293.1499938964844,0.0,-0.0,284.88037109375,0.6138740181922913,0.1330272555351257,0.6133981943130493,284.8829040527344,284.95001220703125,303.04119873046875,297.4508972167969,300.0077209472656,297.2571105957031,284.8871154785156,1.0,0.4365368187427521,1.0,1.0,0.7306895852088928,1.0,-2.1174185276031494,1.0039818286895752,1.1134368181228638,0.4847379922866821,0.895488977432251,0.895488977432251,0.0,117.8991470336914,127.0,57480.15625,0.0,964.1378173828124,1.0,279.7568664550781,283.3956298828125,300.4742736816406,304.24676513671875,293.1499938964844,293.1499938964844,280.04998779296875,38689.3828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7686217427253723,1.0,0.0,0.0,3.771772861480713,3.771798610687256,9.492582080383728e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8752.26953125,0.0,1693.7076416015625,1895.4371337890625,0.0,2188.609130859375,0.9341381192207336,1.0,0.0,3.0,1.0,0.0
17668440,297.00946044921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.88330078125,0.8744921684265137,0.395967423915863,0.3586782813072204,297.35260009765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8831787109375,0.8510718941688538,0.3654459118843078,0.3479591608047485,297.2234802246094,297.1499938964844,293.1499938964844,0.0,-0.0,284.88232421875,0.7472538948059082,0.2440301924943924,0.1728096306324005,297.2324523925781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8826904296875,0.7846896052360535,0.2834335267543793,0.2710863351821899,297.1548767089844,297.1499938964844,293.1499938964844,0.0,-0.0,284.88037109375,0.6138740181922913,0.1330272555351257,0.6133981943130493,284.8829040527344,284.95001220703125,303.04119873046875,297.4508972167969,300.0077209472656,297.2571105957031,284.8871154785156,1.0,0.4365368187427521,1.0,1.0,0.7306895852088928,1.0,-2.1174185276031494,1.0039818286895752,1.1134368181228638,0.4847379922866821,0.895488977432251,0.895488977432251,0.0,117.8991470336914,127.0,57480.15625,0.0,964.1378173828124,1.0,279.7568664550781,283.3956298828125,300.4742736816406,304.24676513671875,293.1499938964844,293.1499938964844,280.04998779296875,38689.3828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7686217427253723,1.0,0.0,0.0,3.771772861480713,3.771798610687256,9.492582080383728e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8752.26953125,0.0,1693.7076416015625,1895.4371337890625,0.0,2188.609130859375,0.9341381192207336,1.0,0.0,3.0,1.0,0.0
17668500,297.0124206542969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0364074707031,0.8711164593696594,0.3953614234924316,0.3578743040561676,297.3529357910156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0360107421875,0.8494067192077637,0.3667573630809784,0.3490571975708008,297.223876953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0333251953125,0.7454514503479004,0.2445322275161743,0.1730881929397583,297.2327575683594,297.1499938964844,293.1499938964844,0.0,-0.0,285.03448486328125,0.7826355695724487,0.2839823961257934,0.2715101540088653,297.155029296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0253295898437,0.6119826436042786,0.1330720633268356,0.6135497689247131,285.03515625,284.95001220703125,303.0624389648437,297.45831298828125,300.0176086425781,297.2571716308594,285.04547119140625,1.0,0.4379783272743225,1.0,1.0,0.7311312556266785,1.0,-2.1187944412231445,1.0045087337493896,1.1142857074737549,0.4849007427692413,0.9975493550300598,0.9975493550300598,0.0,119.51075744628906,127.0,56828.53125,0.0,971.2840576171876,1.0,280.0049743652344,283.56268310546875,300.42694091796875,304.041748046875,293.1499938964844,293.1499938964844,280.04998779296875,34353.60546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.762454628944397,1.0,0.0,0.0,3.807677984237671,3.807703256607056,9.674170087237144e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9111.740234375,0.0,1702.9197998046875,1895.4371337890625,0.0,2134.136962890625,0.9415218234062196,1.0,0.0,3.0,1.0,0.0
17668560,297.0185852050781,297.1499938964844,293.1499938964844,0.0,-0.0,285.05230712890625,0.868813693523407,0.3950972557067871,0.3576010465621948,297.3555908203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.05230712890625,0.8485844731330872,0.3683044910430908,0.3504939079284668,297.2262878417969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0523986816406,0.7444301843643188,0.2452379167079925,0.1735702157020568,297.235107421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0523681640625,0.7814182639122009,0.2847375273704529,0.272206962108612,297.15643310546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0526733398437,0.6107315421104431,0.133244127035141,0.6143412590026855,285.0523376464844,284.95001220703125,303.0824890136719,297.46466064453125,300.0285949707031,297.26025390625,285.05194091796875,1.0,0.4394929707050323,1.0,1.0,0.731590211391449,1.0,-2.122556447982788,1.0062175989151,1.116338849067688,0.4856941998004913,1.0,1.0,0.0,120.85881805419922,115.0,56985.42578125,0.0,979.81005859375,1.0,280.04351806640625,283.5630798339844,300.4463806152344,304.11553955078125,293.1499938964844,293.1499938964844,279.75,33725.84375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7610324025154114,1.0,0.0,0.0,3.869837045669556,3.869862794876098,9.992602372221882e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9830.1708984375,0.0,1773.7374267578125,1895.4371337890625,0.0,2121.63427734375,0.953019917011261,1.0,0.0,3.0,1.0,0.0
17668620,297.01519775390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8818054199219,0.8716676235198975,0.3931075632572174,0.3561262786388397,297.3510437011719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8817138671875,0.8541392683982849,0.3704613149166107,0.352707028388977,297.2234191894531,297.1499938964844,293.1499938964844,0.0,-0.0,284.880859375,0.7484972476959229,0.2459246516227722,0.1741406321525573,297.232177734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8811950683594,0.7859994173049927,0.2855305075645447,0.2730786800384521,297.1557006835937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8790283203125,0.6137268543243408,0.1332564353942871,0.6144698858261108,284.88140869140625,284.95001220703125,303.118896484375,297.4740295410156,300.0428466796875,297.2558898925781,284.88592529296875,1.0,0.4375831186771393,1.0,1.0,0.7325081825256348,1.0,-2.125337600708008,1.0072417259216309,1.118095874786377,0.4861552119255066,0.9006031155586243,0.9006031155586243,0.0,118.56124877929688,103.0,57752.1171875,0.0,974.2020263671876,1.0,279.75567626953125,283.3863830566406,300.4986267089844,304.2925109863281,293.1499938964844,293.1499938964844,279.45001220703125,38683.66015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7699354290962219,1.0,0.0,0.0,3.797276973724365,3.7973029613494873,9.621390972824884e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9972.3095703125,0.0,1724.1673583984375,1895.4371337890625,0.0,2200.26513671875,0.939868688583374,1.0,0.0,3.0,1.0,0.0
17668680,297.01519775390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8818054199219,0.8716676235198975,0.3931075632572174,0.3561262786388397,297.3510437011719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8817138671875,0.8541392683982849,0.3704613149166107,0.352707028388977,297.2234191894531,297.1499938964844,293.1499938964844,0.0,-0.0,284.880859375,0.7484972476959229,0.2459246516227722,0.1741406321525573,297.232177734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8811950683594,0.7859994173049927,0.2855305075645447,0.2730786800384521,297.1557006835937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8790283203125,0.6137268543243408,0.1332564353942871,0.6144698858261108,284.88140869140625,284.95001220703125,303.118896484375,297.4740295410156,300.0428466796875,297.2558898925781,284.88592529296875,1.0,0.4375831186771393,1.0,1.0,0.7325081825256348,1.0,-2.125337600708008,1.0072417259216309,1.118095874786377,0.4861552119255066,0.9006031155586243,0.9006031155586243,0.0,118.56124877929688,103.0,57752.1171875,0.0,974.2020263671876,1.0,279.75567626953125,283.3863830566406,300.4986267089844,304.2925109863281,293.1499938964844,293.1499938964844,279.45001220703125,38683.66015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7699354290962219,1.0,0.0,0.0,3.797276973724365,3.7973029613494873,9.621390972824884e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9972.3095703125,0.0,1724.1673583984375,1895.4371337890625,0.0,2200.26513671875,0.939868688583374,1.0,0.0,3.0,1.0,0.0
17668740,297.0116882324219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8849792480469,0.8799338936805725,0.3910340070724487,0.3539084792137146,297.3450927734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.88482666015625,0.8650195002555847,0.3723983764648437,0.3542393147945404,297.21942138671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.883056640625,0.7570033669471741,0.2464434057474136,0.1742951720952987,297.2278137207031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8838195800781,0.7955447435379028,0.2861248850822449,0.273367702960968,297.15362548828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8778686523437,0.6200807690620422,0.1331164389848709,0.6127262711524963,284.8842163085937,284.95001220703125,303.1499938964844,297.4786682128906,300.0533447265625,297.2496337890625,284.8908386230469,1.0,0.4326422214508056,1.0,1.0,0.7334260940551758,1.0,-2.122952461242676,1.0057172775268557,1.11723530292511,0.4851627349853515,0.8280418515205383,0.8280418515205383,0.0,112.89488983154295,91.0,57663.17578125,0.0,951.3956298828124,1.0,279.4577331542969,283.39324951171875,300.4825439453125,304.2781982421875,293.1499938964844,293.1499938964844,279.75,42131.30078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7733698487281799,1.0,0.0,0.0,3.500041007995605,3.5000646114349365,8.17409272713121e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8828.3623046875,0.0,1416.6343994140625,1895.4371337890625,0.0,2230.821044921875,0.8786349296569824,1.0,0.0,3.0,1.0,0.0
17668800,297.0116882324219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8849792480469,0.8799338936805725,0.3910340070724487,0.3539084792137146,297.3450927734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.88482666015625,0.8650195002555847,0.3723983764648437,0.3542393147945404,297.21942138671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.883056640625,0.7570033669471741,0.2464434057474136,0.1742951720952987,297.2278137207031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8838195800781,0.7955447435379028,0.2861248850822449,0.273367702960968,297.15362548828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8778686523437,0.6200807690620422,0.1331164389848709,0.6127262711524963,284.8842163085937,284.95001220703125,303.1499938964844,297.4786682128906,300.0533447265625,297.2496337890625,284.8908386230469,1.0,0.4326422214508056,1.0,1.0,0.7334260940551758,1.0,-2.122952461242676,1.0057172775268557,1.11723530292511,0.4851627349853515,0.8280418515205383,0.8280418515205383,0.0,112.89488983154295,91.0,57663.17578125,0.0,951.3956298828124,1.0,279.4577331542969,283.39324951171875,300.4825439453125,304.2781982421875,293.1499938964844,293.1499938964844,279.75,42131.30078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7733698487281799,1.0,0.0,0.0,3.500041007995605,3.5000646114349365,8.17409272713121e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8828.3623046875,0.0,1416.6343994140625,1895.4371337890625,0.0,2230.821044921875,0.8786349296569824,1.0,0.0,3.0,1.0,0.0
17668860,297.0047912597656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9930725097656,0.8908789157867432,0.3885622322559356,0.3515559434890747,297.3288879394531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9931640625,0.8781929016113281,0.373208224773407,0.3549827635288238,297.2032470703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9941101074219,0.7670094966888428,0.2456644177436828,0.1737571060657501,297.2108764648437,297.1499938964844,293.1499938964844,0.0,-0.0,284.99371337890625,0.806602418422699,0.2853748798370361,0.2726790904998779,297.13287353515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.99658203125,0.6257485747337341,0.1310449838638305,0.6041626334190369,284.9935302734375,284.95001220703125,303.17742919921875,297.4800109863281,300.0572204589844,297.2357482910156,284.9889831542969,1.0,0.4252865016460418,1.0,1.0,0.7342895269393921,1.0,-2.109269142150879,0.9985678791999816,1.110701322555542,0.4813006520271301,0.9184926152229308,0.9184926152229308,0.0,105.97503662109376,79.0,56910.74609375,0.0,913.4491577148438,1.0,279.7421264648437,283.4972839355469,300.4486083984375,304.125732421875,293.1499938964844,293.1499938964844,279.45001220703125,33812.40234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7631699442863464,1.0,0.0,0.0,3.625109910964966,3.6251332759857178,8.768708994466579e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9812.533203125,0.0,1489.3966064453125,1895.4371337890625,0.0,2140.433837890625,0.8976682424545288,1.0,0.0,3.0,1.0,0.0
17668920,297.0047912597656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9930725097656,0.8908789157867432,0.3885622322559356,0.3515559434890747,297.3288879394531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9931640625,0.8781929016113281,0.373208224773407,0.3549827635288238,297.2032470703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9941101074219,0.7670094966888428,0.2456644177436828,0.1737571060657501,297.2108764648437,297.1499938964844,293.1499938964844,0.0,-0.0,284.99371337890625,0.806602418422699,0.2853748798370361,0.2726790904998779,297.13287353515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.99658203125,0.6257485747337341,0.1310449838638305,0.6041626334190369,284.9935302734375,284.95001220703125,303.17742919921875,297.4800109863281,300.0572204589844,297.2357482910156,284.9889831542969,1.0,0.4252865016460418,1.0,1.0,0.7342895269393921,1.0,-2.109269142150879,0.9985678791999816,1.110701322555542,0.4813006520271301,0.9184926152229308,0.9184926152229308,0.0,105.97503662109376,79.0,56910.74609375,0.0,913.4491577148438,1.0,279.7421264648437,283.4972839355469,300.4486083984375,304.125732421875,293.1499938964844,293.1499938964844,279.45001220703125,33812.40234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7631699442863464,1.0,0.0,0.0,3.625109910964966,3.6251332759857178,8.768708994466579e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9812.533203125,0.0,1489.3966064453125,1895.4371337890625,0.0,2140.433837890625,0.8976682424545288,1.0,0.0,3.0,1.0,0.0
17668980,296.9969177246094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9021911621094,0.9073854684829712,0.3859217464923858,0.3489755392074585,297.3160095214844,297.1499938964844,293.1499938964844,0.0,-0.0,284.902099609375,0.8970479369163513,0.374166190624237,0.3555790781974792,297.1929016113281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9006042480469,0.7820310592651367,0.2452857196331024,0.1732249855995178,297.1994934082031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9012451171875,0.8217498660087585,0.2849863767623901,0.2719588279724121,297.1203918457031,297.1499938964844,293.1499938964844,0.0,-0.0,284.896240234375,0.6348096132278442,0.1295548230409622,0.5954537987709045,284.90155029296875,284.95001220703125,303.20318603515625,297.47979736328125,300.06170654296875,297.2244567871094,284.9072265625,1.0,0.4163253605365753,1.0,1.0,0.7351530194282532,1.0,-2.0949201583862305,0.9911237359046936,1.1037964820861816,0.4771512150764465,0.8224850296974182,0.8224850296974182,0.0,97.26271057128906,67.0,56689.05078125,0.0,868.9595336914062,1.0,279.458251953125,283.4242858886719,300.4842529296875,304.21795654296875,293.1499938964844,293.1499938964844,279.75,40580.99609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7682262063026428,1.0,0.0,0.0,3.414583921432495,3.4146065711975098,7.779808015584422e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8725.509765625,0.0,1318.754638671875,1895.4371337890625,0.0,2185.10302734375,0.8579173684120178,1.0,0.0,3.0,1.0,0.0
17669040,296.9969177246094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9021911621094,0.9073854684829712,0.3859217464923858,0.3489755392074585,297.3160095214844,297.1499938964844,293.1499938964844,0.0,-0.0,284.902099609375,0.8970479369163513,0.374166190624237,0.3555790781974792,297.1929016113281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9006042480469,0.7820310592651367,0.2452857196331024,0.1732249855995178,297.1994934082031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9012451171875,0.8217498660087585,0.2849863767623901,0.2719588279724121,297.1203918457031,297.1499938964844,293.1499938964844,0.0,-0.0,284.896240234375,0.6348096132278442,0.1295548230409622,0.5954537987709045,284.90155029296875,284.95001220703125,303.20318603515625,297.47979736328125,300.06170654296875,297.2244567871094,284.9072265625,1.0,0.4163253605365753,1.0,1.0,0.7351530194282532,1.0,-2.0949201583862305,0.9911237359046936,1.1037964820861816,0.4771512150764465,0.8224850296974182,0.8224850296974182,0.0,97.26271057128906,67.0,56689.05078125,0.0,868.9595336914062,1.0,279.458251953125,283.4242858886719,300.4842529296875,304.21795654296875,293.1499938964844,293.1499938964844,279.75,40580.99609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7682262063026428,1.0,0.0,0.0,3.414583921432495,3.4146065711975098,7.779808015584422e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8725.509765625,0.0,1318.754638671875,1895.4371337890625,0.0,2185.10302734375,0.8579173684120178,1.0,0.0,3.0,1.0,0.0
17669100,297.0002746582031,297.1499938964844,293.1499938964844,0.0,-0.0,285.01904296875,0.9198350310325624,0.3852787315845489,0.3479213714599609,297.3150634765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0189514160156,0.9099262356758118,0.3751195967197418,0.3560649454593658,297.192626953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0169982910156,0.7924317121505737,0.2455285489559173,0.173111155629158,297.1986083984375,297.1499938964844,293.1499938964844,0.0,-0.0,285.017822265625,0.8316745162010193,0.2852113842964172,0.2717910706996918,297.1179504394531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0106506347656,0.6415954828262329,0.1291273534297943,0.5920089483261108,285.0182189941406,284.95001220703125,303.2154541015625,297.4791564941406,300.0667419433594,297.2242736816406,285.0246276855469,1.0,0.4115012288093567,1.0,1.0,0.7355847358703613,1.0,-2.089756965637207,0.988416314125061,1.1013405323028564,0.4755624234676361,0.9021907448768616,0.9021907448768616,0.0,92.2436752319336,67.0,56074.78515625,0.0,846.3873291015625,1.0,279.6965637207031,283.5480041503906,300.4344482421875,304.0113525390625,293.1499938964844,293.1499938964844,279.75,34428.3125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7610090970993042,1.0,0.0,0.0,3.474270820617676,3.474292993545532,8.054167324189621e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9035.7431640625,0.0,1335.114990234375,1895.4371337890625,0.0,2121.4296875,0.8671993613243103,1.0,0.0,3.0,1.0,0.0
17669160,297.0052490234375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0000915527344,0.9362216591835022,0.3848184943199157,0.3472833931446075,297.3158569335937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0001525878906,0.9273654222488404,0.376243531703949,0.356868028640747,297.1941223144531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0010681152344,0.8055318593978882,0.2459456771612167,0.1732064485549926,297.1995544433594,297.1499938964844,293.1499938964844,0.0,-0.0,285.00067138671875,0.8442221879959106,0.2856119871139526,0.2719033658504486,297.1174621582031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0035095214844,0.6507036089897156,0.1288762539625167,0.589546263217926,285.0005187988281,284.95001220703125,303.2273254394531,297.4781494140625,300.0730895996094,297.2263488769531,284.99627685546875,1.0,0.4066014587879181,1.0,1.0,0.7357747554779053,1.0,-2.087244272232056,0.987104058265686,1.1001402139663696,0.4747787117958069,0.9122861623764038,0.9122861623764038,0.0,86.794677734375,55.0,56162.8671875,0.0,824.7540283203125,1.0,279.7413330078125,283.51580810546875,300.44989013671875,304.07501220703125,293.1499938964844,293.1499938964844,279.45001220703125,33100.65234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7587507367134094,1.0,0.0,0.0,3.559233427047729,3.559256076812744,8.452910265077662e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9703.99609375,0.0,1413.3575439453125,1895.4371337890625,0.0,2101.6240234375,0.8825041055679321,1.0,0.0,3.0,1.0,0.0
17669220,297.00372314453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9080810546875,0.9719871878623962,0.3828348815441131,0.3453127741813659,297.3104858398437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9080505371094,0.9671061635017396,0.3778036236763,0.3580637276172638,297.1922912597656,297.1499938964844,293.1499938964844,0.0,-0.0,284.90655517578125,0.8343613147735596,0.2463199943304062,0.1732243150472641,297.1966552734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9071655273437,0.87544846534729,0.2859469056129455,0.2718942761421203,297.11590576171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9021301269531,0.6741253137588501,0.1283066272735595,0.5850200057029724,284.9074401855469,284.95001220703125,303.25006103515625,297.4751892089844,300.0807189941406,297.2219543457031,284.9130249023437,1.0,0.3964358568191528,1.0,1.0,0.7361548542976379,1.0,-2.0808897018432617,0.9838123321533204,1.097077250480652,0.4729458689689636,0.8207504153251648,0.8207504153251648,0.0,75.86107635498047,58.0,56192.30859375,0.0,780.3584594726562,1.0,279.45867919921875,283.4361877441406,300.48583984375,304.18536376953125,293.1499938964844,293.1499938964844,279.75,39930.9296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7650654315948486,1.0,0.0,0.0,3.375366449356079,3.3753886222839355,7.602127425343497e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8674.0048828125,0.0,1275.7503662109375,1895.4371337890625,0.0,2157.146728515625,0.8487216830253601,1.0,0.0,3.0,1.0,0.0
17669280,297.00372314453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9080810546875,0.9719871878623962,0.3828348815441131,0.3453127741813659,297.3104858398437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9080505371094,0.9671061635017396,0.3778036236763,0.3580637276172638,297.1922912597656,297.1499938964844,293.1499938964844,0.0,-0.0,284.90655517578125,0.8343613147735596,0.2463199943304062,0.1732243150472641,297.1966552734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9071655273437,0.87544846534729,0.2859469056129455,0.2718942761421203,297.11590576171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9021301269531,0.6741253137588501,0.1283066272735595,0.5850200057029724,284.9074401855469,284.95001220703125,303.25006103515625,297.4751892089844,300.0807189941406,297.2219543457031,284.9130249023437,1.0,0.3964358568191528,1.0,1.0,0.7361548542976379,1.0,-2.0808897018432617,0.9838123321533204,1.097077250480652,0.4729458689689636,0.8207504153251648,0.8207504153251648,0.0,75.86107635498047,58.0,56192.30859375,0.0,780.3584594726562,1.0,279.45867919921875,283.4361877441406,300.48583984375,304.18536376953125,293.1499938964844,293.1499938964844,279.75,39930.9296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7650654315948486,1.0,0.0,0.0,3.375366449356079,3.3753886222839355,7.602127425343497e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8674.0048828125,0.0,1275.7503662109375,1895.4371337890625,0.0,2157.146728515625,0.8487216830253601,1.0,0.0,3.0,1.0,0.0
17669340,297.0148620605469,297.1499938964844,293.1499938964844,0.0,-0.0,285.003662109375,0.9938920140266418,0.3821041584014892,0.3441420793533325,297.3131408691406,297.1499938964844,293.1499938964844,0.0,-0.0,285.003662109375,0.9920459985733032,0.3801025748252868,0.3597843050956726,297.19775390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0045471191406,0.8568989634513855,0.2474049776792526,0.173657551407814,297.2010498046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.00421142578125,0.9006628394126892,0.2869782149791717,0.2724293172359466,297.1189880371094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0069885253906,0.6928437948226929,0.1281834542751312,0.5826799869537354,285.0040283203125,284.95001220703125,303.2714538574219,297.4710388183594,300.09283447265625,297.22637939453125,284.9999084472656,1.0,0.3910741209983825,1.0,1.0,0.7365349531173706,1.0,-2.079895496368408,0.9832126498222352,1.096682906150818,0.4724252820014953,0.9118911027908324,0.9118911027908324,0.0,69.32854461669922,61.0,55867.42578125,0.0,756.3585815429688,1.0,279.7408447265625,283.5215759277344,300.4486389160156,304.0531005859375,293.1499938964844,293.1499938964844,279.45001220703125,32713.75,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7567533850669861,1.0,0.0,0.0,3.5348048210144043,3.53482723236084,8.337276540260063e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9661.3212890625,0.0,1384.932861328125,1895.4371337890625,0.0,2084.156982421875,0.8766929507255554,1.0,0.0,3.0,1.0,0.0
17669400,297.0148620605469,297.1499938964844,293.1499938964844,0.0,-0.0,285.003662109375,0.9938920140266418,0.3821041584014892,0.3441420793533325,297.3131408691406,297.1499938964844,293.1499938964844,0.0,-0.0,285.003662109375,0.9920459985733032,0.3801025748252868,0.3597843050956726,297.19775390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0045471191406,0.8568989634513855,0.2474049776792526,0.173657551407814,297.2010498046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.00421142578125,0.9006628394126892,0.2869782149791717,0.2724293172359466,297.1189880371094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0069885253906,0.6928437948226929,0.1281834542751312,0.5826799869537354,285.0040283203125,284.95001220703125,303.2714538574219,297.4710388183594,300.09283447265625,297.22637939453125,284.9999084472656,1.0,0.3910741209983825,1.0,1.0,0.7365349531173706,1.0,-2.079895496368408,0.9832126498222352,1.096682906150818,0.4724252820014953,0.9118911027908324,0.9118911027908324,0.0,69.32854461669922,61.0,55867.42578125,0.0,756.3585815429688,1.0,279.7408447265625,283.5215759277344,300.4486389160156,304.0531005859375,293.1499938964844,293.1499938964844,279.45001220703125,32713.75,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7567533850669861,1.0,0.0,0.0,3.5348048210144043,3.53482723236084,8.337276540260063e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9661.3212890625,0.0,1384.932861328125,1895.4371337890625,0.0,2084.156982421875,0.8766929507255554,1.0,0.0,3.0,1.0,0.0
17669460,297.0163269042969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9058532714844,0.9990000128746032,0.3805415034294128,0.3388451933860779,297.3094787597656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9058532714844,0.9990000128746032,0.3817953169345855,0.3568203151226043,297.1976013183594,297.1499938964844,293.1499938964844,0.0,-0.0,284.90447998046875,0.8692564368247986,0.2479995042085647,0.1740912646055221,297.199951171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.905029296875,0.914648711681366,0.2875202894210815,0.2729699611663818,297.1201477050781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9002990722656,0.702298641204834,0.1279093027114868,0.5812078714370728,284.9052734375,284.95001220703125,303.2916564941406,297.4657897949219,300.1000061035156,297.2230224609375,284.9109802246094,1.0,0.3885138630867004,1.0,1.0,0.7371192574501038,1.0,-2.0790586471557617,0.9828861355781556,1.0961724519729614,0.4708095192909241,0.8182805180549622,0.8182805180549622,0.0,66.3575210571289,64.0,55979.38671875,0.0,741.65380859375,1.0,279.45880126953125,283.43536376953125,300.4812316894531,304.1679382324219,293.1499938964844,293.1499938964844,279.75,39799.203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7640531063079834,1.0,0.0,0.0,3.361534595489502,3.36155652999878,7.53994982005679e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8646.6123046875,0.0,1261.4737548828125,1895.4371337890625,0.0,2148.2158203125,0.8454537391662598,1.0,0.0,3.0,1.0,0.0
17669520,297.0163269042969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9058532714844,0.9990000128746032,0.3805415034294128,0.3388451933860779,297.3094787597656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9058532714844,0.9990000128746032,0.3817953169345855,0.3568203151226043,297.1976013183594,297.1499938964844,293.1499938964844,0.0,-0.0,284.90447998046875,0.8692564368247986,0.2479995042085647,0.1740912646055221,297.199951171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.905029296875,0.914648711681366,0.2875202894210815,0.2729699611663818,297.1201477050781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9002990722656,0.702298641204834,0.1279093027114868,0.5812078714370728,284.9052734375,284.95001220703125,303.2916564941406,297.4657897949219,300.1000061035156,297.2230224609375,284.9109802246094,1.0,0.3885138630867004,1.0,1.0,0.7371192574501038,1.0,-2.0790586471557617,0.9828861355781556,1.0961724519729614,0.4708095192909241,0.8182805180549622,0.8182805180549622,0.0,66.3575210571289,64.0,55979.38671875,0.0,741.65380859375,1.0,279.45880126953125,283.43536376953125,300.4812316894531,304.1679382324219,293.1499938964844,293.1499938964844,279.75,39799.203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7640531063079834,1.0,0.0,0.0,3.361534595489502,3.36155652999878,7.53994982005679e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8646.6123046875,0.0,1261.4737548828125,1895.4371337890625,0.0,2148.2158203125,0.8454537391662598,1.0,0.0,3.0,1.0,0.0
17669580,297.0272521972656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0663146972656,0.8351682424545288,0.3799983263015747,0.3452974557876587,297.3160705566406,297.1499938964844,293.1499938964844,0.0,-0.0,285.06756591796875,0.8375087976455688,0.3845121264457702,0.3668810427188873,297.2130126953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0762634277344,0.7287617921829224,0.2500985562801361,0.1768317967653274,297.2159423828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0744934082031,0.762947678565979,0.2897007167339325,0.2766329348087311,297.1244201660156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0856628417969,0.5835523009300232,0.1279556602239608,0.5935867428779602,285.0973205566406,284.95001220703125,303.310791015625,297.45953369140625,299.8893737792969,297.2422790527344,284.9361572265625,1.0,0.3698127865791321,1.0,1.0,0.7377035617828369,1.0,-1.4527604579925537,0.5703204274177551,0.8824400901794434,0.6091597676277161,0.9688678979873656,0.9688678979873656,0.0,133.15525817871094,52.0,53966.32421875,0.0,731.3244018554688,1.0,279.7400817871094,283.4300231933594,300.4354858398437,303.9959716796875,293.1499938964844,293.1499938964844,280.04998779296875,33625.32421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7555583119392395,1.0,0.0,0.0,3.500091314315796,3.5001134872436523,8.174328058885294e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8369.4111328125,0.0,1355.65771484375,1895.4371337890625,0.0,2073.728759765625,0.8695967793464661,1.0,0.0,3.0,1.0,0.0
17669640,297.0272521972656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0663146972656,0.8351682424545288,0.3799983263015747,0.3452974557876587,297.3160705566406,297.1499938964844,293.1499938964844,0.0,-0.0,285.06756591796875,0.8375087976455688,0.3845121264457702,0.3668810427188873,297.2130126953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0762634277344,0.7287617921829224,0.2500985562801361,0.1768317967653274,297.2159423828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0744934082031,0.762947678565979,0.2897007167339325,0.2766329348087311,297.1244201660156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0856628417969,0.5835523009300232,0.1279556602239608,0.5935867428779602,285.0973205566406,284.95001220703125,303.310791015625,297.45953369140625,299.8893737792969,297.2422790527344,284.9361572265625,1.0,0.3698127865791321,1.0,1.0,0.7377035617828369,1.0,-1.4527604579925537,0.5703204274177551,0.8824400901794434,0.6091597676277161,0.9688678979873656,0.9688678979873656,0.0,133.15525817871094,52.0,53966.32421875,0.0,731.3244018554688,1.0,279.7400817871094,283.4300231933594,300.4354858398437,303.9959716796875,293.1499938964844,293.1499938964844,280.04998779296875,33625.32421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7555583119392395,1.0,0.0,0.0,3.500091314315796,3.5001134872436523,8.174328058885294e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8369.4111328125,0.0,1355.65771484375,1895.4371337890625,0.0,2073.728759765625,0.8695967793464661,1.0,0.0,3.0,1.0,0.0
17669700,297.0975036621094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8713073730469,0.9990000128746032,0.3861168920993805,0.3225979506969452,297.36358642578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8716735839844,0.9990000128746032,0.3902199268341064,0.3397111892700195,297.2362976074219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9336242675781,0.8877047896385193,0.2527699470520019,0.1763246953487396,297.2412109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.905029296875,0.9364474415779114,0.2925856709480285,0.2761764228343963,297.1343688964844,297.1499938964844,293.1499938964844,0.0,-0.0,285.1114807128906,0.7141131162643433,0.1287485212087631,0.5807210803031921,284.91357421875,284.95001220703125,303.3199768066406,297.4560852050781,300.1482238769531,297.292724609375,284.7547302246094,1.0,0.3808117210865021,1.0,1.0,0.7379957437515259,1.0,-2.035730361938477,0.9616091251373292,1.074121117591858,0.4568678438663482,0.8632105588912964,0.8632105588912964,0.0,61.761985778808594,52.0,52700.74609375,0.0,692.850341796875,1.0,279.99591064453125,283.3916931152344,300.3726806640625,303.6322021484375,293.1499938964844,293.1499938964844,280.04998779296875,33657.29296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7444889545440674,1.0,0.0,0.0,3.556942939758301,3.5569658279418945,8.442034413747024e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8377.5908203125,0.0,1414.9998779296875,1895.4371337890625,0.0,1977.9658203125,0.8841979503631592,1.0,0.0,3.0,1.0,0.0
17669760,297.1078186035156,297.1499938964844,293.1499938964844,0.0,-0.0,285.1087951660156,0.9990000128746032,0.3867830634117126,0.319547176361084,297.37408447265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.1087951660156,0.9990000128746032,0.3925930857658386,0.3364985585212707,297.22711181640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.1098937988281,0.8920384645462036,0.2524082660675049,0.177154392004013,297.2309875488281,297.1499938964844,293.1499938964844,0.0,-0.0,285.10943603515625,0.9413869380950928,0.2921532094478607,0.277341365814209,297.135986328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.10894775390625,0.7175350189208984,0.1288091540336609,0.5837559103965759,285.1093139648437,284.95001220703125,303.3289794921875,297.45245361328125,300.1493530273437,297.2909240722656,285.0960998535156,1.0,0.3777607679367065,1.0,1.0,0.7379676103591919,1.0,-2.033799171447754,0.9597835540771484,1.0740156173706057,0.4598291218280792,1.0,1.0,0.0,61.29278945922852,55.0,54311.44140625,0.0,689.8233032226562,1.0,280.04083251953125,283.6325988769531,300.40496826171875,303.83758544921875,293.1499938964844,293.1499938964844,279.75,30469.443359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7404362559318542,1.0,0.0,0.0,3.633767127990722,3.633790016174317,8.810640110823442e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9481.5302734375,0.0,1473.9869384765625,1895.4371337890625,0.0,1943.2989501953125,0.8992041945457458,1.0,0.0,3.0,1.0,0.0
17669820,297.1263122558594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8814392089844,0.9990000128746032,0.3881473243236542,0.3150051534175873,297.3924255371094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8814392089844,0.9990000128746032,0.3973093032836914,0.3317156136035919,297.21356201171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.88037109375,0.8960106372833252,0.2520104944705963,0.176910325884819,297.21490478515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8808898925781,0.9458498954772948,0.291547954082489,0.2768401205539703,297.1361694335937,297.1499938964844,293.1499938964844,0.0,-0.0,284.87677001953125,0.7207558155059814,0.128653809428215,0.5836418271064758,284.8809814453125,284.95001220703125,303.34637451171875,297.4446105957031,300.15997314453125,297.2969970703125,284.8873291015625,1.0,0.3753529191017151,1.0,1.0,0.7379112839698792,1.0,-2.021553039550781,0.953774631023407,1.0677783489227295,0.4564202129840851,0.8454306125640869,0.8454306125640869,0.0,60.06664276123047,73.0,54434.4375,0.0,675.74462890625,1.0,279.7583923339844,283.4325256347656,300.482666015625,304.0729064941406,293.1499938964844,293.1499938964844,280.04998779296875,39433.7578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7546324133872986,1.0,0.0,0.0,3.5364673137664795,3.5364909172058105,8.345120363628666e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8436.337890625,0.0,1435.3809814453125,1895.4371337890625,0.0,2065.66064453125,0.8826782703399658,1.0,0.0,3.0,1.0,0.0
17669880,297.1263122558594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8814392089844,0.9990000128746032,0.3881473243236542,0.3150051534175873,297.3924255371094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8814392089844,0.9990000128746032,0.3973093032836914,0.3317156136035919,297.21356201171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.88037109375,0.8960106372833252,0.2520104944705963,0.176910325884819,297.21490478515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8808898925781,0.9458498954772948,0.291547954082489,0.2768401205539703,297.1361694335937,297.1499938964844,293.1499938964844,0.0,-0.0,284.87677001953125,0.7207558155059814,0.128653809428215,0.5836418271064758,284.8809814453125,284.95001220703125,303.34637451171875,297.4446105957031,300.15997314453125,297.2969970703125,284.8873291015625,1.0,0.3753529191017151,1.0,1.0,0.7379112839698792,1.0,-2.021553039550781,0.953774631023407,1.0677783489227295,0.4564202129840851,0.8454306125640869,0.8454306125640869,0.0,60.06664276123047,73.0,54434.4375,0.0,675.74462890625,1.0,279.7583923339844,283.4325256347656,300.482666015625,304.0729064941406,293.1499938964844,293.1499938964844,280.04998779296875,39433.7578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7546324133872986,1.0,0.0,0.0,3.5364673137664795,3.5364909172058105,8.345120363628666e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8436.337890625,0.0,1435.3809814453125,1895.4371337890625,0.0,2065.66064453125,0.8826782703399658,1.0,0.0,3.0,1.0,0.0
