time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17669940,297.1363220214844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0355529785156,0.9990000128746032,0.3888847231864929,0.3231227695941925,297.4039306640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0355529785156,0.9990000128746032,0.4015625417232513,0.3402638435363769,297.2146301269531,297.1499938964844,293.1499938964844,0.0,-0.0,285.03594970703125,0.8889162540435791,0.2529105544090271,0.1773148477077484,297.2134094238281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0357666015625,0.9371451139450072,0.292205810546875,0.2771595418453216,297.1396484375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0372619628906,0.7150923013687134,0.1288276016712188,0.5840915441513062,285.0357360839844,284.95001220703125,303.3630676269531,297.43609619140625,300.1739501953125,297.3051147460937,285.0336608886719,1.0,0.3807534575462341,1.0,1.0,0.7378549575805664,1.0,-2.0429470539093018,0.9645154476165771,1.0784316062927246,0.4616798758506775,0.9771953821182252,0.9771953821182252,0.0,62.21687698364258,91.0,54503.21484375,0.0,700.4888305664062,1.0,280.0425109863281,283.56915283203125,300.4266357421875,303.9360656738281,293.1499938964844,293.1499938964844,279.75,32005.619140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7485725283622742,1.0,0.0,0.0,3.696129083633423,3.696152687072754,9.115647685575824e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9488.66796875,0.0,1554.8331298828125,1895.4371337890625,0.0,2013.1141357421875,0.9126676321029664,1.0,0.0,3.0,1.0,0.0
17670000,297.1363220214844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0355529785156,0.9990000128746032,0.3888847231864929,0.3231227695941925,297.4039306640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0355529785156,0.9990000128746032,0.4015625417232513,0.3402638435363769,297.2146301269531,297.1499938964844,293.1499938964844,0.0,-0.0,285.03594970703125,0.8889162540435791,0.2529105544090271,0.1773148477077484,297.2134094238281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0357666015625,0.9371451139450072,0.292205810546875,0.2771595418453216,297.1396484375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0372619628906,0.7150923013687134,0.1288276016712188,0.5840915441513062,285.0357360839844,284.95001220703125,303.3630676269531,297.43609619140625,300.1739501953125,297.3051147460937,285.0336608886719,1.0,0.3807534575462341,1.0,1.0,0.7378549575805664,1.0,-2.0429470539093018,0.9645154476165771,1.0784316062927246,0.4616798758506775,0.9771953821182252,0.9771953821182252,0.0,62.21687698364258,91.0,54503.21484375,0.0,700.4888305664062,1.0,280.0425109863281,283.56915283203125,300.4266357421875,303.9360656738281,293.1499938964844,293.1499938964844,279.75,32005.619140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7485725283622742,1.0,0.0,0.0,3.696129083633423,3.696152687072754,9.115647685575824e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9488.66796875,0.0,1554.8331298828125,1895.4371337890625,0.0,2013.1141357421875,0.9126676321029664,1.0,0.0,3.0,1.0,0.0
17670060,297.095703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9200134277344,0.9990000128746032,0.3846566081047058,0.3422639667987823,297.3812561035156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9200134277344,0.9990000128746032,0.4025197923183441,0.3604204356670379,297.2135314941406,297.1499938964844,293.1499938964844,0.0,-0.0,284.91851806640625,0.8728427886962891,0.2536234259605407,0.1780142188072204,297.2103576660156,297.1499938964844,293.1499938964844,0.0,-0.0,284.91912841796875,0.917397916316986,0.292704701423645,0.2778995633125305,297.1405029296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.914306640625,0.7014695405960083,0.1287891715764999,0.5851147770881653,284.9193420410156,284.95001220703125,303.37921142578125,297.4270935058594,300.1724548339844,297.2823791503906,284.9272155761719,1.0,0.3923432230949402,1.0,1.0,0.7385885119438171,1.0,-2.093087673187256,0.9892396330833436,1.1038480997085571,0.4744046330451965,0.8908500075340271,0.8908500075340271,0.0,67.49714660644531,94.0,56191.18359375,0.0,761.1951904296875,1.0,279.7569885253906,283.43701171875,300.46728515625,304.14141845703125,293.1499938964844,293.1499938964844,280.04998779296875,37360.9453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7606349587440491,1.0,0.0,0.0,3.644605875015259,3.644630193710327,8.863279390425305e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8617.19921875,0.0,1537.3433837890625,1895.4371337890625,0.0,2118.14453125,0.9055666923522948,1.0,0.0,3.0,1.0,0.0
17670120,297.095703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9200134277344,0.9990000128746032,0.3846566081047058,0.3422639667987823,297.3812561035156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9200134277344,0.9990000128746032,0.4025197923183441,0.3604204356670379,297.2135314941406,297.1499938964844,293.1499938964844,0.0,-0.0,284.91851806640625,0.8728427886962891,0.2536234259605407,0.1780142188072204,297.2103576660156,297.1499938964844,293.1499938964844,0.0,-0.0,284.91912841796875,0.917397916316986,0.292704701423645,0.2778995633125305,297.1405029296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.914306640625,0.7014695405960083,0.1287891715764999,0.5851147770881653,284.9193420410156,284.95001220703125,303.37921142578125,297.4270935058594,300.1724548339844,297.2823791503906,284.9272155761719,1.0,0.3923432230949402,1.0,1.0,0.7385885119438171,1.0,-2.093087673187256,0.9892396330833436,1.1038480997085571,0.4744046330451965,0.8908500075340271,0.8908500075340271,0.0,67.49714660644531,94.0,56191.18359375,0.0,761.1951904296875,1.0,279.7569885253906,283.43701171875,300.46728515625,304.14141845703125,293.1499938964844,293.1499938964844,280.04998779296875,37360.9453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7606349587440491,1.0,0.0,0.0,3.644605875015259,3.644630193710327,8.863279390425305e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8617.19921875,0.0,1537.3433837890625,1895.4371337890625,0.0,2118.14453125,0.9055666923522948,1.0,0.0,3.0,1.0,0.0
17670180,297.0588684082031,297.1499938964844,293.1499938964844,0.0,-0.0,285.09234619140625,0.9783271551132202,0.380172997713089,0.3431027829647064,297.3393249511719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0923156738281,0.9927955865859984,0.4012086987495422,0.380759447813034,297.21905517578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0926208496094,0.8503995537757874,0.2549833357334137,0.1790006458759308,297.21417236328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0924987792969,0.8914873003959656,0.2938499450683594,0.2790287733078003,297.1414794921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0931701660156,0.6811110377311707,0.12876558303833,0.5860642194747925,285.09246826171875,284.95001220703125,303.3949279785156,297.41766357421875,300.1645202636719,297.25115966796875,285.0905456542969,1.0,0.4018910825252533,1.0,1.0,0.7393220067024231,1.0,-2.121420621871948,1.0029215812683103,1.118498921394348,0.4822115898132324,1.0,1.0,0.0,74.78962707519531,97.0,56370.69921875,0.0,812.5579833984375,1.0,280.04327392578125,283.58721923828125,300.4223022460937,304.0547790527344,293.1499938964844,293.1499938964844,279.75,32600.716796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7578876614570618,1.0,0.0,0.0,3.8043034076690674,3.804328203201294,9.657029522713856e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9741.025390625,0.0,1685.2008056640625,1895.4371337890625,0.0,2094.07080078125,0.9373412728309632,1.0,0.0,3.0,1.0,0.0
17670240,297.0588684082031,297.1499938964844,293.1499938964844,0.0,-0.0,285.09234619140625,0.9783271551132202,0.380172997713089,0.3431027829647064,297.3393249511719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0923156738281,0.9927955865859984,0.4012086987495422,0.380759447813034,297.21905517578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0926208496094,0.8503995537757874,0.2549833357334137,0.1790006458759308,297.21417236328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0924987792969,0.8914873003959656,0.2938499450683594,0.2790287733078003,297.1414794921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0931701660156,0.6811110377311707,0.12876558303833,0.5860642194747925,285.09246826171875,284.95001220703125,303.3949279785156,297.41766357421875,300.1645202636719,297.25115966796875,285.0905456542969,1.0,0.4018910825252533,1.0,1.0,0.7393220067024231,1.0,-2.121420621871948,1.0029215812683103,1.118498921394348,0.4822115898132324,1.0,1.0,0.0,74.78962707519531,97.0,56370.69921875,0.0,812.5579833984375,1.0,280.04327392578125,283.58721923828125,300.4223022460937,304.0547790527344,293.1499938964844,293.1499938964844,279.75,32600.716796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7578876614570618,1.0,0.0,0.0,3.8043034076690674,3.804328203201294,9.657029522713856e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9741.025390625,0.0,1685.2008056640625,1895.4371337890625,0.0,2094.07080078125,0.9373412728309632,1.0,0.0,3.0,1.0,0.0
17670300,297.0503234863281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9260559082031,0.9618990421295166,0.3787599205970764,0.3419973850250244,297.3209533691406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9256591796875,0.9789434671401978,0.4006062150001526,0.3802520334720611,297.2191467285156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9297790527344,0.8380858898162842,0.2554337084293365,0.1795653104782104,297.2136535644531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9282531738281,0.877405047416687,0.294206827878952,0.2797003090381622,297.14044189453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.94189453125,0.6696184277534485,0.1286119669675827,0.5865697264671326,284.9275817871094,284.95001220703125,303.4026794433594,297.412841796875,300.1606750488281,297.2373352050781,284.9100036621094,1.0,0.4055721163749695,1.0,1.0,0.7396888136863708,1.0,-2.122408628463745,1.0033273696899414,1.1190811395645142,0.4821650683879852,0.9509925246238708,0.9509925246238708,0.0,79.04584503173828,97.0,57388.79296875,0.0,828.5091552734375,1.0,279.7937316894531,283.3876037597656,300.4692077636719,304.2845458984375,293.1499938964844,293.1499938964844,279.75,34169.44921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7664047479629517,1.0,0.0,0.0,3.8368349075317374,3.836860418319702,9.822895208344562e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9430.779296875,0.0,1736.7379150390625,1895.4371337890625,0.0,2168.9794921875,0.9449575543403624,1.0,0.0,3.0,1.0,0.0
17670360,297.04107666015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8824768066406,0.9459437727928162,0.3772176504135132,0.3407642543315887,297.3057861328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8825378417969,0.9654018878936768,0.4001958966255188,0.3798966705799103,297.2161865234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8820495605469,0.827421247959137,0.2555800676345825,0.1798624545335769,297.21002197265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8822021484375,0.8652089834213257,0.2942534387111664,0.2800127267837524,297.1378173828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8811950683594,0.659624457359314,0.1282920986413955,0.5861886739730835,284.8822937011719,284.95001220703125,303.4103698730469,297.4079284667969,300.1566772460937,297.2244873046875,284.8852233886719,1.0,0.4086617529392242,1.0,1.0,0.7405132055282593,1.0,-2.120777130126953,1.0022366046905518,1.1185404062271118,0.4814593493938446,0.9009774327278136,0.9009774327278136,0.0,83.0410385131836,100.0,57113.6640625,0.0,841.4669189453125,1.0,279.7562561035156,283.3728942871094,300.4460144042969,304.2108764648437,293.1499938964844,293.1499938964844,279.45001220703125,37871.515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7696025967597961,1.0,0.0,0.0,3.770817995071411,3.770843505859375,9.487775969319046e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9876.201171875,0.0,1686.2509765625,1895.4371337890625,0.0,2197.309814453125,0.9330758452415466,1.0,0.0,3.0,1.0,0.0
17670420,297.03173828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8802795410156,0.9206673502922058,0.3748757243156433,0.3386528491973877,297.28765869140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8804626464844,0.9435124397277832,0.4003132581710815,0.3799524903297424,297.2114562988281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8786315917969,0.8114503026008606,0.2559327185153961,0.1802579462528228,297.2036437988281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8793334960937,0.8476209044456482,0.2943615019321441,0.2803322672843933,297.1327209472656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8725891113281,0.6450016498565674,0.1276191025972366,0.5843750834465027,284.8796081542969,284.95001220703125,303.42559814453125,297.39801025390625,300.1537475585937,297.2087707519531,284.8863220214844,1.0,0.4136347472667694,1.0,1.0,0.7421621084213257,1.0,-2.1169867515563965,0.9997939467430116,1.1171927452087402,0.4798350930213928,0.8222610950469971,0.8222610950469971,0.0,89.66314697265625,103.0,56909.67578125,0.0,861.9053344726562,1.0,279.4579772949219,283.3787536621094,300.4048767089844,304.15972900390625,293.1499938964844,293.1499938964844,279.75,42183.80859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7735427618026733,1.0,0.0,0.0,3.467312812805176,3.467336177825928,8.021939379432297e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8731.337890625,0.0,1383.2122802734375,1895.4371337890625,0.0,2232.362548828125,0.8714900016784668,1.0,0.0,3.0,1.0,0.0
17670480,297.03173828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8802795410156,0.9206673502922058,0.3748757243156433,0.3386528491973877,297.28765869140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8804626464844,0.9435124397277832,0.4003132581710815,0.3799524903297424,297.2114562988281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8786315917969,0.8114503026008606,0.2559327185153961,0.1802579462528228,297.2036437988281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8793334960937,0.8476209044456482,0.2943615019321441,0.2803322672843933,297.1327209472656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8725891113281,0.6450016498565674,0.1276191025972366,0.5843750834465027,284.8796081542969,284.95001220703125,303.42559814453125,297.39801025390625,300.1537475585937,297.2087707519531,284.8863220214844,1.0,0.4136347472667694,1.0,1.0,0.7421621084213257,1.0,-2.1169867515563965,0.9997939467430116,1.1171927452087402,0.4798350930213928,0.8222610950469971,0.8222610950469971,0.0,89.66314697265625,103.0,56909.67578125,0.0,861.9053344726562,1.0,279.4579772949219,283.3787536621094,300.4048767089844,304.15972900390625,293.1499938964844,293.1499938964844,279.75,42183.80859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7735427618026733,1.0,0.0,0.0,3.467312812805176,3.467336177825928,8.021939379432297e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8731.337890625,0.0,1383.2122802734375,1895.4371337890625,0.0,2232.362548828125,0.8714900016784668,1.0,0.0,3.0,1.0,0.0
17670540,297.0421142578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0028381347656,0.9067195653915404,0.3744243085384369,0.3380985558032989,297.2884826660156,297.1499938964844,293.1499938964844,0.0,-0.0,285.00274658203125,0.9309566020965576,0.4021330773830414,0.3815173506736755,297.21710205078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0035095214844,0.8022593259811401,0.2572769224643707,0.1811734288930893,297.20751953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.00323486328125,0.8381524682044983,0.2954301834106445,0.2813127934932709,297.1334228515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0057067871094,0.6368366479873657,0.1274677813053131,0.5839328169822693,285.00311279296875,284.95001220703125,303.4407958984375,297.3880310058594,300.1611633300781,297.21173095703125,284.9996643066406,1.0,0.4178124666213989,1.0,1.0,0.7438109517097473,1.0,-2.119940996170044,1.0007230043411257,1.1192179918289185,0.4799470603466034,0.922261118888855,0.922261118888855,0.0,94.2947235107422,106.0,56509.5859375,0.0,881.3423461914062,1.0,279.74188232421875,283.4909362792969,300.3585205078125,304.0032653808594,293.1499938964844,293.1499938964844,279.45001220703125,33340.09375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7634797692298889,1.0,0.0,0.0,3.605117082595825,3.605140209197998,8.672255376040994e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9738.060546875,0.0,1464.14794921875,1895.4371337890625,0.0,2143.162841796875,0.8929654359817505,1.0,0.0,3.0,1.0,0.0
17670600,297.0421142578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0028381347656,0.9067195653915404,0.3744243085384369,0.3380985558032989,297.2884826660156,297.1499938964844,293.1499938964844,0.0,-0.0,285.00274658203125,0.9309566020965576,0.4021330773830414,0.3815173506736755,297.21710205078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0035095214844,0.8022593259811401,0.2572769224643707,0.1811734288930893,297.20751953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.00323486328125,0.8381524682044983,0.2954301834106445,0.2813127934932709,297.1334228515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0057067871094,0.6368366479873657,0.1274677813053131,0.5839328169822693,285.00311279296875,284.95001220703125,303.4407958984375,297.3880310058594,300.1611633300781,297.21173095703125,284.9996643066406,1.0,0.4178124666213989,1.0,1.0,0.7438109517097473,1.0,-2.119940996170044,1.0007230043411257,1.1192179918289185,0.4799470603466034,0.922261118888855,0.922261118888855,0.0,94.2947235107422,106.0,56509.5859375,0.0,881.3423461914062,1.0,279.74188232421875,283.4909362792969,300.3585205078125,304.0032653808594,293.1499938964844,293.1499938964844,279.45001220703125,33340.09375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7634797692298889,1.0,0.0,0.0,3.605117082595825,3.605140209197998,8.672255376040994e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9738.060546875,0.0,1464.14794921875,1895.4371337890625,0.0,2143.162841796875,0.8929654359817505,1.0,0.0,3.0,1.0,0.0
17670660,297.0407409667969,297.1499938964844,293.1499938964844,0.0,-0.0,284.90899658203125,0.8956640958786011,0.3729248344898224,0.3371717929840088,297.28326416015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9091796875,0.9206080436706544,0.4033620059490204,0.3830195665359497,297.2168273925781,297.1499938964844,293.1499938964844,0.0,-0.0,284.90777587890625,0.7945384979248047,0.2581048607826233,0.1819837987422943,297.2057189941406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9082946777344,0.8304265737533569,0.2959814667701721,0.2821541428565979,297.13262939453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9032592773437,0.6302573680877686,0.127179354429245,0.5837152600288391,284.90850830078125,284.95001220703125,303.4560852050781,297.3780822753906,300.1654968261719,297.2074584960937,284.9141540527344,1.0,0.4214993417263031,1.0,1.0,0.7445493340492249,1.0,-2.122358798980713,1.0016614198684692,1.120697259902954,0.4803338050842285,0.832240879535675,0.832240879535675,0.0,98.46559143066406,109.0,56777.7421875,0.0,898.6609497070312,1.0,279.4582214355469,283.4034729003906,300.3921203613281,304.1260070800781,293.1499938964844,293.1499938964844,279.75,39700.91015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7704812288284302,1.0,0.0,0.0,3.437774181365967,3.437796831130981,7.885840318522241e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8718.3095703125,0.0,1335.70703125,1895.4371337890625,0.0,2205.11279296875,0.8620861172676086,1.0,0.0,3.0,1.0,0.0
17670720,297.0407409667969,297.1499938964844,293.1499938964844,0.0,-0.0,284.90899658203125,0.8956640958786011,0.3729248344898224,0.3371717929840088,297.28326416015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9091796875,0.9206080436706544,0.4033620059490204,0.3830195665359497,297.2168273925781,297.1499938964844,293.1499938964844,0.0,-0.0,284.90777587890625,0.7945384979248047,0.2581048607826233,0.1819837987422943,297.2057189941406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9082946777344,0.8304265737533569,0.2959814667701721,0.2821541428565979,297.13262939453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9032592773437,0.6302573680877686,0.127179354429245,0.5837152600288391,284.90850830078125,284.95001220703125,303.4560852050781,297.3780822753906,300.1654968261719,297.2074584960937,284.9141540527344,1.0,0.4214993417263031,1.0,1.0,0.7445493340492249,1.0,-2.122358798980713,1.0016614198684692,1.120697259902954,0.4803338050842285,0.832240879535675,0.832240879535675,0.0,98.46559143066406,109.0,56777.7421875,0.0,898.6609497070312,1.0,279.4582214355469,283.4034729003906,300.3921203613281,304.1260070800781,293.1499938964844,293.1499938964844,279.75,39700.91015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7704812288284302,1.0,0.0,0.0,3.437774181365967,3.437796831130981,7.885840318522241e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8718.3095703125,0.0,1335.70703125,1895.4371337890625,0.0,2205.11279296875,0.8620861172676086,1.0,0.0,3.0,1.0,0.0
17670780,297.05029296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0140380859375,0.8873870968818665,0.3725041151046753,0.3366651237010956,297.2865600585937,297.1499938964844,293.1499938964844,0.0,-0.0,285.013916015625,0.9132995009422302,0.4053791165351867,0.3848386406898498,297.2225646972656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0147399902344,0.7890334725379944,0.2595280408859253,0.1829501688480377,297.209716796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0144348144531,0.8247776031494141,0.2970858514308929,0.2831673622131347,297.1347961425781,297.1499938964844,293.1499938964844,0.0,-0.0,285.01715087890625,0.625297486782074,0.1271752566099167,0.5838953852653503,285.01434326171875,284.95001220703125,303.4715881347656,297.3682556152344,300.1748352050781,297.21197509765625,285.0104675292969,1.0,0.4248788058757782,1.0,1.0,0.7452877163887024,1.0,-2.1265251636505127,1.003501296043396,1.1230237483978271,0.4811036586761474,0.9340602159500122,0.9340602159500122,0.0,101.98822021484376,112.0,56525.97265625,0.0,915.3270874023438,1.0,279.7413635253906,283.496826171875,300.3497314453125,303.9945678710937,293.1499938964844,293.1499938964844,279.45001220703125,32501.46875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7629804015159607,1.0,0.0,0.0,3.600769519805908,3.600792407989502,8.651351208754932e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9738.3046875,0.0,1453.26025390625,1895.4371337890625,0.0,2138.7646484375,0.8914178013801575,1.0,0.0,3.0,1.0,0.0
17670840,297.05029296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0140380859375,0.8873870968818665,0.3725041151046753,0.3366651237010956,297.2865600585937,297.1499938964844,293.1499938964844,0.0,-0.0,285.013916015625,0.9132995009422302,0.4053791165351867,0.3848386406898498,297.2225646972656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0147399902344,0.7890334725379944,0.2595280408859253,0.1829501688480377,297.209716796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0144348144531,0.8247776031494141,0.2970858514308929,0.2831673622131347,297.1347961425781,297.1499938964844,293.1499938964844,0.0,-0.0,285.01715087890625,0.625297486782074,0.1271752566099167,0.5838953852653503,285.01434326171875,284.95001220703125,303.4715881347656,297.3682556152344,300.1748352050781,297.21197509765625,285.0104675292969,1.0,0.4248788058757782,1.0,1.0,0.7452877163887024,1.0,-2.1265251636505127,1.003501296043396,1.1230237483978271,0.4811036586761474,0.9340602159500122,0.9340602159500122,0.0,101.98822021484376,112.0,56525.97265625,0.0,915.3270874023438,1.0,279.7413635253906,283.496826171875,300.3497314453125,303.9945678710937,293.1499938964844,293.1499938964844,279.45001220703125,32501.46875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7629804015159607,1.0,0.0,0.0,3.600769519805908,3.600792407989502,8.651351208754932e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9738.3046875,0.0,1453.26025390625,1895.4371337890625,0.0,2138.7646484375,0.8914178013801575,1.0,0.0,3.0,1.0,0.0
17670900,297.0498046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8681945800781,0.8835936784744263,0.3718279600143432,0.3363929986953735,297.2847595214844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8677978515625,0.9101194143295288,0.4060699343681335,0.3857583999633789,297.2227783203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.87042236328125,0.7866026759147644,0.260011613368988,0.1834481656551361,297.2091369628906,297.1499938964844,293.1499938964844,0.0,-0.0,284.86944580078125,0.822246253490448,0.2974104881286621,0.2836914360523224,297.1349792480469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8796691894531,0.6230869889259338,0.1270999461412429,0.5841684937477112,284.8690795898437,284.95001220703125,303.4794616699219,297.3634338378906,300.1776733398437,297.2107849121094,284.8597717285156,1.0,0.4265233874320984,1.0,1.0,0.7456568479537964,1.0,-2.128861665725708,1.0045335292816162,1.1243282556533811,0.4816127717494964,0.8370732069015503,0.8370732069015503,0.0,103.67888641357422,112.0,57205.24609375,0.0,923.6660766601562,1.0,279.4986877441406,283.3352355957031,300.39996337890625,304.2080383300781,293.1499938964844,293.1499938964844,279.45001220703125,37395.69921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7696741223335266,1.0,0.0,0.0,3.5700669288635254,3.5700902938842773,8.504445077051059e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9392.3154296875,0.0,1456.2581787109375,1895.4371337890625,0.0,2197.945068359375,0.8857226967811584,1.0,0.0,3.0,1.0,0.0
17670960,297.0477294921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9039611816406,0.8790347576141357,0.3709863126277923,0.3357044458389282,297.2815246582031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9041748046875,0.906278908252716,0.40660560131073,0.3863473832607269,297.2218017578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9028015136719,0.7835345268249512,0.2603754997253418,0.1837632060050964,297.207275390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9032897949219,0.8191170692443848,0.2976005673408508,0.2839621901512146,297.1343994140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8984680175781,0.6204041242599487,0.1269458681344986,0.5839087963104248,284.9034729003906,284.95001220703125,303.4874267578125,297.35870361328125,300.1792297363281,297.2073669433594,284.90936279296875,1.0,0.428052544593811,1.0,1.0,0.7461057901382446,1.0,-2.129135131835937,1.0045193433761597,1.1246157884597778,0.481541633605957,0.8350540995597839,0.8350540995597839,0.0,105.5449447631836,115.0,56858.5859375,0.0,930.6920166015624,1.0,279.4584045410156,283.3929748535156,300.3785095214844,304.1195068359375,293.1499938964844,293.1499938964844,279.75,39473.55078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7711155414581299,1.0,0.0,0.0,3.451265811920166,3.45128870010376,7.947858762236137e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8722.7158203125,0.0,1347.6776123046875,1895.4371337890625,0.0,2210.7509765625,0.8647056818008423,1.0,0.0,3.0,1.0,0.0
17671020,297.0567932128906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0125732421875,0.8724724650382996,0.3706041276454925,0.3351965546607971,297.2850036621094,297.1499938964844,293.1499938964844,0.0,-0.0,285.012451171875,0.901235818862915,0.4086185991764068,0.3881369531154632,297.2274169921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.01324462890625,0.779452919960022,0.2618482112884521,0.1847433000802993,297.2109069824219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0129699707031,0.8146645426750183,0.2986906468868255,0.284934788942337,297.1366577148437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0155944824219,0.6163530945777893,0.1269744932651519,0.5841721892356873,285.0128479003906,284.95001220703125,303.5036926269531,297.3495178222656,300.18878173828125,297.2118225097656,285.00909423828125,1.0,0.4310956001281738,1.0,1.0,0.7470037341117859,1.0,-2.1333322525024414,1.0063222646713257,1.1270099878311155,0.4822748005390167,0.9375342726707458,0.9375342726707458,0.0,108.6893539428711,118.0,56602.94921875,0.0,946.1250610351562,1.0,279.7414855957031,283.4898681640625,300.33258056640625,303.9827575683594,293.1499938964844,293.1499938964844,279.45001220703125,32492.943359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7638722062110901,1.0,0.0,0.0,3.6124014854431152,3.612424612045288,8.707336291990941e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9746.6884765625,0.0,1465.7691650390625,1895.4371337890625,0.0,2146.621337890625,0.8940261602401733,1.0,0.0,3.0,1.0,0.0
17671080,297.0567932128906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0125732421875,0.8724724650382996,0.3706041276454925,0.3351965546607971,297.2850036621094,297.1499938964844,293.1499938964844,0.0,-0.0,285.012451171875,0.901235818862915,0.4086185991764068,0.3881369531154632,297.2274169921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.01324462890625,0.779452919960022,0.2618482112884521,0.1847433000802993,297.2109069824219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0129699707031,0.8146645426750183,0.2986906468868255,0.284934788942337,297.1366577148437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0155944824219,0.6163530945777893,0.1269744932651519,0.5841721892356873,285.0128479003906,284.95001220703125,303.5036926269531,297.3495178222656,300.18878173828125,297.2118225097656,285.00909423828125,1.0,0.4310956001281738,1.0,1.0,0.7470037341117859,1.0,-2.1333322525024414,1.0063222646713257,1.1270099878311155,0.4822748005390167,0.9375342726707458,0.9375342726707458,0.0,108.6893539428711,118.0,56602.94921875,0.0,946.1250610351562,1.0,279.7414855957031,283.4898681640625,300.33258056640625,303.9827575683594,293.1499938964844,293.1499938964844,279.45001220703125,32492.943359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7638722062110901,1.0,0.0,0.0,3.6124014854431152,3.612424612045288,8.707336291990941e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9746.6884765625,0.0,1465.7691650390625,1895.4371337890625,0.0,2146.621337890625,0.8940261602401733,1.0,0.0,3.0,1.0,0.0
17671140,297.0541381835937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9017639160156,0.8655487298965454,0.3691612780094147,0.3342915177345276,297.2802124023437,297.1499938964844,293.1499938964844,0.0,-0.0,284.90203857421875,0.895922064781189,0.409846693277359,0.3896395266056061,297.2266845703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.900634765625,0.7751008868217468,0.262760192155838,0.1855935752391815,297.2083740234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.901123046875,0.8098405599594116,0.2992100715637207,0.2857228219509125,297.1363220214844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8961486816406,0.6120085120201111,0.1267738342285156,0.5842737555503845,284.9013061523437,284.95001220703125,303.5205993652344,297.3407897949219,300.1936340332031,297.2073059082031,284.9073181152344,1.0,0.4340559542179107,1.0,1.0,0.7479016184806824,1.0,-2.136144161224365,1.0074137449264526,1.128730535507202,0.48274827003479,0.8368555307388306,0.8368555307388306,0.0,111.99276733398438,121.0,56948.25390625,0.0,960.8482666015624,1.0,279.4580078125,283.3850402832031,300.36102294921875,304.1073608398437,293.1499938964844,293.1499938964844,279.75,39524.6875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7720613479614258,1.0,0.0,0.0,3.4632391929626465,3.46326208114624,8.003100901987636e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8728.0732421875,0.0,1360.16796875,1895.4371337890625,0.0,2219.165283203125,0.8673211336135864,1.0,0.0,3.0,1.0,0.0
17671200,297.0541381835937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9017639160156,0.8655487298965454,0.3691612780094147,0.3342915177345276,297.2802124023437,297.1499938964844,293.1499938964844,0.0,-0.0,284.90203857421875,0.895922064781189,0.409846693277359,0.3896395266056061,297.2266845703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.900634765625,0.7751008868217468,0.262760192155838,0.1855935752391815,297.2083740234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.901123046875,0.8098405599594116,0.2992100715637207,0.2857228219509125,297.1363220214844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8961486816406,0.6120085120201111,0.1267738342285156,0.5842737555503845,284.9013061523437,284.95001220703125,303.5205993652344,297.3407897949219,300.1936340332031,297.2073059082031,284.9073181152344,1.0,0.4340559542179107,1.0,1.0,0.7479016184806824,1.0,-2.136144161224365,1.0074137449264526,1.128730535507202,0.48274827003479,0.8368555307388306,0.8368555307388306,0.0,111.99276733398438,121.0,56948.25390625,0.0,960.8482666015624,1.0,279.4580078125,283.3850402832031,300.36102294921875,304.1073608398437,293.1499938964844,293.1499938964844,279.75,39524.6875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7720613479614258,1.0,0.0,0.0,3.4632391929626465,3.46326208114624,8.003100901987636e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8728.0732421875,0.0,1360.16796875,1895.4371337890625,0.0,2219.165283203125,0.8673211336135864,1.0,0.0,3.0,1.0,0.0
17671260,297.0632629394531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0130615234375,0.8600479364395142,0.3688656091690063,0.333849161863327,297.2840270996094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0129089355469,0.8918312191963196,0.4118783473968506,0.3914330601692199,297.23248291015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.013671875,0.7718600034713745,0.26431405544281,0.186621218919754,297.21209716796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.013427734375,0.8059208393096924,0.3003223240375519,0.2867035269737243,297.1386108398437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0159912109375,0.608272135257721,0.1268306523561477,0.5846266746520996,285.0133361816406,284.95001220703125,303.5381774902344,297.3326721191406,300.2040100097656,297.21209716796875,285.0096435546875,1.0,0.4369641542434692,1.0,1.0,0.748798131942749,1.0,-2.140599012374878,1.0093473196029663,1.1312516927719116,0.4835571944713592,0.9406490921974182,0.9406490921974182,0.0,114.9709014892578,124.0,56694.17578125,0.0,976.0325927734376,1.0,279.7415771484375,283.4846496582031,300.31561279296875,303.9708557128906,293.1499938964844,293.1499938964844,279.45001220703125,32507.76953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7647631764411926,1.0,0.0,0.0,3.623280286788941,3.623303413391113,8.759859611018328e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9756.7890625,0.0,1477.7060546875,1895.4371337890625,0.0,2154.479248046875,0.8964951038360596,1.0,0.0,3.0,1.0,0.0
17671320,297.0632629394531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0130615234375,0.8600479364395142,0.3688656091690063,0.333849161863327,297.2840270996094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0129089355469,0.8918312191963196,0.4118783473968506,0.3914330601692199,297.23248291015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.013671875,0.7718600034713745,0.26431405544281,0.186621218919754,297.21209716796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.013427734375,0.8059208393096924,0.3003223240375519,0.2867035269737243,297.1386108398437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0159912109375,0.608272135257721,0.1268306523561477,0.5846266746520996,285.0133361816406,284.95001220703125,303.5381774902344,297.3326721191406,300.2040100097656,297.21209716796875,285.0096435546875,1.0,0.4369641542434692,1.0,1.0,0.748798131942749,1.0,-2.140599012374878,1.0093473196029663,1.1312516927719116,0.4835571944713592,0.9406490921974182,0.9406490921974182,0.0,114.9709014892578,124.0,56694.17578125,0.0,976.0325927734376,1.0,279.7415771484375,283.4846496582031,300.31561279296875,303.9708557128906,293.1499938964844,293.1499938964844,279.45001220703125,32507.76953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7647631764411926,1.0,0.0,0.0,3.623280286788941,3.623303413391113,8.759859611018328e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9756.7890625,0.0,1477.7060546875,1895.4371337890625,0.0,2154.479248046875,0.8964951038360596,1.0,0.0,3.0,1.0,0.0
17671380,297.06060791015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9007873535156,0.8540670871734619,0.367506206035614,0.3330181539058685,297.2794189453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.90106201171875,0.887264609336853,0.4131146073341369,0.3929437398910522,297.2318420410156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8996887207031,0.768233060836792,0.2652984261512756,0.1875212639570236,297.2095947265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.900146484375,0.8015146255493164,0.3008610904216766,0.2875080704689026,297.1382751464844,297.1499938964844,293.1499938964844,0.0,-0.0,284.89520263671875,0.6042291522026062,0.1266554445028305,0.5848274827003479,284.9003295898437,284.95001220703125,303.556640625,297.3252258300781,300.209716796875,297.207763671875,284.9063415527344,1.0,0.439841479063034,1.0,1.0,0.7496947050094604,1.0,-2.1437087059021,1.0105891227722168,1.1331194639205933,0.4841180145740509,0.8389858603477478,0.8389858603477478,0.0,118.16779327392578,127.0,57062.640625,0.0,990.7461547851562,1.0,279.4579162597656,283.3778381347656,300.34552001953125,304.09844970703125,293.1499938964844,293.1499938964844,279.75,39514.94140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7729635834693909,1.0,0.0,0.0,3.4763405323028564,3.47636342048645,8.063765903898457e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8736.912109375,0.0,1373.458251953125,1895.4371337890625,0.0,2227.2001953125,0.870164692401886,1.0,0.0,3.0,1.0,0.0
17671440,297.06060791015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9007873535156,0.8540670871734619,0.367506206035614,0.3330181539058685,297.2794189453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.90106201171875,0.887264609336853,0.4131146073341369,0.3929437398910522,297.2318420410156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8996887207031,0.768233060836792,0.2652984261512756,0.1875212639570236,297.2095947265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.900146484375,0.8015146255493164,0.3008610904216766,0.2875080704689026,297.1382751464844,297.1499938964844,293.1499938964844,0.0,-0.0,284.89520263671875,0.6042291522026062,0.1266554445028305,0.5848274827003479,284.9003295898437,284.95001220703125,303.556640625,297.3252258300781,300.209716796875,297.207763671875,284.9063415527344,1.0,0.439841479063034,1.0,1.0,0.7496947050094604,1.0,-2.1437087059021,1.0105891227722168,1.1331194639205933,0.4841180145740509,0.8389858603477478,0.8389858603477478,0.0,118.16779327392578,127.0,57062.640625,0.0,990.7461547851562,1.0,279.4579162597656,283.3778381347656,300.34552001953125,304.09844970703125,293.1499938964844,293.1499938964844,279.75,39514.94140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7729635834693909,1.0,0.0,0.0,3.4763405323028564,3.47636342048645,8.063765903898457e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8736.912109375,0.0,1373.458251953125,1895.4371337890625,0.0,2227.2001953125,0.870164692401886,1.0,0.0,3.0,1.0,0.0
17671500,297.064453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0279235839844,0.8512638807296753,0.367313027381897,0.3326330482959747,297.28076171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0283203125,0.8851136565208435,0.4140635430812835,0.3936878740787506,297.2342224121094,297.1499938964844,293.1499938964844,0.0,-0.0,285.02642822265625,0.7665389180183411,0.2660503983497619,0.1879688799381256,297.2109069824219,297.1499938964844,293.1499938964844,0.0,-0.0,285.027099609375,0.7994109392166138,0.3013646304607391,0.2878877520561218,297.1390380859375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0189514160156,0.6022309064865112,0.1266554743051529,0.5847886800765991,285.0273132324219,284.95001220703125,303.56622314453125,297.3218078613281,300.2147827148437,297.2092590332031,285.0341186523437,1.0,0.441236138343811,1.0,1.0,0.7501429319381714,1.0,-2.1450836658477783,1.011135816574097,1.1339478492736816,0.4842933118343353,0.9270017147064208,0.9270017147064208,0.0,119.72899627685548,127.0,56575.83984375,0.0,997.806884765625,1.0,279.6982421875,283.50946044921875,300.2901916503906,303.8944396972656,293.1499938964844,293.1499938964844,279.75,33780.26171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7669146060943604,1.0,0.0,0.0,3.541878461837769,3.541901111602783,8.370677733182674e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9072.134765625,0.0,1400.0556640625,1895.4371337890625,0.0,2173.489501953125,0.8816792964935303,1.0,0.0,3.0,1.0,0.0
17671560,297.0697021484375,297.1499938964844,293.1499938964844,0.0,-0.0,285.014892578125,0.8492778539657593,0.3672889769077301,0.3326382339000702,297.2834777832031,297.1499938964844,293.1499938964844,0.0,-0.0,285.01470947265625,0.8837267756462097,0.4151607453823089,0.3947416245937347,297.2377624511719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0155029296875,0.7655364274978638,0.2669299840927124,0.1885974705219268,297.2134094238281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0152587890625,0.7980067133903503,0.3019969761371612,0.2885036468505859,297.1405639648437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0179443359375,0.6008011102676392,0.1267352402210235,0.5852658748626709,285.01513671875,284.95001220703125,303.5760498046875,297.318603515625,300.2210998535156,297.2128295898437,285.0113830566406,1.0,0.4426968395709991,1.0,1.0,0.7506104111671448,1.0,-2.1484224796295166,1.012648344039917,1.13577401638031,0.4849938750267029,0.9447564482688904,0.9447564482688904,0.0,121.0818328857422,115.0,56811.27734375,0.0,1006.0635986328124,1.0,279.7419738769531,283.48016357421875,300.3011779785156,303.9630432128906,293.1499938964844,293.1499938964844,279.45001220703125,32474.447265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7656281590461731,1.0,0.0,0.0,3.635640621185303,3.635663986206055,8.819728236630908e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9771.9609375,0.0,1490.9766845703125,1895.4371337890625,0.0,2162.115966796875,0.8992937207221985,1.0,0.0,3.0,1.0,0.0
17671620,297.06719970703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8991394042969,0.8522012233734131,0.3660233914852142,0.3316816091537475,297.2790832519531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8993835449219,0.8888333439826965,0.4164120256900787,0.3960506618022918,297.2372741699219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8983459472656,0.7700966596603394,0.2679979503154754,0.1893944591283798,297.2110595703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.898681640625,0.8023027777671814,0.3025659024715423,0.2891192138195038,297.14031982421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.89471435546875,0.6035369634628296,0.1265945434570312,0.5845803022384644,284.8988342285156,284.95001220703125,303.5965881347656,297.3128967285156,300.2277526855469,297.208740234375,284.9034118652344,1.0,0.440653383731842,1.0,1.0,0.7515454292297363,1.0,-2.149725437164306,1.0129776000976562,1.13674795627594,0.4850998222827911,0.8407862186431885,0.8407862186431885,0.0,118.81527709960938,103.0,57175.9453125,0.0,999.0565185546876,1.0,279.45831298828125,283.3682861328125,300.3325500488281,304.0929260253906,293.1499938964844,293.1499938964844,279.75,39394.48046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7737774848937988,1.0,0.0,0.0,3.4925801753997803,3.492603302001953,8.139281248986663e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8747.671875,0.0,1389.284912109375,1895.4371337890625,0.0,2234.45556640625,0.8734976649284363,1.0,0.0,3.0,1.0,0.0
17671680,297.06719970703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8991394042969,0.8522012233734131,0.3660233914852142,0.3316816091537475,297.2790832519531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8993835449219,0.8888333439826965,0.4164120256900787,0.3960506618022918,297.2372741699219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8983459472656,0.7700966596603394,0.2679979503154754,0.1893944591283798,297.2110595703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.898681640625,0.8023027777671814,0.3025659024715423,0.2891192138195038,297.14031982421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.89471435546875,0.6035369634628296,0.1265945434570312,0.5845803022384644,284.8988342285156,284.95001220703125,303.5965881347656,297.3128967285156,300.2277526855469,297.208740234375,284.9034118652344,1.0,0.440653383731842,1.0,1.0,0.7515454292297363,1.0,-2.149725437164306,1.0129776000976562,1.13674795627594,0.4850998222827911,0.8407862186431885,0.8407862186431885,0.0,118.81527709960938,103.0,57175.9453125,0.0,999.0565185546876,1.0,279.45831298828125,283.3682861328125,300.3325500488281,304.0929260253906,293.1499938964844,293.1499938964844,279.75,39394.48046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7737774848937988,1.0,0.0,0.0,3.4925801753997803,3.492603302001953,8.139281248986663e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8747.671875,0.0,1389.284912109375,1895.4371337890625,0.0,2234.45556640625,0.8734976649284363,1.0,0.0,3.0,1.0,0.0
17671740,297.0768737792969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0130615234375,0.8625658750534058,0.3659475147724151,0.331079363822937,297.2838134765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0128479003906,0.9018933773040771,0.4185191988945007,0.3975379467010498,297.243896484375,297.1499938964844,293.1499938964844,0.0,-0.0,285.013671875,0.781527042388916,0.2697684168815613,0.1902939975261688,297.2154235839844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0133972167969,0.8134061694145203,0.3037777543067932,0.2898180186748504,297.1431884765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.01629638671875,0.6116201281547546,0.1267589032649994,0.583641767501831,285.0133056640625,284.95001220703125,303.61834716796875,297.3081970214844,300.24041748046875,297.2145690917969,285.0092163085937,1.0,0.4358331263065338,1.0,1.0,0.7524803876876831,1.0,-2.1515769958496094,1.0136103630065918,1.1379666328430176,0.4852319657802582,0.9451010227203368,0.9451010227203368,0.0,112.59123992919922,91.0,56836.44140625,0.0,978.0841674804688,1.0,279.7421569824219,283.4735412597656,300.2895812988281,303.9539794921875,293.1499938964844,293.1499938964844,279.45001220703125,32575.283203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7662203311920166,1.0,0.0,0.0,3.644107818603516,3.644131183624268,8.860856723913457e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9775.0185546875,0.0,1501.0400390625,1895.4371337890625,0.0,2167.34912109375,0.9011630415916444,1.0,0.0,3.0,1.0,0.0
