time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17671800,297.0768737792969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0130615234375,0.8625658750534058,0.3659475147724151,0.331079363822937,297.2838134765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0128479003906,0.9018933773040771,0.4185191988945007,0.3975379467010498,297.243896484375,297.1499938964844,293.1499938964844,0.0,-0.0,285.013671875,0.781527042388916,0.2697684168815613,0.1902939975261688,297.2154235839844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0133972167969,0.8134061694145203,0.3037777543067932,0.2898180186748504,297.1431884765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.01629638671875,0.6116201281547546,0.1267589032649994,0.583641767501831,285.0133056640625,284.95001220703125,303.61834716796875,297.3081970214844,300.24041748046875,297.2145690917969,285.0092163085937,1.0,0.4358331263065338,1.0,1.0,0.7524803876876831,1.0,-2.1515769958496094,1.0136103630065918,1.1379666328430176,0.4852319657802582,0.9451010227203368,0.9451010227203368,0.0,112.59123992919922,91.0,56836.44140625,0.0,978.0841674804688,1.0,279.7421569824219,283.4735412597656,300.2895812988281,303.9539794921875,293.1499938964844,293.1499938964844,279.45001220703125,32575.283203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7662203311920166,1.0,0.0,0.0,3.644107818603516,3.644131183624268,8.860856723913457e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9775.0185546875,0.0,1501.0400390625,1895.4371337890625,0.0,2167.34912109375,0.9011630415916444,1.0,0.0,3.0,1.0,0.0
17671860,297.07525634765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8978271484375,0.8778167963027954,0.3648638427257538,0.3300677835941314,297.2802734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.898193359375,0.9215261340141296,0.4198613464832306,0.3987026810646057,297.2443542480469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8968505859375,0.79754638671875,0.2710094153881073,0.1910402327775955,297.2138977050781,297.1499938964844,293.1499938964844,0.0,-0.0,284.89727783203125,0.8280882239341736,0.304457277059555,0.2903055250644684,297.1439208984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.89227294921875,0.622440755367279,0.1267497390508651,0.5824195742607117,284.8974304199219,284.95001220703125,303.6414489746094,297.3046569824219,300.2486572265625,297.2113647460937,284.9034118652344,1.0,0.4292447566986084,1.0,1.0,0.7534075379371643,1.0,-2.1517794132232666,1.0134046077728271,1.138374924659729,0.4850367605686188,0.8402791619300842,0.8402791619300842,0.0,104.43748474121094,79.0,57154.546875,0.0,948.3963623046876,1.0,279.457763671875,283.36553955078125,300.3231811523437,304.081787109375,293.1499938964844,293.1499938964844,279.75,39666.6953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.774084746837616,1.0,0.0,0.0,3.492530107498169,3.492553234100342,8.139047622535145e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8741.3291015625,0.0,1391.18212890625,1895.4371337890625,0.0,2237.196533203125,0.8738186955451965,1.0,0.0,3.0,1.0,0.0
17671920,297.07525634765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8978271484375,0.8778167963027954,0.3648638427257538,0.3300677835941314,297.2802734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.898193359375,0.9215261340141296,0.4198613464832306,0.3987026810646057,297.2443542480469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8968505859375,0.79754638671875,0.2710094153881073,0.1910402327775955,297.2138977050781,297.1499938964844,293.1499938964844,0.0,-0.0,284.89727783203125,0.8280882239341736,0.304457277059555,0.2903055250644684,297.1439208984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.89227294921875,0.622440755367279,0.1267497390508651,0.5824195742607117,284.8974304199219,284.95001220703125,303.6414489746094,297.3046569824219,300.2486572265625,297.2113647460937,284.9034118652344,1.0,0.4292447566986084,1.0,1.0,0.7534075379371643,1.0,-2.1517794132232666,1.0134046077728271,1.138374924659729,0.4850367605686188,0.8402791619300842,0.8402791619300842,0.0,104.43748474121094,79.0,57154.546875,0.0,948.3963623046876,1.0,279.457763671875,283.36553955078125,300.3231811523437,304.081787109375,293.1499938964844,293.1499938964844,279.75,39666.6953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.774084746837616,1.0,0.0,0.0,3.492530107498169,3.492553234100342,8.139047622535145e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8741.3291015625,0.0,1391.18212890625,1895.4371337890625,0.0,2237.196533203125,0.8738186955451965,1.0,0.0,3.0,1.0,0.0
17671980,297.08563232421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0135498046875,0.9003078937530518,0.3649632930755615,0.3294883072376251,297.2858581542969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0133361816406,0.949981689453125,0.4220713675022125,0.4001422822475433,297.2518615722656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0141296386719,0.8191072940826416,0.2729606926441192,0.1919607818126678,297.2190856933594,297.1499938964844,293.1499938964844,0.0,-0.0,285.01385498046875,0.8486455678939819,0.3057865500450134,0.2909730076789856,297.1476745605469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0167236328125,0.6370680928230286,0.1270499378442764,0.5814291834831238,285.0137939453125,284.95001220703125,303.6660461425781,297.3023376464844,300.2631225585937,297.21807861328125,285.0097961425781,1.0,0.4215198755264282,1.0,1.0,0.7543347477912903,1.0,-2.153525829315185,1.0139938592910769,1.1395318508148191,0.4851391315460205,0.945951759815216,0.945951759815216,0.0,94.68535614013672,67.0,56837.12890625,0.0,914.3175659179688,1.0,279.7421569824219,283.4705505371094,300.2826843261719,303.9460144042969,293.1499938964844,293.1499938964844,279.45001220703125,32590.880859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7662843465805054,1.0,0.0,0.0,3.6470446586608887,3.6470680236816406,8.87514488567831e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9774.1259765625,0.0,1504.3961181640625,1895.4371337890625,0.0,2167.9150390625,0.9018524289131165,1.0,0.0,3.0,1.0,0.0
17672040,297.08563232421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0135498046875,0.9003078937530518,0.3649632930755615,0.3294883072376251,297.2858581542969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0133361816406,0.949981689453125,0.4220713675022125,0.4001422822475433,297.2518615722656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0141296386719,0.8191072940826416,0.2729606926441192,0.1919607818126678,297.2190856933594,297.1499938964844,293.1499938964844,0.0,-0.0,285.01385498046875,0.8486455678939819,0.3057865500450134,0.2909730076789856,297.1476745605469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0167236328125,0.6370680928230286,0.1270499378442764,0.5814291834831238,285.0137939453125,284.95001220703125,303.6660461425781,297.3023376464844,300.2631225585937,297.21807861328125,285.0097961425781,1.0,0.4215198755264282,1.0,1.0,0.7543347477912903,1.0,-2.153525829315185,1.0139938592910769,1.1395318508148191,0.4851391315460205,0.945951759815216,0.945951759815216,0.0,94.68535614013672,67.0,56837.12890625,0.0,914.3175659179688,1.0,279.7421569824219,283.4705505371094,300.2826843261719,303.9460144042969,293.1499938964844,293.1499938964844,279.45001220703125,32590.880859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7662843465805054,1.0,0.0,0.0,3.6470446586608887,3.6470680236816406,8.87514488567831e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9774.1259765625,0.0,1504.3961181640625,1895.4371337890625,0.0,2167.9150390625,0.9018524289131165,1.0,0.0,3.0,1.0,0.0
17672100,297.0859069824219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8655700683594,0.9150090217590332,0.3645869195461273,0.3292224109172821,297.28515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8648986816406,0.9660520553588868,0.4228669703006744,0.4008980393409729,297.2530212402344,297.1499938964844,293.1499938964844,0.0,-0.0,284.86737060546875,0.8315099477767944,0.273720920085907,0.1924546808004379,297.2192687988281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8665771484375,0.861741840839386,0.3062447607517242,0.2913531363010406,297.1487731933594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8772277832031,0.6464089751243591,0.1271438747644424,0.5811589360237122,284.8663024902344,284.95001220703125,303.6789245605469,297.3016662597656,300.26873779296875,297.21795654296875,284.8568115234375,1.0,0.4174022376537323,1.0,1.0,0.7547983527183533,1.0,-2.1548426151275635,1.0144954919815063,1.1403470039367676,0.4853642284870147,0.8469072580337524,0.8469072580337524,0.0,89.48826599121094,67.0,57542.52734375,0.0,896.4957275390625,1.0,279.4976806640625,283.3064270019531,300.336669921875,304.1635131835937,293.1499938964844,293.1499938964844,279.45001220703125,37329.3203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.772807776927948,1.0,0.0,0.0,3.617892026901245,3.6179161071777344,8.733825893614267e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9424.134765625,0.0,1507.59814453125,1895.4371337890625,0.0,2225.812255859375,0.8964146971702576,1.0,0.0,3.0,1.0,0.0
17672160,297.08447265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8984680175781,0.9317174553871156,0.36403688788414,0.3285377025604248,297.2828674316406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8988342285156,0.9813098311424256,0.4234960377216339,0.4013022482395172,297.2528991699219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8975830078125,0.844768762588501,0.2743608057498932,0.1927571594715118,297.2180480957031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8979797363281,0.8760566115379333,0.3065603077411651,0.2914700508117676,297.1490783691406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8931884765625,0.6567111611366272,0.1271654367446899,0.5803695917129517,284.8981018066406,284.95001220703125,303.6922607421875,297.3013610839844,300.2731628417969,297.2153625488281,284.9037780761719,1.0,0.4130545556545257,1.0,1.0,0.7552466988563538,1.0,-2.154062509536743,1.0139646530151367,1.1400978565216064,0.4850326180458069,0.8416420221328735,0.8416420221328735,0.0,84.37169647216797,55.0,57186.8125,0.0,876.986083984375,1.0,279.4581298828125,283.3617553710937,300.3194274902344,304.07879638671875,293.1499938964844,293.1499938964844,279.75,39562.68359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.774064302444458,1.0,0.0,0.0,3.498459815979004,3.4984829425811768,8.166708767021191e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8744.8486328125,0.0,1396.5675048828125,1895.4371337890625,0.0,2237.014404296875,0.8750468492507935,1.0,0.0,3.0,1.0,0.0
17672220,297.09442138671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0030517578125,0.9659157395362854,0.3642102479934692,0.3280955255031585,297.294677734375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0027160644531,0.9990000128746032,0.4263420403003692,0.3903190195560455,297.26031494140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.00396728515625,0.874390184879303,0.2764116823673248,0.1937954723834991,297.2229309082031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0035705566406,0.9073461294174194,0.3079133331775665,0.2922247052192688,297.15283203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0082397460937,0.6797264814376831,0.1275320500135421,0.5799732208251953,285.00347900390625,284.95001220703125,303.7201843261719,297.3018493652344,300.2894897460937,297.22491455078125,284.9963684082031,1.0,0.4034773707389831,1.0,1.0,0.7561433911323547,1.0,-2.141288995742798,1.0072808265686035,1.134008288383484,0.4816905260086059,0.9393343925476074,0.9393343925476074,0.0,75.01630401611328,58.0,56610.93359375,0.0,831.262939453125,1.0,279.74224853515625,283.4566955566406,300.2813720703125,303.9407958984375,293.1499938964844,293.1499938964844,279.45001220703125,32756.046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7661786675453186,1.0,0.0,0.0,3.648335218429565,3.648358583450317,8.881426651896618e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9749.4384765625,0.0,1507.0562744140625,1895.4371337890625,0.0,2166.98095703125,0.9022374749183656,1.0,0.0,3.0,1.0,0.0
17672280,297.09442138671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0030517578125,0.9659157395362854,0.3642102479934692,0.3280955255031585,297.294677734375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0027160644531,0.9990000128746032,0.4263420403003692,0.3903190195560455,297.26031494140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.00396728515625,0.874390184879303,0.2764116823673248,0.1937954723834991,297.2229309082031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0035705566406,0.9073461294174194,0.3079133331775665,0.2922247052192688,297.15283203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0082397460937,0.6797264814376831,0.1275320500135421,0.5799732208251953,285.00347900390625,284.95001220703125,303.7201843261719,297.3018493652344,300.2894897460937,297.22491455078125,284.9963684082031,1.0,0.4034773707389831,1.0,1.0,0.7561433911323547,1.0,-2.141288995742798,1.0072808265686035,1.134008288383484,0.4816905260086059,0.9393343925476074,0.9393343925476074,0.0,75.01630401611328,58.0,56610.93359375,0.0,831.262939453125,1.0,279.74224853515625,283.4566955566406,300.2813720703125,303.9407958984375,293.1499938964844,293.1499938964844,279.45001220703125,32756.046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7661786675453186,1.0,0.0,0.0,3.648335218429565,3.648358583450317,8.881426651896618e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9749.4384765625,0.0,1507.0562744140625,1895.4371337890625,0.0,2166.98095703125,0.9022374749183656,1.0,0.0,3.0,1.0,0.0
17672340,297.0915222167969,297.1499938964844,293.1499938964844,0.0,-0.0,284.89013671875,0.9801710247993468,0.3632177114486694,0.3273304998874664,297.3315734863281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8903503417969,0.9990000128746032,0.4319043457508087,0.3717950582504272,297.2601318359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.88916015625,0.890531063079834,0.2777965068817138,0.194774329662323,297.22052001953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8895874023437,0.9250727295875548,0.3085998892784118,0.2929032146930694,297.1535949707031,297.1499938964844,293.1499938964844,0.0,-0.0,284.88385009765625,0.6916624307632446,0.1276484131813049,0.5801275968551636,284.8896789550781,284.95001220703125,303.75,297.3039245605469,300.3131103515625,297.2474060058594,284.8959045410156,1.0,0.3974673151969909,1.0,1.0,0.7570400834083557,1.0,-2.121033191680908,0.9969906210899352,1.124042510986328,0.475998193025589,0.8246797323226929,0.8246797323226929,0.0,70.60181427001953,61.0,56288.828125,0.0,796.7512817382812,1.0,279.45806884765625,283.3669128417969,300.3111572265625,304.0212707519531,293.1499938964844,293.1499938964844,279.75,40724.5078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7718701362609863,1.0,0.0,0.0,3.439028739929199,3.439051628112793,7.891596851550275e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8646.0458984375,0.0,1344.181640625,1895.4371337890625,0.0,2217.46337890625,0.8632898330688477,1.0,0.0,3.0,1.0,0.0
17672400,297.0915222167969,297.1499938964844,293.1499938964844,0.0,-0.0,284.89013671875,0.9801710247993468,0.3632177114486694,0.3273304998874664,297.3315734863281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8903503417969,0.9990000128746032,0.4319043457508087,0.3717950582504272,297.2601318359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.88916015625,0.890531063079834,0.2777965068817138,0.194774329662323,297.22052001953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8895874023437,0.9250727295875548,0.3085998892784118,0.2929032146930694,297.1535949707031,297.1499938964844,293.1499938964844,0.0,-0.0,284.88385009765625,0.6916624307632446,0.1276484131813049,0.5801275968551636,284.8896789550781,284.95001220703125,303.75,297.3039245605469,300.3131103515625,297.2474060058594,284.8959045410156,1.0,0.3974673151969909,1.0,1.0,0.7570400834083557,1.0,-2.121033191680908,0.9969906210899352,1.124042510986328,0.475998193025589,0.8246797323226929,0.8246797323226929,0.0,70.60181427001953,61.0,56288.828125,0.0,796.7512817382812,1.0,279.45806884765625,283.3669128417969,300.3111572265625,304.0212707519531,293.1499938964844,293.1499938964844,279.75,40724.5078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7718701362609863,1.0,0.0,0.0,3.439028739929199,3.439051628112793,7.891596851550275e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8646.0458984375,0.0,1344.181640625,1895.4371337890625,0.0,2217.46337890625,0.8632898330688477,1.0,0.0,3.0,1.0,0.0
17672460,297.1406555175781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0155029296875,0.9988549947738647,0.3674857020378113,0.32984459400177,297.4356689453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0154724121094,0.9990000128746032,0.4447500109672546,0.349042147397995,297.30987548828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0158996582031,0.9166429042816162,0.2842594981193542,0.1983493864536285,297.2679748535156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0157470703125,0.9526993632316588,0.3143281042575836,0.297042042016983,297.2051696777344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0178527832031,0.7144519686698914,0.1329415440559387,0.5975215435028076,285.0157165527344,284.95001220703125,303.78131103515625,297.30908203125,300.372802734375,297.3316955566406,285.01275634765625,1.0,0.3948371708393097,1.0,1.0,0.7574871778488159,1.0,-2.126776695251465,0.9997655153274536,1.1270111799240112,0.4770834445953369,0.9328355193138124,0.9328355193138124,0.0,66.38374328613281,81.0,56151.9609375,0.0,786.6192626953125,1.0,279.74169921875,283.4776916503906,300.28045654296875,303.8910522460937,293.1499938964844,293.1499938964844,279.45001220703125,32570.6796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.762028694152832,1.0,0.0,0.0,3.595104694366455,3.595127582550049,8.624151632830035e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9675.08984375,0.0,1447.67529296875,1895.4371337890625,0.0,2130.39013671875,0.8902480006217957,1.0,0.0,3.0,1.0,0.0
17672520,297.1406555175781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0155029296875,0.9988549947738647,0.3674857020378113,0.32984459400177,297.4356689453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0154724121094,0.9990000128746032,0.4447500109672546,0.349042147397995,297.30987548828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0158996582031,0.9166429042816162,0.2842594981193542,0.1983493864536285,297.2679748535156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0157470703125,0.9526993632316588,0.3143281042575836,0.297042042016983,297.2051696777344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0178527832031,0.7144519686698914,0.1329415440559387,0.5975215435028076,285.0157165527344,284.95001220703125,303.78131103515625,297.30908203125,300.372802734375,297.3316955566406,285.01275634765625,1.0,0.3948371708393097,1.0,1.0,0.7574871778488159,1.0,-2.126776695251465,0.9997655153274536,1.1270111799240112,0.4770834445953369,0.9328355193138124,0.9328355193138124,0.0,66.38374328613281,81.0,56151.9609375,0.0,786.6192626953125,1.0,279.74169921875,283.4776916503906,300.28045654296875,303.8910522460937,293.1499938964844,293.1499938964844,279.45001220703125,32570.6796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.762028694152832,1.0,0.0,0.0,3.595104694366455,3.595127582550049,8.624151632830035e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9675.08984375,0.0,1447.67529296875,1895.4371337890625,0.0,2130.39013671875,0.8902480006217957,1.0,0.0,3.0,1.0,0.0
17672580,297.15740966796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9311828613281,0.9989556670188904,0.3690914511680603,0.3318228721618652,297.5065612792969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9311828613281,0.9990000128746032,0.4556129574775696,0.3509971797466278,297.33056640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9302978515625,0.9204328656196594,0.2884018719196319,0.2016089856624603,297.2866516113281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9306640625,0.9550837874412536,0.3177355825901031,0.3007780313491821,297.23486328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.92547607421875,0.7202082872390747,0.1366691440343856,0.6160788536071777,284.93072509765625,284.95001220703125,303.8136901855469,297.3186340332031,300.4192810058594,297.3863830566406,284.9376525878906,1.0,0.4014872014522552,1.0,1.0,0.7579342722892761,1.0,-2.162248134613037,1.01732075214386,1.1449275016784668,0.4858068823814392,0.8610782027244568,0.8610782027244568,0.0,67.84825134277344,101.0,57481.32421875,0.0,823.8241577148438,1.0,279.4580383300781,283.3805236816406,300.34161376953125,304.0917053222656,293.1499938964844,293.1499938964844,279.75,37791.1328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7706292867660522,1.0,0.0,0.0,3.5001769065856934,3.500199794769287,8.174727668119885e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8784.2158203125,0.0,1385.6351318359375,1895.4371337890625,0.0,2206.42822265625,0.8742960095405579,1.0,0.0,3.0,1.0,0.0
17672640,297.15740966796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9311828613281,0.9989556670188904,0.3690914511680603,0.3318228721618652,297.5065612792969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9311828613281,0.9990000128746032,0.4556129574775696,0.3509971797466278,297.33056640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9302978515625,0.9204328656196594,0.2884018719196319,0.2016089856624603,297.2866516113281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9306640625,0.9550837874412536,0.3177355825901031,0.3007780313491821,297.23486328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.92547607421875,0.7202082872390747,0.1366691440343856,0.6160788536071777,284.93072509765625,284.95001220703125,303.8136901855469,297.3186340332031,300.4192810058594,297.3863830566406,284.9376525878906,1.0,0.4014872014522552,1.0,1.0,0.7579342722892761,1.0,-2.162248134613037,1.01732075214386,1.1449275016784668,0.4858068823814392,0.8610782027244568,0.8610782027244568,0.0,67.84825134277344,101.0,57481.32421875,0.0,823.8241577148438,1.0,279.4580383300781,283.3805236816406,300.34161376953125,304.0917053222656,293.1499938964844,293.1499938964844,279.75,37791.1328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7706292867660522,1.0,0.0,0.0,3.5001769065856934,3.500199794769287,8.174727668119885e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8784.2158203125,0.0,1385.6351318359375,1895.4371337890625,0.0,2206.42822265625,0.8742960095405579,1.0,0.0,3.0,1.0,0.0
17672700,297.164306640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.07373046875,0.9924890398979188,0.3698135018348694,0.3325483798980713,297.5224914550781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0738525390625,0.9990000128746032,0.4594432413578033,0.3611119985580444,297.33941650390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0723571777344,0.9128900170326232,0.290411114692688,0.2030037343502044,297.29400634765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.07293701171875,0.9469173550605774,0.3193204402923584,0.3022829592227936,297.24542236328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0640563964844,0.7165244817733765,0.1382430791854858,0.623714804649353,285.07305908203125,284.95001220703125,303.8302307128906,297.32501220703125,300.4364013671875,297.40069580078125,285.08270263671875,1.0,0.4073742628097534,1.0,1.0,0.7581578493118286,1.0,-2.187921524047852,1.0300315618515017,1.15788996219635,0.4922794997692108,0.9715719819068908,0.9715719819068908,0.0,70.58851623535156,101.0,57613.7734375,0.0,857.720703125,1.0,279.6993713378906,283.5180053710937,300.3045654296875,303.9432373046875,293.1499938964844,293.1499938964844,279.75,32172.5625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7661397457122803,1.0,0.0,0.0,3.5977208614349365,3.5977437496185303,8.63670720718801e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9197.310546875,0.0,1447.5521240234375,1895.4371337890625,0.0,2166.636962890625,0.8928742408752441,1.0,0.0,3.0,1.0,0.0
17672760,297.1723327636719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0901184082031,0.9828943610191344,0.3706916272640228,0.3334201276302337,297.5245666503906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0901184082031,0.9990000128746032,0.4620122611522674,0.3751423060894012,297.3478698730469,297.1499938964844,293.1499938964844,0.0,-0.0,285.09014892578125,0.9027974009513856,0.2924420535564422,0.2045125514268875,297.3010559082031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0901184082031,0.935190737247467,0.3209257423877716,0.3039218783378601,297.2541198730469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0904235839844,0.7102910280227661,0.1397017538547516,0.6310930848121643,285.0901184082031,284.95001220703125,303.84698486328125,297.33233642578125,300.4486694335937,297.40582275390625,285.0903625488281,1.0,0.4146643579006195,1.0,1.0,0.7589432001113892,1.0,-2.218461513519287,1.0450060367584229,1.1734555959701538,0.4998404383659363,1.0,1.0,0.0,74.33428192138672,121.0,58515.8203125,0.0,900.8357543945312,1.0,279.7423095703125,283.5072021484375,300.33270263671875,304.06915283203125,293.1499938964844,293.1499938964844,279.45001220703125,31077.32421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7669771313667297,1.0,0.0,0.0,3.715263843536377,3.715287685394287,9.2102754933876e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10008.6298828125,0.0,1569.50634765625,1895.4371337890625,0.0,2174.04248046875,0.916235327720642,1.0,0.0,3.0,1.0,0.0
17672820,297.172119140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9502868652344,0.952141046524048,0.3709709346294403,0.3343750536441803,297.4765014648437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9505310058594,0.9990000128746032,0.4619567394256592,0.4144200980663299,297.3521423339844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9498291015625,0.8762376308441162,0.2953977286815643,0.2070494145154953,297.3031311035156,297.1499938964844,293.1499938964844,0.0,-0.0,284.95001220703125,0.9035063982009888,0.3230649828910827,0.3065807521343231,297.2611083984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9477233886719,0.6903154253959656,0.1417419463396072,0.6431097984313965,284.9501037597656,284.95001220703125,303.8811950683594,297.34991455078125,300.4520874023437,297.3747863769531,284.9545593261719,1.0,0.4324339926242828,1.0,1.0,0.7605139017105103,1.0,-2.287464141845703,1.0788731575012207,1.2085908651351929,0.5170438289642334,0.9519323706626892,0.9519323706626892,0.0,84.91181945800781,139.0,61093.66015625,0.0,1010.5504760742188,1.0,279.4563903808594,283.32745361328125,300.40313720703125,304.37237548828125,293.1499938964844,293.1499938964844,279.1499938964844,34730.14453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7815260291099548,1.0,0.0,0.0,3.7699708938598633,3.769995927810669,9.483514418207052e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10443.3916015625,0.0,1660.9696044921875,1895.4371337890625,0.0,2303.852294921875,0.9313579797744752,1.0,0.0,3.0,1.0,0.0
17672880,297.172119140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9502868652344,0.952141046524048,0.3709709346294403,0.3343750536441803,297.4765014648437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9505310058594,0.9990000128746032,0.4619567394256592,0.4144200980663299,297.3521423339844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9498291015625,0.8762376308441162,0.2953977286815643,0.2070494145154953,297.3031311035156,297.1499938964844,293.1499938964844,0.0,-0.0,284.95001220703125,0.9035063982009888,0.3230649828910827,0.3065807521343231,297.2611083984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9477233886719,0.6903154253959656,0.1417419463396072,0.6431097984313965,284.9501037597656,284.95001220703125,303.8811950683594,297.34991455078125,300.4520874023437,297.3747863769531,284.9545593261719,1.0,0.4324339926242828,1.0,1.0,0.7605139017105103,1.0,-2.287464141845703,1.0788731575012207,1.2085908651351929,0.5170438289642334,0.9519323706626892,0.9519323706626892,0.0,84.91181945800781,139.0,61093.66015625,0.0,1010.5504760742188,1.0,279.4563903808594,283.32745361328125,300.40313720703125,304.37237548828125,293.1499938964844,293.1499938964844,279.1499938964844,34730.14453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7815260291099548,1.0,0.0,0.0,3.7699708938598633,3.769995927810669,9.483514418207052e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10443.3916015625,0.0,1660.9696044921875,1895.4371337890625,0.0,2303.852294921875,0.9313579797744752,1.0,0.0,3.0,1.0,0.0
17672940,297.1653747558594,297.1499938964844,293.1499938964844,0.0,-0.0,284.89404296875,0.9009860157966614,0.3705725371837616,0.3346751630306244,297.3907165527344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8945007324219,0.9730722904205322,0.4573802053928375,0.4348564445972442,297.34893798828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8934936523437,0.837785005569458,0.2976390719413757,0.2091499119997024,297.297607421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8937072753906,0.8613131642341614,0.3244522511959076,0.3086294829845428,297.2579650878906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8903503417969,0.6585907340049744,0.1428413689136505,0.6519490480422974,284.8938903808594,284.95001220703125,303.9162292480469,297.37109375,300.43896484375,297.3156433105469,284.8988342285156,1.0,0.4509265720844269,1.0,1.0,0.7620846033096313,1.0,-2.3287978172302246,1.0988044738769531,1.229993462562561,0.5278716087341309,0.8752657175064087,0.8752657175064087,0.0,102.112060546875,157.0,62599.015625,0.0,1121.9560546875,1.0,279.1571350097656,283.2431030273437,300.4119873046875,304.5098876953125,293.1499938964844,293.1499938964844,279.45001220703125,38844.046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7924225330352783,1.0,0.0,0.0,3.658670425415039,3.658694982528688,8.931818342716724e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9424.4189453125,0.0,1564.16650390625,1895.4371337890625,0.0,2402.35791015625,0.90966135263443,1.0,0.0,3.0,1.0,0.0
17673000,297.1653747558594,297.1499938964844,293.1499938964844,0.0,-0.0,284.89404296875,0.9009860157966614,0.3705725371837616,0.3346751630306244,297.3907165527344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8945007324219,0.9730722904205322,0.4573802053928375,0.4348564445972442,297.34893798828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8934936523437,0.837785005569458,0.2976390719413757,0.2091499119997024,297.297607421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8937072753906,0.8613131642341614,0.3244522511959076,0.3086294829845428,297.2579650878906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8903503417969,0.6585907340049744,0.1428413689136505,0.6519490480422974,284.8938903808594,284.95001220703125,303.9162292480469,297.37109375,300.43896484375,297.3156433105469,284.8988342285156,1.0,0.4509265720844269,1.0,1.0,0.7620846033096313,1.0,-2.3287978172302246,1.0988044738769531,1.229993462562561,0.5278716087341309,0.8752657175064087,0.8752657175064087,0.0,102.112060546875,157.0,62599.015625,0.0,1121.9560546875,1.0,279.1571350097656,283.2431030273437,300.4119873046875,304.5098876953125,293.1499938964844,293.1499938964844,279.45001220703125,38844.046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7924225330352783,1.0,0.0,0.0,3.658670425415039,3.658694982528688,8.931818342716724e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9424.4189453125,0.0,1564.16650390625,1895.4371337890625,0.0,2402.35791015625,0.90966135263443,1.0,0.0,3.0,1.0,0.0
17673060,297.1708374023437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0365295410156,0.8609136939048767,0.3713124096393585,0.3357827961444855,297.3600158691406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0363464355469,0.9252886176109314,0.4572739899158478,0.4343641102313995,297.35235595703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0367736816406,0.8049193620681763,0.3004980981349945,0.2115644216537475,297.2987365722656,297.1499938964844,293.1499938964844,0.0,-0.0,285.03668212890625,0.826514482498169,0.3264285624027252,0.3110635280609131,297.2544250488281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0382080078125,0.6322235465049744,0.1438459157943725,0.6599118709564209,285.03662109375,284.95001220703125,303.9519958496094,297.3955993652344,300.4455871582031,297.2978820800781,285.0344543457031,1.0,0.4678521156311035,1.0,1.0,0.7648871541023254,1.0,-2.344155550003052,1.1056936979293823,1.23846173286438,0.5305845141410828,1.0,1.0,0.0,122.1249542236328,160.0,62533.390625,0.0,1219.23583984375,1.0,279.4433898925781,283.3778991699219,300.3872375488281,304.4013977050781,293.1499938964844,293.1499938964844,279.1499938964844,32583.044921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7868509888648987,1.0,0.0,0.0,3.800921440124512,3.800946474075317,9.6398673576914e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10630.33984375,0.0,1681.0242919921875,1895.4371337890625,0.0,2351.86376953125,0.9366910457611084,1.0,0.0,3.0,1.0,0.0
17673120,297.1708374023437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0365295410156,0.8609136939048767,0.3713124096393585,0.3357827961444855,297.3600158691406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0363464355469,0.9252886176109314,0.4572739899158478,0.4343641102313995,297.35235595703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0367736816406,0.8049193620681763,0.3004980981349945,0.2115644216537475,297.2987365722656,297.1499938964844,293.1499938964844,0.0,-0.0,285.03668212890625,0.826514482498169,0.3264285624027252,0.3110635280609131,297.2544250488281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0382080078125,0.6322235465049744,0.1438459157943725,0.6599118709564209,285.03662109375,284.95001220703125,303.9519958496094,297.3955993652344,300.4455871582031,297.2978820800781,285.0344543457031,1.0,0.4678521156311035,1.0,1.0,0.7648871541023254,1.0,-2.344155550003052,1.1056936979293823,1.23846173286438,0.5305845141410828,1.0,1.0,0.0,122.1249542236328,160.0,62533.390625,0.0,1219.23583984375,1.0,279.4433898925781,283.3778991699219,300.3872375488281,304.4013977050781,293.1499938964844,293.1499938964844,279.1499938964844,32583.044921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7868509888648987,1.0,0.0,0.0,3.800921440124512,3.800946474075317,9.6398673576914e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10630.33984375,0.0,1681.0242919921875,1895.4371337890625,0.0,2351.86376953125,0.9366910457611084,1.0,0.0,3.0,1.0,0.0
17673180,297.1633605957031,297.1499938964844,293.1499938964844,0.0,-0.0,284.89599609375,0.8401083946228027,0.3708302974700928,0.3362064063549042,297.3407897949219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8963928222656,0.9001451134681702,0.4579848945140838,0.4355819225311279,297.3475646972656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8955383300781,0.7864778637886047,0.3025833070278168,0.2135932147502899,297.29266357421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8957214355469,0.8081051707267761,0.3277064859867096,0.3130407035350799,297.2468566894531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8927307128906,0.6187242865562439,0.1444090157747268,0.6656673550605774,284.8958740234375,284.95001220703125,303.9884338378906,297.42315673828125,300.4544677734375,297.2845458984375,284.9004821777344,1.0,0.4792948961257934,1.0,1.0,0.7676897048950195,1.0,-2.357863426208496,1.1116807460784912,1.2461826801300049,0.5332280397415161,0.8940504789352417,0.8940504789352417,0.0,136.13912963867188,148.0,63549.41015625,0.0,1291.314453125,1.0,279.15625,283.2286071777344,300.4470520019531,304.6005554199219,293.1499938964844,293.1499938964844,279.45001220703125,38208.453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7953730225563049,1.0,0.0,0.0,3.726273775100708,3.7262988090515137,9.264943514608604e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9541.71875,0.0,1636.563232421875,1895.4371337890625,0.0,2429.19921875,0.924060881137848,1.0,0.0,3.0,1.0,0.0
17673240,297.1633605957031,297.1499938964844,293.1499938964844,0.0,-0.0,284.89599609375,0.8401083946228027,0.3708302974700928,0.3362064063549042,297.3407897949219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8963928222656,0.9001451134681702,0.4579848945140838,0.4355819225311279,297.3475646972656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8955383300781,0.7864778637886047,0.3025833070278168,0.2135932147502899,297.29266357421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8957214355469,0.8081051707267761,0.3277064859867096,0.3130407035350799,297.2468566894531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8927307128906,0.6187242865562439,0.1444090157747268,0.6656673550605774,284.8958740234375,284.95001220703125,303.9884338378906,297.42315673828125,300.4544677734375,297.2845458984375,284.9004821777344,1.0,0.4792948961257934,1.0,1.0,0.7676897048950195,1.0,-2.357863426208496,1.1116807460784912,1.2461826801300049,0.5332280397415161,0.8940504789352417,0.8940504789352417,0.0,136.13912963867188,148.0,63549.41015625,0.0,1291.314453125,1.0,279.15625,283.2286071777344,300.4470520019531,304.6005554199219,293.1499938964844,293.1499938964844,279.45001220703125,38208.453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7953730225563049,1.0,0.0,0.0,3.726273775100708,3.7262988090515137,9.264943514608604e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9541.71875,0.0,1636.563232421875,1895.4371337890625,0.0,2429.19921875,0.924060881137848,1.0,0.0,3.0,1.0,0.0
17673300,297.1645812988281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0411071777344,0.8360782861709595,0.3710294365882873,0.3362002670764923,297.33807373046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0418701171875,0.8959076404571533,0.4589222371578216,0.4362661838531494,297.3480224609375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0401611328125,0.7834236025810242,0.3038767576217651,0.2144346088171005,297.2921447753906,297.1499938964844,293.1499938964844,0.0,-0.0,285.04058837890625,0.8045675158500671,0.3285565376281738,0.3137789368629455,297.2439880371094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0332336425781,0.6161435842514038,0.1447385996580124,0.6673516035079956,285.0408630371094,284.95001220703125,304.0068664550781,297.43798828125,300.4614562988281,297.2825622558594,285.0480041503906,1.0,0.481714129447937,1.0,1.0,0.769091010093689,1.0,-2.362598180770874,1.1136411428451538,1.2489569187164309,0.5339419841766357,0.9954356551170348,0.9954356551170348,0.0,139.24285888671875,148.0,63017.5234375,0.0,1309.408935546875,1.0,279.4040222167969,283.3825988769531,300.4111328125,304.4107666015625,293.1499938964844,293.1499938964844,279.45001220703125,33801.12890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7898522019386292,1.0,0.0,0.0,3.778084516525269,3.778109550476074,9.524378583591896e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9941.6767578125,0.0,1663.36279296875,1895.4371337890625,0.0,2379.031494140625,0.9343295693397522,1.0,0.0,3.0,1.0,0.0
17673360,297.1684265136719,297.1499938964844,293.1499938964844,0.0,-0.0,285.04705810546875,0.8357467651367188,0.3715020716190338,0.3365799486637115,297.33892822265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0469970703125,0.8959528207778931,0.4601984024047851,0.4373772740364074,297.3505249023437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0470886230469,0.7840474843978882,0.3053770363330841,0.2154501378536224,297.29376220703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0470886230469,0.8047439455986023,0.3296158611774444,0.3147335946559906,297.2424621582031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0474853515625,0.6162344813346863,0.1451828330755233,0.6692513227462769,285.04705810546875,284.95001220703125,304.0254821777344,297.4534912109375,300.4708557128906,297.2841186523437,285.0465393066406,1.0,0.482820987701416,1.0,1.0,0.7699692249298096,1.0,-2.369037389755249,1.116597294807434,1.252440094947815,0.535237729549408,1.0,1.0,0.0,139.93336486816406,136.0,63286.56640625,0.0,1319.8765869140625,1.0,279.44317626953125,283.37646484375,300.4389038085937,304.5013732910156,293.1499938964844,293.1499938964844,279.1499938964844,33328.65234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7887808084487915,1.0,0.0,0.0,3.84602689743042,3.846052408218384,9.870017265711797e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10752.921875,0.0,1741.328857421875,1895.4371337890625,0.0,2369.32421875,0.947383463382721,1.0,0.0,3.0,1.0,0.0
17673420,297.1624450683594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8948669433594,0.8392532467842102,0.3711424171924591,0.3364882469177246,297.3309326171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8951721191406,0.9013270139694214,0.4617898762226105,0.4390328228473663,297.34686279296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8945617675781,0.7897222638130188,0.3075552880764007,0.2170557379722595,297.2889099121094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8946838378906,0.8096339106559753,0.3309532403945923,0.3161125481128692,297.2362060546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8925476074219,0.6197109222412109,0.1457245051860809,0.6716936826705933,284.894775390625,284.95001220703125,304.06304931640625,297.486328125,300.4843139648437,297.27740478515625,284.8981018066406,1.0,0.48189777135849,1.0,1.0,0.7717257142066956,1.0,-2.377443790435791,1.1202841997146606,1.2571595907211304,0.536808431148529,0.9078000783920288,0.9078000783920288,0.0,137.58834838867188,124.0,64311.9765625,0.0,1320.459716796875,1.0,279.15679931640625,283.2122802734375,300.5060119628906,304.70855712890625,293.1499938964844,293.1499938964844,278.8500061035156,38010.4765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.796461284160614,1.0,0.0,0.0,3.7875452041625977,3.7875709533691406,9.57213728725037e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10983.296875,0.0,1707.2557373046875,1895.4371337890625,0.0,2439.116455078125,0.9373591542243958,1.0,0.0,3.0,1.0,0.0
17673480,297.1624450683594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8948669433594,0.8392532467842102,0.3711424171924591,0.3364882469177246,297.3309326171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8951721191406,0.9013270139694214,0.4617898762226105,0.4390328228473663,297.34686279296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8945617675781,0.7897222638130188,0.3075552880764007,0.2170557379722595,297.2889099121094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8946838378906,0.8096339106559753,0.3309532403945923,0.3161125481128692,297.2362060546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8925476074219,0.6197109222412109,0.1457245051860809,0.6716936826705933,284.894775390625,284.95001220703125,304.06304931640625,297.486328125,300.4843139648437,297.27740478515625,284.8981018066406,1.0,0.48189777135849,1.0,1.0,0.7717257142066956,1.0,-2.377443790435791,1.1202841997146606,1.2571595907211304,0.536808431148529,0.9078000783920288,0.9078000783920288,0.0,137.58834838867188,124.0,64311.9765625,0.0,1320.459716796875,1.0,279.15679931640625,283.2122802734375,300.5060119628906,304.70855712890625,293.1499938964844,293.1499938964844,278.8500061035156,38010.4765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.796461284160614,1.0,0.0,0.0,3.7875452041625977,3.7875709533691406,9.57213728725037e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10983.296875,0.0,1707.2557373046875,1895.4371337890625,0.0,2439.116455078125,0.9373591542243958,1.0,0.0,3.0,1.0,0.0
17673540,297.1572570800781,297.1499938964844,293.1499938964844,0.0,-0.0,284.896240234375,0.8473223447799683,0.370764672756195,0.3357909321784973,297.3233337402344,297.1499938964844,293.1499938964844,0.0,-0.0,284.89666748046875,0.912629008293152,0.4633039236068725,0.4401134550571441,297.3431396484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8957824707031,0.8000583648681641,0.3096652328968048,0.2182865589857101,297.283203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8959655761719,0.8187355995178223,0.3321288526058197,0.3169251084327698,297.2295837402344,297.1499938964844,293.1499938964844,0.0,-0.0,284.89190673828125,0.6262637376785278,0.1461438685655594,0.672368049621582,284.8961181640625,284.95001220703125,304.1011047363281,297.5213928222656,300.49755859375,297.2702331542969,284.8998107910156,1.0,0.4779963195323944,1.0,1.0,0.7734822034835815,1.0,-2.381169080734253,1.1216702461242676,1.259498953819275,0.5370916724205017,0.8437886238098145,0.8437886238098145,0.0,131.7490234375,112.0,64534.69140625,0.0,1301.241455078125,1.0,278.8576965332031,283.20513916015625,300.52301025390625,304.7467346191406,293.1499938964844,293.1499938964844,279.1499938964844,40698.79296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7991870045661926,1.0,0.0,0.0,3.5473453998565674,3.547369241714477,8.396537509725022e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9758.08203125,0.0,1456.099365234375,1895.4371337890625,0.0,2463.993896484375,0.8875266909599304,1.0,0.0,3.0,1.0,0.0
17673600,297.1572570800781,297.1499938964844,293.1499938964844,0.0,-0.0,284.896240234375,0.8473223447799683,0.370764672756195,0.3357909321784973,297.3233337402344,297.1499938964844,293.1499938964844,0.0,-0.0,284.89666748046875,0.912629008293152,0.4633039236068725,0.4401134550571441,297.3431396484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8957824707031,0.8000583648681641,0.3096652328968048,0.2182865589857101,297.283203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8959655761719,0.8187355995178223,0.3321288526058197,0.3169251084327698,297.2295837402344,297.1499938964844,293.1499938964844,0.0,-0.0,284.89190673828125,0.6262637376785278,0.1461438685655594,0.672368049621582,284.8961181640625,284.95001220703125,304.1011047363281,297.5213928222656,300.49755859375,297.2702331542969,284.8998107910156,1.0,0.4779963195323944,1.0,1.0,0.7734822034835815,1.0,-2.381169080734253,1.1216702461242676,1.259498953819275,0.5370916724205017,0.8437886238098145,0.8437886238098145,0.0,131.7490234375,112.0,64534.69140625,0.0,1301.241455078125,1.0,278.8576965332031,283.20513916015625,300.52301025390625,304.7467346191406,293.1499938964844,293.1499938964844,279.1499938964844,40698.79296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7991870045661926,1.0,0.0,0.0,3.5473453998565674,3.547369241714477,8.396537509725022e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9758.08203125,0.0,1456.099365234375,1895.4371337890625,0.0,2463.993896484375,0.8875266909599304,1.0,0.0,3.0,1.0,0.0
