time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17673660,297.1673583984375,297.1499938964844,293.1499938964844,0.0,-0.0,285.01580810546875,0.8627365231513977,0.3718737661838531,0.3361805975437164,297.3296813964844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0155639648437,0.9336007237434388,0.466137558221817,0.4421482384204864,297.3502502441406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0160522460937,0.8167809247970581,0.3128269016742706,0.2200622260570526,297.2879943847656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0159606933594,0.8338695168495178,0.3342962265014648,0.3183906972408294,297.2289428710937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0177917480469,0.637571394443512,0.1470827907323837,0.6742575168609619,285.015869140625,284.95001220703125,304.1395568847656,297.55841064453125,300.51873779296875,297.2767944335937,285.0133361816406,1.0,0.4725946187973022,1.0,1.0,0.7751551270484924,1.0,-2.3902409076690674,1.1257574558258057,1.2644833326339722,0.5387136340141296,0.9509816765785216,0.9509816765785216,0.0,122.86500549316406,100.0,64398.546875,0.0,1275.912109375,1.0,279.1425170898437,283.3197937011719,300.5328063964844,304.66412353515625,293.1499938964844,293.1499938964844,278.8500061035156,33079.13671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7903701663017273,1.0,0.0,0.0,3.686758995056152,3.686782836914064,9.069488555724092e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10966.271484375,0.0,1552.3760986328125,1895.4371337890625,0.0,2383.727783203125,0.9111651182174684,1.0,0.0,3.0,1.0,0.0
17673720,297.1673583984375,297.1499938964844,293.1499938964844,0.0,-0.0,285.01580810546875,0.8627365231513977,0.3718737661838531,0.3361805975437164,297.3296813964844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0155639648437,0.9336007237434388,0.466137558221817,0.4421482384204864,297.3502502441406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0160522460937,0.8167809247970581,0.3128269016742706,0.2200622260570526,297.2879943847656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0159606933594,0.8338695168495178,0.3342962265014648,0.3183906972408294,297.2289428710937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0177917480469,0.637571394443512,0.1470827907323837,0.6742575168609619,285.015869140625,284.95001220703125,304.1395568847656,297.55841064453125,300.51873779296875,297.2767944335937,285.0133361816406,1.0,0.4725946187973022,1.0,1.0,0.7751551270484924,1.0,-2.3902409076690674,1.1257574558258057,1.2644833326339722,0.5387136340141296,0.9509816765785216,0.9509816765785216,0.0,122.86500549316406,100.0,64398.546875,0.0,1275.912109375,1.0,279.1425170898437,283.3197937011719,300.5328063964844,304.66412353515625,293.1499938964844,293.1499938964844,278.8500061035156,33079.13671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7903701663017273,1.0,0.0,0.0,3.686758995056152,3.686782836914064,9.069488555724092e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10966.271484375,0.0,1552.3760986328125,1895.4371337890625,0.0,2383.727783203125,0.9111651182174684,1.0,0.0,3.0,1.0,0.0
17673780,297.164794921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.91473388671875,0.8823307156562805,0.3718406558036804,0.3360496163368225,297.326171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9151306152344,0.9586005210876464,0.4680660963058471,0.4438158571720123,297.349609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.91436767578125,0.8359131813049316,0.3153063356876373,0.2216338366270065,297.285888671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9145202636719,0.852874755859375,0.3358377814292907,0.3196355402469635,297.2261657714844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9113464355469,0.6521993279457092,0.1478044092655182,0.6760121583938599,284.9146423339844,284.95001220703125,304.1783142089844,297.5970764160156,300.53485107421875,297.27392578125,284.9183044433594,1.0,0.4662370383739471,1.0,1.0,0.7768280506134033,1.0,-2.3975846767425537,1.1289616823196411,1.2686229944229126,0.5400245785713196,0.8641483187675476,0.8641483187675476,0.0,113.03524017333984,88.0,65138.18359375,0.0,1244.4730224609375,1.0,278.85748291015625,283.212646484375,300.60919189453125,304.86376953125,293.1499938964844,293.1499938964844,279.1499938964844,38506.1328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7966095805168152,1.0,0.0,0.0,3.5735325813293457,3.5735561847686768,8.520964911440387e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9851.703125,0.0,1468.1055908203125,1895.4371337890625,0.0,2440.468505859375,0.890766441822052,1.0,0.0,3.0,1.0,0.0
17673840,297.164794921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.91473388671875,0.8823307156562805,0.3718406558036804,0.3360496163368225,297.326171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9151306152344,0.9586005210876464,0.4680660963058471,0.4438158571720123,297.349609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.91436767578125,0.8359131813049316,0.3153063356876373,0.2216338366270065,297.285888671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9145202636719,0.852874755859375,0.3358377814292907,0.3196355402469635,297.2261657714844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9113464355469,0.6521993279457092,0.1478044092655182,0.6760121583938599,284.9146423339844,284.95001220703125,304.1783142089844,297.5970764160156,300.53485107421875,297.27392578125,284.9183044433594,1.0,0.4662370383739471,1.0,1.0,0.7768280506134033,1.0,-2.3975846767425537,1.1289616823196411,1.2686229944229126,0.5400245785713196,0.8641483187675476,0.8641483187675476,0.0,113.03524017333984,88.0,65138.18359375,0.0,1244.4730224609375,1.0,278.85748291015625,283.212646484375,300.60919189453125,304.86376953125,293.1499938964844,293.1499938964844,279.1499938964844,38506.1328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7966095805168152,1.0,0.0,0.0,3.5735325813293457,3.5735561847686768,8.520964911440387e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9851.703125,0.0,1468.1055908203125,1895.4371337890625,0.0,2440.468505859375,0.890766441822052,1.0,0.0,3.0,1.0,0.0
17673900,297.168212890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.04022216796875,0.8943389058113098,0.3722682297229767,0.3359783887863159,297.328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0408935546875,0.97206449508667,0.4693706929683685,0.4446100890636444,297.3523254394531,297.1499938964844,293.1499938964844,0.0,-0.0,285.03961181640625,0.847400426864624,0.3168335258960724,0.2224076986312866,297.2873840332031,297.1499938964844,293.1499938964844,0.0,-0.0,285.03985595703125,0.8645743131637573,0.3368437588214874,0.3202108740806579,297.2259826660156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0337219238281,0.661273181438446,0.1482682675123214,0.6767284870147705,285.0400695800781,284.95001220703125,304.1977844238281,297.6169738769531,300.5447998046875,297.2758483886719,285.0452880859375,1.0,0.4627724885940552,1.0,1.0,0.7776644825935364,1.0,-2.4009313583374023,1.1304200887680054,1.270511269569397,0.5405292510986328,0.9555965662002563,0.9555965662002563,0.0,107.78913879394533,88.0,64708.3828125,0.0,1226.9456787109375,1.0,279.1006774902344,283.3453369140625,300.5849304199219,304.69073486328125,293.1499938964844,293.1499938964844,279.1499938964844,33511.88671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7909194231033325,1.0,0.0,0.0,3.638426542282105,3.638449907302856,8.833249580675329e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10250.8291015625,0.0,1501.7730712890625,1895.4371337890625,0.0,2388.710205078125,0.9028692245483398,1.0,0.0,3.0,1.0,0.0
17673960,297.17291259765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0268249511719,0.9093852043151855,0.3728471398353576,0.3362668752670288,297.3314819335937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0265808105469,0.9865307807922364,0.4708289206027984,0.4457267522811889,297.3561096191406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0270690917969,0.8616523146629333,0.3184885084629059,0.2233736962080001,297.2901306152344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0269775390625,0.8790845274925232,0.3379819393157959,0.3210262954235077,297.2266845703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0288391113281,0.6726042628288269,0.148817777633667,0.6779879927635193,285.0268859863281,284.95001220703125,304.2173156738281,297.6371765136719,300.5558776855469,297.2797546386719,285.0241394042969,1.0,0.4592687785625458,1.0,1.0,0.7785288095474243,1.0,-2.4062716960906982,1.1328577995300293,1.2734140157699585,0.5415620803833008,0.976357638835907,0.976357638835907,0.0,102.1634292602539,76.0,65088.89453125,0.0,1210.1270751953125,1.0,279.1424865722656,283.31939697265625,300.6203918457031,304.79638671875,293.1499938964844,293.1499938964844,278.8500061035156,32464.6171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7898023724555969,1.0,0.0,0.0,3.7272191047668457,3.727243185043335,9.26964503378258e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11100.6923828125,0.0,1593.7755126953125,1895.4371337890625,0.0,2378.579833984375,0.9200217127799988,1.0,0.0,3.0,1.0,0.0
17674020,297.1672668457031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8744201660156,0.9294228553771972,0.3725798726081848,0.336162269115448,297.3403625488281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8739624023437,0.9990000128746032,0.4739717841148376,0.4439615905284881,297.3533020019531,297.1499938964844,293.1499938964844,0.0,-0.0,284.874755859375,0.8805286288261414,0.3208256661891937,0.2250234186649322,297.2856140136719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8746337890625,0.8976818323135376,0.3393144011497497,0.3223168551921844,297.2230834960937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8764343261719,0.6872313618659973,0.1494312435388565,0.6803539991378784,284.87451171875,284.95001220703125,304.2565002441406,297.6783752441406,300.5710754394531,297.2794494628906,284.8705139160156,1.0,0.4505410194396972,1.0,1.0,0.780257523059845,1.0,-2.379434585571289,1.119174599647522,1.260259985923767,0.5336926579475403,0.8526190519332886,0.8526190519332886,0.0,94.79963684082033,64.0,65233.6875,0.0,1164.3184814453125,1.0,278.85748291015625,283.1651306152344,300.6925964355469,304.98541259765625,293.1499938964844,293.1499938964844,279.1499938964844,39166.80859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.796550452709198,1.0,0.0,0.0,3.618892192840576,3.618916511535645,8.738655310480681e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9875.6630859375,0.0,1522.326904296875,1895.4371337890625,0.0,2439.9296875,0.9003710746765137,1.0,0.0,3.0,1.0,0.0
17674080,297.1672668457031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8744201660156,0.9294228553771972,0.3725798726081848,0.336162269115448,297.3403625488281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8739624023437,0.9990000128746032,0.4739717841148376,0.4439615905284881,297.3533020019531,297.1499938964844,293.1499938964844,0.0,-0.0,284.874755859375,0.8805286288261414,0.3208256661891937,0.2250234186649322,297.2856140136719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8746337890625,0.8976818323135376,0.3393144011497497,0.3223168551921844,297.2230834960937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8764343261719,0.6872313618659973,0.1494312435388565,0.6803539991378784,284.87451171875,284.95001220703125,304.2565002441406,297.6783752441406,300.5710754394531,297.2794494628906,284.8705139160156,1.0,0.4505410194396972,1.0,1.0,0.780257523059845,1.0,-2.379434585571289,1.119174599647522,1.260259985923767,0.5336926579475403,0.8526190519332886,0.8526190519332886,0.0,94.79963684082033,64.0,65233.6875,0.0,1164.3184814453125,1.0,278.85748291015625,283.1651306152344,300.6925964355469,304.98541259765625,293.1499938964844,293.1499938964844,279.1499938964844,39166.80859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.796550452709198,1.0,0.0,0.0,3.618892192840576,3.618916511535645,8.738655310480681e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9875.6630859375,0.0,1522.326904296875,1895.4371337890625,0.0,2439.9296875,0.9003710746765137,1.0,0.0,3.0,1.0,0.0
17674140,297.17291259765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.98101806640625,0.9640806913375854,0.3733664155006408,0.3362189531326294,297.3923645019531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9808654785156,0.9990000128746032,0.4816009998321533,0.4022419452667236,297.3580627441406,297.1499938964844,293.1499938964844,0.0,-0.0,284.981201171875,0.913773000240326,0.3238820433616638,0.2267055362462997,297.2877197265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.98114013671875,0.9325962662696838,0.3412433564662933,0.3235498964786529,297.222900390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.98309326171875,0.7121958136558533,0.150339126586914,0.682054340839386,284.9810791015625,284.95001220703125,304.2958068847656,297.72039794921875,300.6042175292969,297.3114929199219,284.9783630371094,1.0,0.4407396912574768,1.0,1.0,0.7819862365722656,1.0,-2.3659253120422363,1.111855387687683,1.2540699243545532,0.5304059982299805,0.9406546950340272,0.9406546950340272,0.0,84.92269897460938,82.0,64429.83203125,0.0,1094.37890625,1.0,279.14215087890625,283.28594970703125,300.6946105957031,304.85211181640625,293.1499938964844,293.1499938964844,278.8500061035156,34013.26171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.787658154964447,1.0,0.0,0.0,3.7173643112182617,3.71738862991333,9.220692049893842e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11014.4169921875,0.0,1594.2745361328125,1895.4371337890625,0.0,2359.1630859375,0.9185876846313475,1.0,0.0,3.0,1.0,0.0
17674200,297.17291259765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.98101806640625,0.9640806913375854,0.3733664155006408,0.3362189531326294,297.3923645019531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9808654785156,0.9990000128746032,0.4816009998321533,0.4022419452667236,297.3580627441406,297.1499938964844,293.1499938964844,0.0,-0.0,284.981201171875,0.913773000240326,0.3238820433616638,0.2267055362462997,297.2877197265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.98114013671875,0.9325962662696838,0.3412433564662933,0.3235498964786529,297.222900390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.98309326171875,0.7121958136558533,0.150339126586914,0.682054340839386,284.9810791015625,284.95001220703125,304.2958068847656,297.72039794921875,300.6042175292969,297.3114929199219,284.9783630371094,1.0,0.4407396912574768,1.0,1.0,0.7819862365722656,1.0,-2.3659253120422363,1.111855387687683,1.2540699243545532,0.5304059982299805,0.9406546950340272,0.9406546950340272,0.0,84.92269897460938,82.0,64429.83203125,0.0,1094.37890625,1.0,279.14215087890625,283.28594970703125,300.6946105957031,304.85211181640625,293.1499938964844,293.1499938964844,278.8500061035156,34013.26171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.787658154964447,1.0,0.0,0.0,3.7173643112182617,3.71738862991333,9.220692049893842e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11014.4169921875,0.0,1594.2745361328125,1895.4371337890625,0.0,2359.1630859375,0.9185876846313475,1.0,0.0,3.0,1.0,0.0
17674260,297.16864013671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9084167480469,0.9696410298347472,0.3732263147830963,0.3362100124359131,297.4482116699219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9086608886719,0.9990000128746032,0.4903660416603088,0.395345389842987,297.3564453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.90802001953125,0.9226070642471312,0.3263543248176574,0.2284678816795349,297.28399658203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9081726074219,0.9403517842292786,0.3426101505756378,0.3249046504497528,297.220947265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.904052734375,0.7173283696174622,0.1510656923055648,0.6852273344993591,284.90826416015625,284.95001220703125,304.33514404296875,297.7629699707031,300.6421203613281,297.3492736816406,284.9130554199219,1.0,0.4403575956821441,1.0,1.0,0.7830996513366699,1.0,-2.3651461601257324,1.111297369003296,1.253848910331726,0.5293596982955933,0.8551755547523499,0.8551755547523499,0.0,83.39361572265625,100.0,64747.59375,0.0,1087.3775634765625,1.0,278.8574523925781,283.21453857421875,300.76251220703125,304.9925231933594,293.1499938964844,293.1499938964844,279.1499938964844,39345.6015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7909978032112122,1.0,0.0,0.0,3.5501532554626465,3.550176858901977,8.409835459133319e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9830.796875,0.0,1449.2430419921875,1895.4371337890625,0.0,2389.421630859375,0.8867024183273315,1.0,0.0,3.0,1.0,0.0
17674320,297.16864013671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9084167480469,0.9696410298347472,0.3732263147830963,0.3362100124359131,297.4482116699219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9086608886719,0.9990000128746032,0.4903660416603088,0.395345389842987,297.3564453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.90802001953125,0.9226070642471312,0.3263543248176574,0.2284678816795349,297.28399658203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9081726074219,0.9403517842292786,0.3426101505756378,0.3249046504497528,297.220947265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.904052734375,0.7173283696174622,0.1510656923055648,0.6852273344993591,284.90826416015625,284.95001220703125,304.33514404296875,297.7629699707031,300.6421203613281,297.3492736816406,284.9130554199219,1.0,0.4403575956821441,1.0,1.0,0.7830996513366699,1.0,-2.3651461601257324,1.111297369003296,1.253848910331726,0.5293596982955933,0.8551755547523499,0.8551755547523499,0.0,83.39361572265625,100.0,64747.59375,0.0,1087.3775634765625,1.0,278.8574523925781,283.21453857421875,300.76251220703125,304.9925231933594,293.1499938964844,293.1499938964844,279.1499938964844,39345.6015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7909978032112122,1.0,0.0,0.0,3.5501532554626465,3.550176858901977,8.409835459133319e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9830.796875,0.0,1449.2430419921875,1895.4371337890625,0.0,2389.421630859375,0.8867024183273315,1.0,0.0,3.0,1.0,0.0
17674380,297.1774597167969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0404052734375,0.9606613516807556,0.3743475973606109,0.3370302021503448,297.47320556640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0403137207031,0.9990000128746032,0.4967140853404999,0.4074013233184814,297.3638610839844,297.1499938964844,293.1499938964844,0.0,-0.0,285.04052734375,0.9154418110847472,0.3297162055969238,0.2307196408510208,297.2884826660156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0404968261719,0.93162202835083,0.3447576761245727,0.3268198370933532,297.2230529785156,297.1499938964844,293.1499938964844,0.0,-0.0,285.041748046875,0.7119823694229126,0.152175635099411,0.6901864409446716,285.0404663085937,284.95001220703125,304.3744201660156,297.8058166503906,300.6751708984375,297.37408447265625,285.0388488769531,1.0,0.4469099938869476,1.0,1.0,0.7842130661010742,1.0,-2.391561269760132,1.12419855594635,1.2673627138137815,0.5354779362678528,0.9821756482124328,0.9821756482124328,0.0,86.8934097290039,118.0,65140.53515625,0.0,1130.899658203125,1.0,279.1426696777344,283.3319702148437,300.7860717773437,304.9539794921875,293.1499938964844,293.1499938964844,278.8500061035156,32156.54296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7834616303443909,1.0,0.0,0.0,3.718365430831909,3.7183892726898193,9.2256590278339e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11148.396484375,0.0,1581.270751953125,1895.4371337890625,0.0,2321.275390625,0.9177653789520264,1.0,0.0,3.0,1.0,0.0
17674440,297.1774597167969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0404052734375,0.9606613516807556,0.3743475973606109,0.3370302021503448,297.47320556640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0403137207031,0.9990000128746032,0.4967140853404999,0.4074013233184814,297.3638610839844,297.1499938964844,293.1499938964844,0.0,-0.0,285.04052734375,0.9154418110847472,0.3297162055969238,0.2307196408510208,297.2884826660156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0404968261719,0.93162202835083,0.3447576761245727,0.3268198370933532,297.2230529785156,297.1499938964844,293.1499938964844,0.0,-0.0,285.041748046875,0.7119823694229126,0.152175635099411,0.6901864409446716,285.0404663085937,284.95001220703125,304.3744201660156,297.8058166503906,300.6751708984375,297.37408447265625,285.0388488769531,1.0,0.4469099938869476,1.0,1.0,0.7842130661010742,1.0,-2.391561269760132,1.12419855594635,1.2673627138137815,0.5354779362678528,0.9821756482124328,0.9821756482124328,0.0,86.8934097290039,118.0,65140.53515625,0.0,1130.899658203125,1.0,279.1426696777344,283.3319702148437,300.7860717773437,304.9539794921875,293.1499938964844,293.1499938964844,278.8500061035156,32156.54296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7834616303443909,1.0,0.0,0.0,3.718365430831909,3.7183892726898193,9.2256590278339e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11148.396484375,0.0,1581.270751953125,1895.4371337890625,0.0,2321.275390625,0.9177653789520264,1.0,0.0,3.0,1.0,0.0
17674500,297.1766357421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.905517578125,0.9516115188598632,0.3744468092918396,0.3374894857406616,297.4662170410156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9049072265625,0.9990000128746032,0.4980843961238861,0.4189175367355346,297.3642272949219,297.1499938964844,293.1499938964844,0.0,-0.0,284.90606689453125,0.9077067971229552,0.3311085700988769,0.2319046556949615,297.2879333496094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9058532714844,0.9227206110954284,0.3455845713615417,0.3278742432594299,297.22283935546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9130249023437,0.7061635851860046,0.1526181250810623,0.6930583715438843,284.9057006835937,284.95001220703125,304.39404296875,297.8272399902344,300.6840515136719,297.3712463378906,284.8988647460937,1.0,0.4522255361080169,1.0,1.0,0.7847697734832764,1.0,-2.41208553314209,1.1342697143554688,1.277815818786621,0.5404611825942993,0.9024016857147216,0.9024016857147216,0.0,90.1628875732422,118.0,66557.390625,0.0,1167.5858154296875,1.0,278.895751953125,283.1698608398437,300.86212158203125,305.2394714355469,293.1499938964844,293.1499938964844,278.8500061035156,35319.703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7899795174598694,1.0,0.0,0.0,3.7295680046081534,3.729592800140381,9.28133317756874e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10866.654296875,0.0,1618.3057861328125,1895.4371337890625,0.0,2380.18603515625,0.9208667874336244,1.0,0.0,3.0,1.0,0.0
17674560,297.1735534667969,297.1499938964844,293.1499938964844,0.0,-0.0,284.930908203125,0.9390161633491516,0.3743102252483368,0.3375296592712402,297.4460754394531,297.1499938964844,293.1499938964844,0.0,-0.0,284.93133544921875,0.9990000128746032,0.4981136322021484,0.4341033697128296,297.36279296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9305725097656,0.8978124856948853,0.3323239088058471,0.2328731417655944,297.2854919433594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9306945800781,0.9110702276229858,0.346216470003128,0.3286499083042145,297.22125244140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.92724609375,0.6981222629547119,0.1529229879379272,0.695285975933075,284.9308166503906,284.95001220703125,304.41363525390625,297.8486328125,300.6872863769531,297.3578186035156,284.9361267089844,1.0,0.4585677087306976,1.0,1.0,0.7857511639595032,1.0,-2.4351470470428467,1.1454944610595703,1.289652705192566,0.5459995269775391,0.905703902244568,0.905703902244568,0.0,94.45082092285156,121.0,66988.2578125,0.0,1212.044921875,1.0,278.8568420410156,283.1995544433594,300.8746643066406,305.2320251464844,293.1499938964844,293.1499938964844,279.1499938964844,36765.37109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7923635840415955,1.0,0.0,0.0,3.6841230392456055,3.684147357940674,9.05652370875032e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10142.2099609375,0.0,1577.24462890625,1895.4371337890625,0.0,2401.82275390625,0.9139245748519896,1.0,0.0,3.0,1.0,0.0
17674620,297.1808166503906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0986633300781,0.9217989444732666,0.3753338158130646,0.3383215069770813,297.3997497558594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0987854003906,0.9990000128746032,0.4971670806407928,0.4563697874546051,297.3689880371094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0986022949219,0.8854969143867493,0.3356395661830902,0.235156625509262,297.2889099121094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0986328125,0.8969799876213074,0.3482711911201477,0.3305700421333313,297.2207946777344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0979919433594,0.6873679161071777,0.1537751704454422,0.6997560262680054,285.0986633300781,284.95001220703125,304.45263671875,297.89117431640625,300.6937255859375,297.3323059082031,285.0999450683594,1.0,0.4681688547134399,1.0,1.0,0.787713885307312,1.0,-2.473287343978882,1.163916826248169,1.309370517730713,0.5552454590797424,1.0,1.0,0.0,101.14620208740234,124.0,67448.171875,0.0,1285.6114501953125,1.0,279.1435241699219,283.3551330566406,300.8895874023437,305.2102355957031,293.1499938964844,293.1499938964844,278.8500061035156,32985.35546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7888201475143433,1.0,0.0,0.0,3.8265960216522217,3.8266212940216064,9.770539008968626e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11544.5107421875,0.0,1715.0113525390625,1895.4371337890625,0.0,2369.680908203125,0.9426904320716858,1.0,0.0,3.0,1.0,0.0
17674680,297.1808166503906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0986633300781,0.9217989444732666,0.3753338158130646,0.3383215069770813,297.3997497558594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0987854003906,0.9990000128746032,0.4971670806407928,0.4563697874546051,297.3689880371094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0986022949219,0.8854969143867493,0.3356395661830902,0.235156625509262,297.2889099121094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0986328125,0.8969799876213074,0.3482711911201477,0.3305700421333313,297.2207946777344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0979919433594,0.6873679161071777,0.1537751704454422,0.6997560262680054,285.0986633300781,284.95001220703125,304.45263671875,297.89117431640625,300.6937255859375,297.3323059082031,285.0999450683594,1.0,0.4681688547134399,1.0,1.0,0.787713885307312,1.0,-2.473287343978882,1.163916826248169,1.309370517730713,0.5552454590797424,1.0,1.0,0.0,101.14620208740234,124.0,67448.171875,0.0,1285.6114501953125,1.0,279.1435241699219,283.3551330566406,300.8895874023437,305.2102355957031,293.1499938964844,293.1499938964844,278.8500061035156,32985.35546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7888201475143433,1.0,0.0,0.0,3.8265960216522217,3.8266212940216064,9.770539008968626e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11544.5107421875,0.0,1715.0113525390625,1895.4371337890625,0.0,2369.680908203125,0.9426904320716858,1.0,0.0,3.0,1.0,0.0
17674740,297.17510986328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9306030273437,0.9051574468612672,0.3751671910285949,0.3388015925884247,297.3443298339844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9306030273437,0.9948190450668336,0.4947203397750854,0.4695581495761871,297.3662109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9305725097656,0.873263418674469,0.3381477892398834,0.2372971773147583,297.2845764160156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9305725097656,0.88336580991745,0.3496073186397552,0.3323512971401214,297.2161865234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.930419921875,0.6765795946121216,0.1542129814624786,0.7036108374595642,284.9306030273437,284.95001220703125,304.4914245605469,297.93310546875,300.6936950683594,297.29705810546875,284.9305419921875,1.0,0.4761616289615631,1.0,1.0,0.7896766662597656,1.0,-2.498363256454468,1.175794243812561,1.3225688934326172,0.5614243745803833,0.9551864266395568,0.9551864266395568,0.0,107.94728088378906,127.0,69323.59375,0.0,1345.717041015625,1.0,278.8563232421875,283.1573486328125,300.9654235839844,305.4903869628906,293.1499938964844,293.1499938964844,278.54998779296875,35679.37109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7986911535263062,1.0,0.0,0.0,3.8533878326416016,3.853413581848145,9.907834055411513e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11983.4482421875,0.0,1768.906005859375,1895.4371337890625,0.0,2459.46484375,0.9504626393318176,1.0,0.0,3.0,1.0,0.0
17674800,297.17510986328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9306030273437,0.9051574468612672,0.3751671910285949,0.3388015925884247,297.3443298339844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9306030273437,0.9948190450668336,0.4947203397750854,0.4695581495761871,297.3662109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9305725097656,0.873263418674469,0.3381477892398834,0.2372971773147583,297.2845764160156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9305725097656,0.88336580991745,0.3496073186397552,0.3323512971401214,297.2161865234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.930419921875,0.6765795946121216,0.1542129814624786,0.7036108374595642,284.9306030273437,284.95001220703125,304.4914245605469,297.93310546875,300.6936950683594,297.29705810546875,284.9305419921875,1.0,0.4761616289615631,1.0,1.0,0.7896766662597656,1.0,-2.498363256454468,1.175794243812561,1.3225688934326172,0.5614243745803833,0.9551864266395568,0.9551864266395568,0.0,107.94728088378906,127.0,69323.59375,0.0,1345.717041015625,1.0,278.8563232421875,283.1573486328125,300.9654235839844,305.4903869628906,293.1499938964844,293.1499938964844,278.54998779296875,35679.37109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7986911535263062,1.0,0.0,0.0,3.8533878326416016,3.853413581848145,9.907834055411513e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11983.4482421875,0.0,1768.906005859375,1895.4371337890625,0.0,2459.46484375,0.9504626393318176,1.0,0.0,3.0,1.0,0.0
17674860,297.1643981933594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8870849609375,0.8875258564949036,0.3743923306465149,0.3383468687534332,297.3087158203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8876647949219,0.9788230061531068,0.4935411214828491,0.4681716561317444,297.3590087890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8868408203125,0.8590809106826782,0.3401500582695007,0.2388934046030044,297.2749328613281,297.1499938964844,293.1499938964844,0.0,-0.0,284.88690185546875,0.8677180409431458,0.3503309488296509,0.3333461880683899,297.2078552246094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8829040527344,0.6639767289161682,0.1542068719863891,0.7051523327827454,284.8870544433594,284.95001220703125,304.5298767089844,297.97418212890625,300.69744873046875,297.27252197265625,284.8916320800781,1.0,0.4817911088466644,1.0,1.0,0.7923676371574402,1.0,-2.501837730407715,1.1768697500228882,1.3249679803848269,0.5614931583404541,0.8670042157173157,0.8670042157173157,0.0,115.33697509765624,130.0,69727.71875,0.0,1381.181396484375,1.0,278.5569152832031,283.1094970703125,300.9849548339844,305.5547180175781,293.1499938964844,293.1499938964844,278.8500061035156,40131.890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8032230138778687,1.0,0.0,0.0,3.658291339874268,3.658316135406494,8.929967520998616e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10624.4921875,0.0,1573.3983154296875,1895.4371337890625,0.0,2500.92919921875,0.911230206489563,1.0,0.0,3.0,1.0,0.0
17674920,297.1643981933594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8870849609375,0.8875258564949036,0.3743923306465149,0.3383468687534332,297.3087158203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8876647949219,0.9788230061531068,0.4935411214828491,0.4681716561317444,297.3590087890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8868408203125,0.8590809106826782,0.3401500582695007,0.2388934046030044,297.2749328613281,297.1499938964844,293.1499938964844,0.0,-0.0,284.88690185546875,0.8677180409431458,0.3503309488296509,0.3333461880683899,297.2078552246094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8829040527344,0.6639767289161682,0.1542068719863891,0.7051523327827454,284.8870544433594,284.95001220703125,304.5298767089844,297.97418212890625,300.69744873046875,297.27252197265625,284.8916320800781,1.0,0.4817911088466644,1.0,1.0,0.7923676371574402,1.0,-2.501837730407715,1.1768697500228882,1.3249679803848269,0.5614931583404541,0.8670042157173157,0.8670042157173157,0.0,115.33697509765624,130.0,69727.71875,0.0,1381.181396484375,1.0,278.5569152832031,283.1094970703125,300.9849548339844,305.5547180175781,293.1499938964844,293.1499938964844,278.8500061035156,40131.890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8032230138778687,1.0,0.0,0.0,3.658291339874268,3.658316135406494,8.929967520998616e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10624.4921875,0.0,1573.3983154296875,1895.4371337890625,0.0,2500.92919921875,0.911230206489563,1.0,0.0,3.0,1.0,0.0
17674980,297.1709289550781,297.1499938964844,293.1499938964844,0.0,-0.0,285.01873779296875,0.8783445954322815,0.3752274811267853,0.3389526009559631,297.3043212890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0184936523437,0.9696835279464722,0.4950914978981018,0.4692746698856354,297.3642272949219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0188293457031,0.8525695204734802,0.343321144580841,0.241043671965599,297.27685546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.018798828125,0.8598382472991943,0.3521008193492889,0.3349450230598449,297.2054138183594,297.1499938964844,293.1499938964844,0.0,-0.0,285.020263671875,0.6574253439903259,0.1546874940395355,0.7075352668762207,285.01873779296875,284.95001220703125,304.5679626464844,298.0140991210937,300.7149963378906,297.273681640625,285.0166931152344,1.0,0.4864474833011627,1.0,1.0,0.79505854845047,1.0,-2.51125168800354,1.1809059381484983,1.330345869064331,0.5630583167076111,0.9814067482948304,0.9814067482948304,0.0,120.26565551757812,133.0,69573.734375,0.0,1414.2269287109375,1.0,278.84332275390625,283.2377624511719,300.9947204589844,305.4682312011719,293.1499938964844,293.1499938964844,278.54998779296875,33245.03515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7957608103752136,1.0,0.0,0.0,3.785870313644409,3.785895109176636,9.563673302181996e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11991.447265625,0.0,1668.269287109375,1895.4371337890625,0.0,2432.732421875,0.9336762428283693,1.0,0.0,3.0,1.0,0.0
17675040,297.1709289550781,297.1499938964844,293.1499938964844,0.0,-0.0,285.01873779296875,0.8783445954322815,0.3752274811267853,0.3389526009559631,297.3043212890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0184936523437,0.9696835279464722,0.4950914978981018,0.4692746698856354,297.3642272949219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0188293457031,0.8525695204734802,0.343321144580841,0.241043671965599,297.27685546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.018798828125,0.8598382472991943,0.3521008193492889,0.3349450230598449,297.2054138183594,297.1499938964844,293.1499938964844,0.0,-0.0,285.020263671875,0.6574253439903259,0.1546874940395355,0.7075352668762207,285.01873779296875,284.95001220703125,304.5679626464844,298.0140991210937,300.7149963378906,297.273681640625,285.0166931152344,1.0,0.4864474833011627,1.0,1.0,0.79505854845047,1.0,-2.51125168800354,1.1809059381484983,1.330345869064331,0.5630583167076111,0.9814067482948304,0.9814067482948304,0.0,120.26565551757812,133.0,69573.734375,0.0,1414.2269287109375,1.0,278.84332275390625,283.2377624511719,300.9947204589844,305.4682312011719,293.1499938964844,293.1499938964844,278.54998779296875,33245.03515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7957608103752136,1.0,0.0,0.0,3.785870313644409,3.785895109176636,9.563673302181996e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11991.447265625,0.0,1668.269287109375,1895.4371337890625,0.0,2432.732421875,0.9336762428283693,1.0,0.0,3.0,1.0,0.0
17675100,297.16900634765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8778381347656,0.8748152256011963,0.3751775324344635,0.3392620384693146,297.3004150390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8769226074219,0.9661658406257628,0.4956890344619751,0.4701178669929504,297.3634948730469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8782043457031,0.8503039479255676,0.3446102738380432,0.2421452850103378,297.27520751953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8780822753906,0.856958270072937,0.3527459502220154,0.3358082771301269,297.2034912109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8848876953125,0.655038595199585,0.1548516899347305,0.7089909911155701,284.8778686523437,284.95001220703125,304.5868225097656,298.0335388183594,300.7221069335937,297.2713317871094,284.8717956542969,1.0,0.4886024296283722,1.0,1.0,0.7964040637016296,1.0,-2.5167510509490967,1.1833012104034424,1.3334499597549438,0.5641365051269531,0.8889158964157104,0.8889158964157104,0.0,122.3743896484375,133.0,70569.3359375,0.0,1430.3309326171875,1.0,278.5945739746094,283.0779724121094,301.0602111816406,305.724609375,293.1499938964844,293.1499938964844,278.54998779296875,36895.03125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8010289072990417,1.0,0.0,0.0,3.767648696899414,3.767673969268799,9.471834232499532e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11609.0400390625,0.0,1674.95263671875,1895.4371337890625,0.0,2480.8359375,0.9302018880844116,1.0,0.0,3.0,1.0,0.0
17675160,297.1652526855469,297.1499938964844,293.1499938964844,0.0,-0.0,284.90704345703125,0.8706038594245911,0.3749256432056427,0.3391328752040863,297.2953186035156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9075622558594,0.9619544148445128,0.4961380660533905,0.4706259965896606,297.3613586425781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9068603515625,0.8474767804145813,0.345751017332077,0.2430108040571212,297.27197265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.90692138671875,0.8535383343696594,0.353218138217926,0.3363693058490753,297.2007751464844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9037475585937,0.6522341966629028,0.1549227684736251,0.7098137736320496,284.90704345703125,284.95001220703125,304.6055603027344,298.0526123046875,300.7280578613281,297.26666259765625,284.91131591796875,1.0,0.490552544593811,1.0,1.0,0.7974026203155518,1.0,-2.519911289215088,1.184621810913086,1.3352895975112915,0.5646830201148987,0.8866928219795227,0.8866928219795227,0.0,124.6203384399414,136.0,70430.4921875,0.0,1444.05615234375,1.0,278.556640625,283.1181335449219,301.0653686523437,305.6731872558594,293.1499938964844,293.1499938964844,278.8500061035156,38424.78515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8018028140068054,1.0,0.0,0.0,3.687829971313477,3.687854766845703,9.074758509086678e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10744.619140625,0.0,1593.99560546875,1895.4371337890625,0.0,2487.919189453125,0.9159392714500428,1.0,0.0,3.0,1.0,0.0
17675220,297.1710510253906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0343017578125,0.8652220964431763,0.3757013976573944,0.3396536409854889,297.29815673828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0340576171875,0.9564905166625975,0.4982573688030243,0.4724322259426117,297.3668212890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.03436279296875,0.8444483876228333,0.3489764332771301,0.245171919465065,297.27423095703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.03436279296875,0.8493012189865112,0.3549853265285492,0.3379448056221008,297.1997985839844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0357971191406,0.6486528515815735,0.1554617434740066,0.7122992277145386,285.0343017578125,284.95001220703125,304.64263916015625,298.08935546875,300.7474365234375,297.27105712890625,285.0323486328125,1.0,0.4943161904811859,1.0,1.0,0.799399733543396,1.0,-2.5301783084869385,1.1892619132995603,1.3409162759780884,0.5666818022727966,1.0,1.0,0.0,128.17034912109375,139.0,70323.390625,0.0,1472.7255859375,1.0,278.8435363769531,283.2417297363281,301.075439453125,305.5995178222656,293.1499938964844,293.1499938964844,278.54998779296875,32911.08984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7957280874252319,1.0,0.0,0.0,3.823335647583008,3.8233606815338135,9.75389639279456e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12148.087890625,0.0,1710.4896240234375,1895.4371337890625,0.0,2432.43408203125,0.9419630169868468,1.0,0.0,3.0,1.0,0.0
17675280,297.1710510253906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0343017578125,0.8652220964431763,0.3757013976573944,0.3396536409854889,297.29815673828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0340576171875,0.9564905166625975,0.4982573688030243,0.4724322259426117,297.3668212890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.03436279296875,0.8444483876228333,0.3489764332771301,0.245171919465065,297.27423095703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.03436279296875,0.8493012189865112,0.3549853265285492,0.3379448056221008,297.1997985839844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0357971191406,0.6486528515815735,0.1554617434740066,0.7122992277145386,285.0343017578125,284.95001220703125,304.64263916015625,298.08935546875,300.7474365234375,297.27105712890625,285.0323486328125,1.0,0.4943161904811859,1.0,1.0,0.799399733543396,1.0,-2.5301783084869385,1.1892619132995603,1.3409162759780884,0.5666818022727966,1.0,1.0,0.0,128.17034912109375,139.0,70323.390625,0.0,1472.7255859375,1.0,278.8435363769531,283.2417297363281,301.075439453125,305.5995178222656,293.1499938964844,293.1499938964844,278.54998779296875,32911.08984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7957280874252319,1.0,0.0,0.0,3.823335647583008,3.8233606815338135,9.75389639279456e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12148.087890625,0.0,1710.4896240234375,1895.4371337890625,0.0,2432.43408203125,0.9419630169868468,1.0,0.0,3.0,1.0,0.0
17675340,297.164306640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9006652832031,0.8595421314239502,0.3752943277359009,0.3397341668605804,297.2908020019531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9010314941406,0.9506376385688782,0.4993986487388611,0.4739384055137634,297.3635559082031,297.1499938964844,293.1499938964844,0.0,-0.0,284.90057373046875,0.8411943912506104,0.3513984382152557,0.2471286058425903,297.2687072753906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9006042480469,0.8449131846427917,0.3560096621513366,0.3392799496650696,297.1957702636719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8984375,0.6450371742248535,0.1556903272867202,0.7144993543624878,284.9006652832031,284.95001220703125,304.6791076660156,298.1241149902344,300.76031494140625,297.26422119140625,284.9036560058594,1.0,0.4978668391704559,1.0,1.0,0.8013968467712402,1.0,-2.538691520690918,1.1930038928985596,1.3456876277923584,0.5683910250663757,0.9016376733779908,0.9016376733779908,0.0,131.80494689941406,142.0,71317.6328125,0.0,1499.64453125,1.0,278.5570678710937,283.0970764160156,301.13983154296875,305.8085021972656,293.1499938964844,293.1499938964844,278.25,37978.25390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8023792505264282,1.0,0.0,0.0,3.7522692680358887,3.752294778823853,9.394664743922476e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12433.796875,0.0,1665.1689453125,1895.4371337890625,0.0,2493.197998046875,0.929638147354126,1.0,0.0,3.0,1.0,0.0
17675400,297.164306640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9006652832031,0.8595421314239502,0.3752943277359009,0.3397341668605804,297.2908020019531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9010314941406,0.9506376385688782,0.4993986487388611,0.4739384055137634,297.3635559082031,297.1499938964844,293.1499938964844,0.0,-0.0,284.90057373046875,0.8411943912506104,0.3513984382152557,0.2471286058425903,297.2687072753906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9006042480469,0.8449131846427917,0.3560096621513366,0.3392799496650696,297.1957702636719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8984375,0.6450371742248535,0.1556903272867202,0.7144993543624878,284.9006652832031,284.95001220703125,304.6791076660156,298.1241149902344,300.76031494140625,297.26422119140625,284.9036560058594,1.0,0.4978668391704559,1.0,1.0,0.8013968467712402,1.0,-2.538691520690918,1.1930038928985596,1.3456876277923584,0.5683910250663757,0.9016376733779908,0.9016376733779908,0.0,131.80494689941406,142.0,71317.6328125,0.0,1499.64453125,1.0,278.5570678710937,283.0970764160156,301.13983154296875,305.8085021972656,293.1499938964844,293.1499938964844,278.25,37978.25390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8023792505264282,1.0,0.0,0.0,3.7522692680358887,3.752294778823853,9.394664743922476e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12433.796875,0.0,1665.1689453125,1895.4371337890625,0.0,2493.197998046875,0.929638147354126,1.0,0.0,3.0,1.0,0.0
17675460,297.1589050292969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9066772460937,0.8535962104797363,0.3749183416366577,0.3394070863723755,297.2838134765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9069519042969,0.9442589282989502,0.5004658699035645,0.474980890750885,297.3609924316406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9066162109375,0.8376762270927429,0.3538374900817871,0.2488515377044677,297.2626342773437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9066162109375,0.8402227759361267,0.3568914830684662,0.3401935696601867,297.1911315917969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9042053222656,0.6411299109458923,0.1557968109846115,0.7155561447143555,284.9066772460937,284.95001220703125,304.7149353027344,298.15655517578125,300.7728271484375,297.2577209472656,284.9081420898437,1.0,0.501038670539856,1.0,1.0,0.8035075068473816,1.0,-2.5439882278442383,1.1951502561569214,1.348837971687317,0.569179117679596,0.8483259081840515,0.8483259081840515,0.0,135.47247314453125,145.0,71616.8203125,0.0,1522.57763671875,1.0,278.2579345703125,283.0872802734375,301.1576843261719,305.85467529296875,293.1499938964844,293.1499938964844,278.54998779296875,39779.01171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8046848177909851,1.0,0.0,0.0,3.545246362686157,3.5452699661254883,8.386603553844907e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11059.369140625,0.0,1447.1815185546875,1895.4371337890625,0.0,2514.334228515625,0.8861276507377625,1.0,0.0,3.0,1.0,0.0
