time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17675520,297.1589050292969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9066772460937,0.8535962104797363,0.3749183416366577,0.3394070863723755,297.2838134765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9069519042969,0.9442589282989502,0.5004658699035645,0.474980890750885,297.3609924316406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9066162109375,0.8376762270927429,0.3538374900817871,0.2488515377044677,297.2626342773437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9066162109375,0.8402227759361267,0.3568914830684662,0.3401935696601867,297.1911315917969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9042053222656,0.6411299109458923,0.1557968109846115,0.7155561447143555,284.9066772460937,284.95001220703125,304.7149353027344,298.15655517578125,300.7728271484375,297.2577209472656,284.9081420898437,1.0,0.501038670539856,1.0,1.0,0.8035075068473816,1.0,-2.5439882278442383,1.1951502561569214,1.348837971687317,0.569179117679596,0.8483259081840515,0.8483259081840515,0.0,135.47247314453125,145.0,71616.8203125,0.0,1522.57763671875,1.0,278.2579345703125,283.0872802734375,301.1576843261719,305.85467529296875,293.1499938964844,293.1499938964844,278.54998779296875,39779.01171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8046848177909851,1.0,0.0,0.0,3.545246362686157,3.5452699661254883,8.386603553844907e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11059.369140625,0.0,1447.1815185546875,1895.4371337890625,0.0,2514.334228515625,0.8861276507377625,1.0,0.0,3.0,1.0,0.0
17675580,297.1664428710937,297.1499938964844,293.1499938964844,0.0,-0.0,285.01104736328125,0.8504664897918701,0.3757926225662231,0.3400831520557403,297.28985595703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0107727050781,0.941005527973175,0.5027697086334229,0.4770010709762573,297.36920166015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0110778808594,0.8366507291793823,0.35733762383461,0.2512094974517822,297.2658386230469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0110778808594,0.8379178047180176,0.3586408197879791,0.3417634665966034,297.19146728515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0126037597656,0.6390959620475769,0.1563497930765152,0.7180017232894897,285.0110168457031,284.95001220703125,304.7499694824219,298.1864013671875,300.7928771972656,297.2651672363281,285.0091247558594,1.0,0.5043012499809265,1.0,1.0,0.805618166923523,1.0,-2.5548815727233887,1.200087547302246,1.354794144630432,0.5713489055633545,0.946830689907074,0.946830689907074,0.0,138.2429656982422,148.0,71534.5234375,0.0,1549.251220703125,1.0,278.5422058105469,283.1917724609375,301.168212890625,305.7767333984375,293.1499938964844,293.1499938964844,278.25,33167.2421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7977713346481323,1.0,0.0,0.0,3.678640604019165,3.678664445877075,9.029590160025692e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12442.228515625,0.0,1543.9052734375,1895.4371337890625,0.0,2451.06640625,0.9095160365104676,1.0,0.0,3.0,1.0,0.0
17675640,297.1664428710937,297.1499938964844,293.1499938964844,0.0,-0.0,285.01104736328125,0.8504664897918701,0.3757926225662231,0.3400831520557403,297.28985595703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0107727050781,0.941005527973175,0.5027697086334229,0.4770010709762573,297.36920166015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0110778808594,0.8366507291793823,0.35733762383461,0.2512094974517822,297.2658386230469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0110778808594,0.8379178047180176,0.3586408197879791,0.3417634665966034,297.19146728515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0126037597656,0.6390959620475769,0.1563497930765152,0.7180017232894897,285.0110168457031,284.95001220703125,304.7499694824219,298.1864013671875,300.7928771972656,297.2651672363281,285.0091247558594,1.0,0.5043012499809265,1.0,1.0,0.805618166923523,1.0,-2.5548815727233887,1.200087547302246,1.354794144630432,0.5713489055633545,0.946830689907074,0.946830689907074,0.0,138.2429656982422,148.0,71534.5234375,0.0,1549.251220703125,1.0,278.5422058105469,283.1917724609375,301.168212890625,305.7767333984375,293.1499938964844,293.1499938964844,278.25,33167.2421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7977713346481323,1.0,0.0,0.0,3.678640604019165,3.678664445877075,9.029590160025692e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12442.228515625,0.0,1543.9052734375,1895.4371337890625,0.0,2451.06640625,0.9095160365104676,1.0,0.0,3.0,1.0,0.0
17675700,297.1644592285156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8784484863281,0.8487707376480103,0.3757075369358063,0.3403311669826507,297.2882995605469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8777160644531,0.9392643570899964,0.5035064816474915,0.4779978990554809,297.36944580078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.87860107421875,0.8360530138015747,0.3587527275085449,0.2523796558380127,297.26422119140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.87860107421875,0.8366959095001221,0.3592171370983124,0.34254190325737,297.1905212402344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8843078613281,0.6380760669708252,0.1565197557210922,0.7193784117698669,284.87841796875,284.95001220703125,304.7672119140625,298.2002868652344,300.80010986328125,297.2641296386719,284.87457275390625,1.0,0.5059695839881897,1.0,1.0,0.8066734671592712,1.0,-2.560378074645996,1.202564716339111,1.3578134775161743,0.5725302696228027,0.8581593632698059,0.8581593632698059,0.0,139.7071990966797,148.0,72407.3984375,0.0,1563.07373046875,1.0,278.2970275878906,283.043701171875,301.2265625,306.024169921875,293.1499938964844,293.1499938964844,278.25,37434.1875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8029216527938843,1.0,0.0,0.0,3.648591995239258,3.648616313934326,8.882677775545744e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12045.2099609375,0.0,1542.329345703125,1895.4371337890625,0.0,2498.16748046875,0.9036828875541688,1.0,0.0,3.0,1.0,0.0
17675760,297.1613464355469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9208068847656,0.8462674021720886,0.3754908442497253,0.3401817977428436,297.2851867675781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9211730957031,0.9365524053573608,0.5040748119354248,0.4786035120487213,297.3687438964844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9207458496094,0.8347451686859131,0.3600731194019317,0.2533339858055115,297.2613525390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9207458496094,0.8347753882408142,0.3596581518650055,0.3430334329605102,297.1889038085937,297.1499938964844,293.1499938964844,0.0,-0.0,284.918212890625,0.6365224719047546,0.1566159576177597,0.7201692461967468,284.9208374023437,284.95001220703125,304.78424072265625,298.2134094238281,300.8060913085937,297.2611083984375,284.9233703613281,1.0,0.5075395703315735,1.0,1.0,0.8077514171600342,1.0,-2.563615798950196,1.2039250135421753,1.3596906661987305,0.5731080770492554,0.8681522607803345,0.8681522607803345,0.0,141.4437255859375,136.0,72302.15625,0.0,1575.0604248046875,1.0,278.2576904296875,283.0904235839844,301.2256774902344,305.9646911621094,293.1499938964844,293.1499938964844,278.54998779296875,38065.6484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8036262392997742,1.0,0.0,0.0,3.575506687164306,3.5755302906036377,8.530382160643057e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11177.9365234375,0.0,1466.9996337890625,1895.4371337890625,0.0,2504.625244140625,0.890954852104187,1.0,0.0,3.0,1.0,0.0
17675820,297.1666259765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0161437988281,0.8514463901519775,0.3761641085147857,0.3404250741004944,297.289306640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0157775878906,0.944337785243988,0.5061993598937988,0.4802340567111969,297.3759155273437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0162048339844,0.8418177962303162,0.3635671436786651,0.2555190622806549,297.2632751464844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0162048339844,0.8404960036277771,0.3612580597400665,0.3442347645759582,297.1894226074219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0182800292969,0.6406264901161194,0.1571590006351471,0.7215414643287659,285.01611328125,284.95001220703125,304.8175964355469,298.2372131347656,300.8241577148437,297.266845703125,285.0131530761719,1.0,0.506097674369812,1.0,1.0,0.8099073171615601,1.0,-2.571583747863769,1.207403302192688,1.3641804456710815,0.5745877623558044,0.9675064086914062,0.9675064086914062,0.0,138.42198181152344,124.0,72225.0078125,0.0,1572.7095947265625,1.0,278.5428161621094,283.1839599609375,301.22637939453125,305.8856506347656,293.1499938964844,293.1499938964844,278.25,32726.501953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7983815670013428,1.0,0.0,0.0,3.722068548202514,3.722092628479004,9.24404446323024e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12596.5927734375,0.0,1589.8597412109375,1895.4371337890625,0.0,2456.63720703125,0.9188344478607178,1.0,0.0,3.0,1.0,0.0
17675880,297.1666259765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0161437988281,0.8514463901519775,0.3761641085147857,0.3404250741004944,297.289306640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0157775878906,0.944337785243988,0.5061993598937988,0.4802340567111969,297.3759155273437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0162048339844,0.8418177962303162,0.3635671436786651,0.2555190622806549,297.2632751464844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0162048339844,0.8404960036277771,0.3612580597400665,0.3442347645759582,297.1894226074219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0182800292969,0.6406264901161194,0.1571590006351471,0.7215414643287659,285.01611328125,284.95001220703125,304.8175964355469,298.2372131347656,300.8241577148437,297.266845703125,285.0131530761719,1.0,0.506097674369812,1.0,1.0,0.8099073171615601,1.0,-2.571583747863769,1.207403302192688,1.3641804456710815,0.5745877623558044,0.9675064086914062,0.9675064086914062,0.0,138.42198181152344,124.0,72225.0078125,0.0,1572.7095947265625,1.0,278.5428161621094,283.1839599609375,301.22637939453125,305.8856506347656,293.1499938964844,293.1499938964844,278.25,32726.501953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7983815670013428,1.0,0.0,0.0,3.722068548202514,3.722092628479004,9.24404446323024e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12596.5927734375,0.0,1589.8597412109375,1895.4371337890625,0.0,2456.63720703125,0.9188344478607178,1.0,0.0,3.0,1.0,0.0
17675940,297.16064453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9095764160156,0.8619257211685181,0.3757722973823547,0.3400743901729584,297.2830505371094,297.1499938964844,293.1499938964844,0.0,-0.0,284.90997314453125,0.9584825038909912,0.5073368549346924,0.4813067615032196,297.3747863769531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9095458984375,0.854236364364624,0.3663161695003509,0.257375031709671,297.2579650878906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9095153808594,0.8514872789382935,0.3621602356433868,0.3450181186199188,297.1871643066406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9070129394531,0.6488048434257507,0.1574321389198303,0.7219448089599609,284.9096069335937,284.95001220703125,304.8500061035156,298.2575378417969,300.8356018066406,297.2616271972656,284.9122314453125,1.0,0.502128005027771,1.0,1.0,0.8120632171630859,1.0,-2.576114654541016,1.209160089492798,1.3669544458389282,0.5753157734870911,0.8744775056838989,0.8744775056838989,0.0,131.9939727783203,112.0,72910.90625,0.0,1550.6766357421875,1.0,278.2572326660156,283.0696105957031,301.27215576171875,306.057861328125,293.1499938964844,293.1499938964844,278.54998779296875,38219.8125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8046740293502808,1.0,0.0,0.0,3.620473623275757,3.620497703552246,8.746294497541385e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11278.6728515625,0.0,1517.0411376953125,1895.4371337890625,0.0,2514.2353515625,0.9008368253707886,1.0,0.0,3.0,1.0,0.0
17676000,297.16064453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9095764160156,0.8619257211685181,0.3757722973823547,0.3400743901729584,297.2830505371094,297.1499938964844,293.1499938964844,0.0,-0.0,284.90997314453125,0.9584825038909912,0.5073368549346924,0.4813067615032196,297.3747863769531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9095458984375,0.854236364364624,0.3663161695003509,0.257375031709671,297.2579650878906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9095153808594,0.8514872789382935,0.3621602356433868,0.3450181186199188,297.1871643066406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9070129394531,0.6488048434257507,0.1574321389198303,0.7219448089599609,284.9096069335937,284.95001220703125,304.8500061035156,298.2575378417969,300.8356018066406,297.2616271972656,284.9122314453125,1.0,0.502128005027771,1.0,1.0,0.8120632171630859,1.0,-2.576114654541016,1.209160089492798,1.3669544458389282,0.5753157734870911,0.8744775056838989,0.8744775056838989,0.0,131.9939727783203,112.0,72910.90625,0.0,1550.6766357421875,1.0,278.2572326660156,283.0696105957031,301.27215576171875,306.057861328125,293.1499938964844,293.1499938964844,278.54998779296875,38219.8125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8046740293502808,1.0,0.0,0.0,3.620473623275757,3.620497703552246,8.746294497541385e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11278.6728515625,0.0,1517.0411376953125,1895.4371337890625,0.0,2514.2353515625,0.9008368253707886,1.0,0.0,3.0,1.0,0.0
17676060,297.1666564941406,297.1499938964844,293.1499938964844,0.0,-0.0,285.01300048828125,0.8791939616203308,0.3765099346637726,0.3401181399822235,297.287109375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0126342773437,0.9781042337417604,0.5094258189201355,0.482634037733078,297.382568359375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0130310058594,0.873443067073822,0.3699492514133453,0.2594611346721649,297.2602844238281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0130310058594,0.8689586520195007,0.3637572824954986,0.34595388174057,297.1886291503906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0149841308594,0.6620067358016968,0.1580483764410019,0.7224624752998352,285.0129699707031,284.95001220703125,304.8815002441406,298.2745361328125,300.8529663085937,297.2679138183594,285.0101928710937,1.0,0.4966464638710022,1.0,1.0,0.8142092227935791,1.0,-2.58201003074646,1.2116295099258425,1.3703806400299072,0.5762768983840942,0.974848210811615,0.974848210811615,0.0,123.0223617553711,100.0,72704.0859375,0.0,1519.220458984375,1.0,278.5430908203125,283.1728515625,301.2635803222656,305.9584045410156,293.1499938964844,293.1499938964844,278.25,32944.796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7993496060371399,1.0,0.0,0.0,3.7557389736175537,3.755763530731201,9.412047461410112e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12700.6123046875,0.0,1630.4993896484375,1895.4371337890625,0.0,2465.47998046875,0.9265949130058287,1.0,0.0,3.0,1.0,0.0
17676120,297.1666564941406,297.1499938964844,293.1499938964844,0.0,-0.0,285.01300048828125,0.8791939616203308,0.3765099346637726,0.3401181399822235,297.287109375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0126342773437,0.9781042337417604,0.5094258189201355,0.482634037733078,297.382568359375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0130310058594,0.873443067073822,0.3699492514133453,0.2594611346721649,297.2602844238281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0130310058594,0.8689586520195007,0.3637572824954986,0.34595388174057,297.1886291503906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0149841308594,0.6620067358016968,0.1580483764410019,0.7224624752998352,285.0129699707031,284.95001220703125,304.8815002441406,298.2745361328125,300.8529663085937,297.2679138183594,285.0101928710937,1.0,0.4966464638710022,1.0,1.0,0.8142092227935791,1.0,-2.58201003074646,1.2116295099258425,1.3703806400299072,0.5762768983840942,0.974848210811615,0.974848210811615,0.0,123.0223617553711,100.0,72704.0859375,0.0,1519.220458984375,1.0,278.5430908203125,283.1728515625,301.2635803222656,305.9584045410156,293.1499938964844,293.1499938964844,278.25,32944.796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7993496060371399,1.0,0.0,0.0,3.7557389736175537,3.755763530731201,9.412047461410112e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12700.6123046875,0.0,1630.4993896484375,1895.4371337890625,0.0,2465.47998046875,0.9265949130058287,1.0,0.0,3.0,1.0,0.0
17676180,297.1614685058594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9055480957031,0.9011828303337096,0.3762025535106659,0.339720606803894,297.2811279296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.90594482421875,0.9982276558876038,0.5105623602867126,0.4835578203201294,297.3820495605469,297.1499938964844,293.1499938964844,0.0,-0.0,284.905517578125,0.8977683186531067,0.3728464245796203,0.2613244950771332,297.255615234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9054870605469,0.8914660215377808,0.3646866977214813,0.34662926197052,297.1873779296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9028625488281,0.6792910695075989,0.1584125757217407,0.7226381301879883,284.90557861328125,284.95001220703125,304.9122314453125,298.2885131835937,300.8639221191406,297.2634582519531,284.90838623046875,1.0,0.4902341961860657,1.0,1.0,0.8163552284240723,1.0,-2.5858383178710938,1.2130433320999146,1.3727949857711792,0.5768941044807434,0.8787936568260193,0.8787936568260193,0.0,113.15966033935548,88.0,73349.6328125,0.0,1480.956787109375,1.0,278.25701904296875,283.0578918457031,301.3026123046875,306.1202087402344,293.1499938964844,293.1499938964844,278.54998779296875,38377.1953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8055047392845154,1.0,0.0,0.0,3.650634288787842,3.650658845901489,8.892624805412197e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11351.5693359375,0.0,1551.6640625,1895.4371337890625,0.0,2521.859375,0.907633900642395,1.0,0.0,3.0,1.0,0.0
17676240,297.1614685058594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9055480957031,0.9011828303337096,0.3762025535106659,0.339720606803894,297.2811279296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.90594482421875,0.9982276558876038,0.5105623602867126,0.4835578203201294,297.3820495605469,297.1499938964844,293.1499938964844,0.0,-0.0,284.905517578125,0.8977683186531067,0.3728464245796203,0.2613244950771332,297.255615234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9054870605469,0.8914660215377808,0.3646866977214813,0.34662926197052,297.1873779296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9028625488281,0.6792910695075989,0.1584125757217407,0.7226381301879883,284.90557861328125,284.95001220703125,304.9122314453125,298.2885131835937,300.8639221191406,297.2634582519531,284.90838623046875,1.0,0.4902341961860657,1.0,1.0,0.8163552284240723,1.0,-2.5858383178710938,1.2130433320999146,1.3727949857711792,0.5768941044807434,0.8787936568260193,0.8787936568260193,0.0,113.15966033935548,88.0,73349.6328125,0.0,1480.956787109375,1.0,278.25701904296875,283.0578918457031,301.3026123046875,306.1202087402344,293.1499938964844,293.1499938964844,278.54998779296875,38377.1953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8055047392845154,1.0,0.0,0.0,3.650634288787842,3.650658845901489,8.892624805412197e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11351.5693359375,0.0,1551.6640625,1895.4371337890625,0.0,2521.859375,0.907633900642395,1.0,0.0,3.0,1.0,0.0
17676300,297.1636962890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0207214355469,0.910576105117798,0.3764882981777191,0.3396045565605163,297.28692626953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.02117919921875,0.9990000128746032,0.5119541883468628,0.4730588495731354,297.3852844238281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0207214355469,0.9082639813423156,0.3746317625045776,0.2623182833194732,297.2560119628906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0206604003906,0.9008634090423584,0.3653904795646667,0.3469932973384857,297.1877136230469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0166320800781,0.6865288019180298,0.1586804986000061,0.7228628993034363,285.020751953125,284.95001220703125,304.9272766113281,298.2944641113281,300.87158203125,297.2670288085937,285.0227966308594,1.0,0.4862760901451111,1.0,1.0,0.8174282312393188,1.0,-2.5773191452026367,1.2086031436920166,1.3687161207199097,0.5744932889938354,0.9597043991088868,0.9597043991088868,0.0,109.19705200195312,88.0,72576.3203125,0.0,1450.89501953125,1.0,278.5023193359375,283.1838684082031,301.2687683105469,305.91680908203125,293.1499938964844,293.1499938964844,278.54998779296875,34050.96875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8006744384765625,1.0,0.0,0.0,3.701888084411621,3.7019124031066895,9.14407678465068e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11759.06640625,0.0,1576.876220703125,1895.4371337890625,0.0,2477.593017578125,0.9171854853630066,1.0,0.0,3.0,1.0,0.0
17676360,297.16632080078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9881591796875,0.920029878616333,0.3768371939659118,0.3398341238498688,297.30621337890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9877014160156,0.9990000128746032,0.5147096514701843,0.4606891870498657,297.3889465332031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9881591796875,0.9189700484275818,0.3764812052249908,0.2635277211666107,297.257080078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9882202148437,0.9099400043487548,0.3661692440509796,0.3476121425628662,297.1883239746094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9909362792969,0.6933128237724304,0.158982366323471,0.723659098148346,284.9881286621094,284.95001220703125,304.9421081542969,298.2997131347656,300.88189697265625,297.27691650390625,284.9834289550781,1.0,0.4817106127738952,1.0,1.0,0.8184320330619812,1.0,-2.562457799911499,1.2009317874908447,1.3615258932113647,0.5709814429283142,0.9574869871139526,0.9574869871139526,0.0,105.56729125976562,76.0,72411.4296875,0.0,1417.43212890625,1.0,278.54278564453125,283.1494140625,301.28546142578125,305.98199462890625,293.1499938964844,293.1499938964844,278.25,33757.44921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7996711134910583,1.0,0.0,0.0,3.760669231414795,3.7606940269470215,9.436774348614564e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12661.552734375,0.0,1642.5264892578125,1895.4371337890625,0.0,2468.418212890625,0.9282792210578918,1.0,0.0,3.0,1.0,0.0
17676420,297.1595764160156,297.1499938964844,293.1499938964844,0.0,-0.0,284.88702392578125,0.9438804388046264,0.3763602674007416,0.3393634557723999,297.36383056640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8872985839844,0.9990000128746032,0.5225024223327637,0.430580586194992,297.3869323730469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8870544433594,0.9458443522453308,0.3793069720268249,0.2654104828834533,297.2510070800781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8869934082031,0.9345428943634032,0.3669130802154541,0.3482112884521484,297.18603515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8843688964844,0.7101122140884399,0.1592360138893127,0.7238225936889648,284.88702392578125,284.95001220703125,304.9711608886719,298.3082275390625,300.9063720703125,297.30419921875,284.8890380859375,1.0,0.4713922441005707,1.0,1.0,0.8204395771026611,1.0,-2.5300865173339844,1.184494972229004,1.34559166431427,0.5623945593833923,0.8470946550369263,0.8470946550369263,0.0,97.16354370117188,79.0,71748.40625,0.0,1338.872314453125,1.0,278.2572326660156,283.0599060058594,301.30828857421875,306.0428771972656,293.1499938964844,293.1499938964844,278.54998779296875,40202.1328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8030386567115784,1.0,0.0,0.0,3.5701820850372314,3.5702061653137207,8.504994752911443e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11109.6767578125,0.0,1476.920654296875,1895.4371337890625,0.0,2499.239501953125,0.891494631767273,1.0,0.0,3.0,1.0,0.0
17676480,297.1595764160156,297.1499938964844,293.1499938964844,0.0,-0.0,284.88702392578125,0.9438804388046264,0.3763602674007416,0.3393634557723999,297.36383056640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8872985839844,0.9990000128746032,0.5225024223327637,0.430580586194992,297.3869323730469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8870544433594,0.9458443522453308,0.3793069720268249,0.2654104828834533,297.2510070800781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8869934082031,0.9345428943634032,0.3669130802154541,0.3482112884521484,297.18603515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8843688964844,0.7101122140884399,0.1592360138893127,0.7238225936889648,284.88702392578125,284.95001220703125,304.9711608886719,298.3082275390625,300.9063720703125,297.30419921875,284.8890380859375,1.0,0.4713922441005707,1.0,1.0,0.8204395771026611,1.0,-2.5300865173339844,1.184494972229004,1.34559166431427,0.5623945593833923,0.8470946550369263,0.8470946550369263,0.0,97.16354370117188,79.0,71748.40625,0.0,1338.872314453125,1.0,278.2572326660156,283.0599060058594,301.30828857421875,306.0428771972656,293.1499938964844,293.1499938964844,278.54998779296875,40202.1328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8030386567115784,1.0,0.0,0.0,3.5701820850372314,3.5702061653137207,8.504994752911443e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11109.6767578125,0.0,1476.920654296875,1895.4371337890625,0.0,2499.239501953125,0.891494631767273,1.0,0.0,3.0,1.0,0.0
17676540,297.1653137207031,297.1499938964844,293.1499938964844,0.0,-0.0,284.978271484375,0.961483359336853,0.3770583570003509,0.3395635783672333,297.4408874511719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9781494140625,0.9990000128746032,0.5330220460891724,0.4094524979591369,297.39471435546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9782409667969,0.9659703373908995,0.3830923736095428,0.2677397429943084,297.2532043457031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9783020019531,0.9534809589385986,0.3684113323688507,0.3492403626441955,297.1884765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9799194335937,0.7223351001739502,0.1599375456571579,0.7254663109779358,284.978271484375,284.95001220703125,304.99932861328125,298.3142395019531,300.9473571777344,297.3614196777344,284.97625732421875,1.0,0.4653208553791046,1.0,1.0,0.8224471807479858,1.0,-2.510926485061645,1.174652934074402,1.336273431777954,0.5569714903831482,0.919540524482727,0.919540524482727,0.0,91.6876220703125,99.0,70719.90625,0.0,1291.49609375,1.0,278.5422058105469,283.16265869140625,301.2878112792969,305.8686828613281,293.1499938964844,293.1499938964844,278.25,34397.078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7944461107254028,1.0,0.0,0.0,3.658911943435669,3.658935785293579,8.932997275223897e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12335.1259765625,0.0,1531.08349609375,1895.4371337890625,0.0,2420.760009765625,0.9057922959327698,1.0,0.0,3.0,1.0,0.0
17676600,297.1653137207031,297.1499938964844,293.1499938964844,0.0,-0.0,284.978271484375,0.961483359336853,0.3770583570003509,0.3395635783672333,297.4408874511719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9781494140625,0.9990000128746032,0.5330220460891724,0.4094524979591369,297.39471435546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9782409667969,0.9659703373908995,0.3830923736095428,0.2677397429943084,297.2532043457031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9783020019531,0.9534809589385986,0.3684113323688507,0.3492403626441955,297.1884765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9799194335937,0.7223351001739502,0.1599375456571579,0.7254663109779358,284.978271484375,284.95001220703125,304.99932861328125,298.3142395019531,300.9473571777344,297.3614196777344,284.97625732421875,1.0,0.4653208553791046,1.0,1.0,0.8224471807479858,1.0,-2.510926485061645,1.174652934074402,1.336273431777954,0.5569714903831482,0.919540524482727,0.919540524482727,0.0,91.6876220703125,99.0,70719.90625,0.0,1291.49609375,1.0,278.5422058105469,283.16265869140625,301.2878112792969,305.8686828613281,293.1499938964844,293.1499938964844,278.25,34397.078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7944461107254028,1.0,0.0,0.0,3.658911943435669,3.658935785293579,8.932997275223897e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12335.1259765625,0.0,1531.08349609375,1895.4371337890625,0.0,2420.760009765625,0.9057922959327698,1.0,0.0,3.0,1.0,0.0
17676660,297.1623840332031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9282531738281,0.9586201310157776,0.3769566416740417,0.3396528959274292,297.484619140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9284362792969,0.9990000128746032,0.5411934852600098,0.413075178861618,297.3961181640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.92828369140625,0.9659519791603088,0.3863337934017181,0.2700933516025543,297.2502746582031,297.1499938964844,293.1499938964844,0.0,-0.0,284.92822265625,0.9515163898468018,0.3694236576557159,0.3503405153751373,297.1897888183594,297.1499938964844,293.1499938964844,0.0,-0.0,284.92559814453125,0.7213054299354553,0.1605563014745712,0.7285574078559875,284.92822265625,284.95001220703125,305.0265808105469,298.31787109375,300.977783203125,297.3940734863281,284.93048095703125,1.0,0.4685590267181396,1.0,1.0,0.8235631585121155,1.0,-2.5232181549072266,1.1805723905563354,1.3426458835601809,0.5595722794532776,0.8581624031066895,0.8581624031066895,0.0,92.92839050292967,119.0,71324.2890625,0.0,1312.0638427734375,1.0,278.2579040527344,283.10028076171875,301.3222045898437,305.9970703125,293.1499938964844,293.1499938964844,278.54998779296875,38250.51171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7984513640403748,1.0,0.0,0.0,3.521204710006714,3.5212278366088867,8.273244134215929e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11060.0,0.0,1410.7872314453125,1895.4371337890625,0.0,2457.27490234375,0.8794147372245789,1.0,0.0,3.0,1.0,0.0
17676720,297.1623840332031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9282531738281,0.9586201310157776,0.3769566416740417,0.3396528959274292,297.484619140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9284362792969,0.9990000128746032,0.5411934852600098,0.413075178861618,297.3961181640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.92828369140625,0.9659519791603088,0.3863337934017181,0.2700933516025543,297.2502746582031,297.1499938964844,293.1499938964844,0.0,-0.0,284.92822265625,0.9515163898468018,0.3694236576557159,0.3503405153751373,297.1897888183594,297.1499938964844,293.1499938964844,0.0,-0.0,284.92559814453125,0.7213054299354553,0.1605563014745712,0.7285574078559875,284.92822265625,284.95001220703125,305.0265808105469,298.31787109375,300.977783203125,297.3940734863281,284.93048095703125,1.0,0.4685590267181396,1.0,1.0,0.8235631585121155,1.0,-2.5232181549072266,1.1805723905563354,1.3426458835601809,0.5595722794532776,0.8581624031066895,0.8581624031066895,0.0,92.92839050292967,119.0,71324.2890625,0.0,1312.0638427734375,1.0,278.2579040527344,283.10028076171875,301.3222045898437,305.9970703125,293.1499938964844,293.1499938964844,278.54998779296875,38250.51171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7984513640403748,1.0,0.0,0.0,3.521204710006714,3.5212278366088867,8.273244134215929e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11060.0,0.0,1410.7872314453125,1895.4371337890625,0.0,2457.27490234375,0.8794147372245789,1.0,0.0,3.0,1.0,0.0
17676780,297.17022705078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.04058837890625,0.9418562650680542,0.3779057562351227,0.3404695987701416,297.4859924316406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0404357910156,0.9990000128746032,0.5456147193908691,0.4344367086887359,297.4060363769531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0405578613281,0.9525514245033264,0.390454351902008,0.2729534804821014,297.25469970703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.04058837890625,0.9352015852928162,0.3711379766464233,0.3519698977470398,297.1939392089844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0419311523437,0.711085855960846,0.1614815294742584,0.7332455515861511,285.0405578613281,284.95001220703125,305.0529479980469,298.3193359375,300.9978332519531,297.4042358398437,285.0389404296875,1.0,0.4783875346183777,1.0,1.0,0.8246791958808899,1.0,-2.560879230499268,1.1990087032318115,1.361870527267456,0.568764865398407,0.977620005607605,0.977620005607605,0.0,99.19014739990234,139.0,71960.6484375,0.0,1386.9207763671875,1.0,278.54248046875,283.1985778808594,301.31304931640625,305.94403076171875,293.1499938964844,293.1499938964844,278.25,31958.98046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7941056489944458,1.0,0.0,0.0,3.6959328651428223,3.695956707000733,9.114680779021e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12571.9453125,0.0,1554.258056640625,1895.4371337890625,0.0,2417.66162109375,0.912525475025177,1.0,0.0,3.0,1.0,0.0
17676840,297.17022705078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.04058837890625,0.9418562650680542,0.3779057562351227,0.3404695987701416,297.4859924316406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0404357910156,0.9990000128746032,0.5456147193908691,0.4344367086887359,297.4060363769531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0405578613281,0.9525514245033264,0.390454351902008,0.2729534804821014,297.25469970703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.04058837890625,0.9352015852928162,0.3711379766464233,0.3519698977470398,297.1939392089844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0419311523437,0.711085855960846,0.1614815294742584,0.7332455515861511,285.0405578613281,284.95001220703125,305.0529479980469,298.3193359375,300.9978332519531,297.4042358398437,285.0389404296875,1.0,0.4783875346183777,1.0,1.0,0.8246791958808899,1.0,-2.560879230499268,1.1990087032318115,1.361870527267456,0.568764865398407,0.977620005607605,0.977620005607605,0.0,99.19014739990234,139.0,71960.6484375,0.0,1386.9207763671875,1.0,278.54248046875,283.1985778808594,301.31304931640625,305.94403076171875,293.1499938964844,293.1499938964844,278.25,31958.98046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7941056489944458,1.0,0.0,0.0,3.6959328651428223,3.695956707000733,9.114680779021e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12571.9453125,0.0,1554.258056640625,1895.4371337890625,0.0,2417.66162109375,0.912525475025177,1.0,0.0,3.0,1.0,0.0
17676900,297.16864013671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.908447265625,0.92935049533844,0.3778813183307647,0.3408631086349487,297.4658203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9077453613281,0.9990000128746032,0.5457726120948792,0.4502625167369842,297.4066467285156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9083251953125,0.9417808651924132,0.3921399116516113,0.2743984758853912,297.2536315917969,297.1499938964844,293.1499938964844,0.0,-0.0,284.90850830078125,0.9231542944908142,0.3716968595981598,0.3528333306312561,297.1942138671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9144897460937,0.7031018137931824,0.1617864817380905,0.7357882857322693,284.90838623046875,284.95001220703125,305.0657653808594,298.3193054199219,300.9989929199219,297.3922424316406,284.9034118652344,1.0,0.4851749539375305,1.0,1.0,0.8252371549606323,1.0,-2.586195230484009,1.2114177942276,1.3747773170471191,0.5750778913497925,0.8994772434234619,0.8994772434234619,0.0,103.90766143798828,139.0,73451.5859375,0.0,1440.6298828125,1.0,278.2962646484375,283.0392761230469,301.3603820800781,306.2151794433594,293.1499938964844,293.1499938964844,278.25,35238.84375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8008843064308167,1.0,0.0,0.0,3.707353353500366,3.7073776721954346,9.171095598503598e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12281.5703125,0.0,1592.13330078125,1895.4371337890625,0.0,2479.512939453125,0.9158345460891724,1.0,0.0,3.0,1.0,0.0
17676960,297.16522216796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9389343261719,0.914501428604126,0.3776604533195495,0.3408569693565368,297.4329833984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9394226074219,0.9990000128746032,0.5445492267608643,0.4693959057331085,297.4056701660156,297.1499938964844,293.1499938964844,0.0,-0.0,284.93902587890625,0.9283324480056764,0.393666535615921,0.275605171918869,297.25079345703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9389038085937,0.9092066287994384,0.3720735609531402,0.3534077405929565,297.1929931640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9359130859375,0.6934037804603577,0.161946952342987,0.7376084327697754,284.9389953613281,284.95001220703125,305.0783386230469,298.3187866210937,300.9945983886719,297.3703308105469,284.9432373046875,1.0,0.4928662478923797,1.0,1.0,0.8265901207923889,1.0,-2.6135051250457764,1.2246614694595337,1.388843655586243,0.5817722678184509,0.9088906049728394,0.9088906049728394,0.0,109.67589569091795,159.0,73952.5234375,0.0,1502.6900634765625,1.0,278.25701904296875,283.0671691894531,301.349853515625,306.1869506835937,293.1499938964844,293.1499938964844,278.1499938964844,36300.02734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8036715984344482,1.0,0.0,0.0,3.67314338684082,3.6731677055358887,9.002622505249747e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12515.9775390625,0.0,1561.3284912109375,1895.4371337890625,0.0,2505.04150390625,0.91119647026062,1.0,0.0,3.0,1.0,0.0
17677020,297.1629333496094,297.1499938964844,293.1499938964844,0.0,-0.0,284.96502685546875,0.8864803314208984,0.3776201605796814,0.3411503136157989,297.3436279296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9654235839844,0.9990000128746032,0.5391067862510681,0.5118498802185059,297.4068908691406,297.1499938964844,293.1499938964844,0.0,-0.0,284.965087890625,0.9010127782821656,0.3970273435115814,0.2782111763954162,297.24761962890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9649963378906,0.8826304078102112,0.3730278313159942,0.354700893163681,297.19012451171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9629821777344,0.6728309392929077,0.1622025221586227,0.7410129904747009,284.965087890625,284.95001220703125,305.102783203125,298.3163452148437,300.9798889160156,297.3156433105469,284.9678955078125,1.0,0.5102744698524475,1.0,1.0,0.8292959928512573,1.0,-2.673705816268921,1.2538549900054932,1.4198508262634275,0.5967013239860535,0.9204252362251282,0.9204252362251282,0.0,123.60006713867188,179.0,75600.703125,0.0,1649.2449951171875,1.0,278.15240478515625,283.0589294433594,301.33807373046875,306.2642822265625,293.1499938964844,293.1499938964844,278.1499938964844,35517.4609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8082969188690186,1.0,0.0,0.0,3.6820030212402335,3.682027339935303,9.046104310073132e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12559.4384765625,0.0,1565.423828125,1895.4371337890625,0.0,2547.518798828125,0.9126489758491516,1.0,0.0,3.0,1.0,0.0
17677080,297.1629333496094,297.1499938964844,293.1499938964844,0.0,-0.0,284.96502685546875,0.8864803314208984,0.3776201605796814,0.3411503136157989,297.3436279296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9654235839844,0.9990000128746032,0.5391067862510681,0.5118498802185059,297.4068908691406,297.1499938964844,293.1499938964844,0.0,-0.0,284.965087890625,0.9010127782821656,0.3970273435115814,0.2782111763954162,297.24761962890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9649963378906,0.8826304078102112,0.3730278313159942,0.354700893163681,297.19012451171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9629821777344,0.6728309392929077,0.1622025221586227,0.7410129904747009,284.965087890625,284.95001220703125,305.102783203125,298.3163452148437,300.9798889160156,297.3156433105469,284.9678955078125,1.0,0.5102744698524475,1.0,1.0,0.8292959928512573,1.0,-2.673705816268921,1.2538549900054932,1.4198508262634275,0.5967013239860535,0.9204252362251282,0.9204252362251282,0.0,123.60006713867188,179.0,75600.703125,0.0,1649.2449951171875,1.0,278.15240478515625,283.0589294433594,301.33807373046875,306.2642822265625,293.1499938964844,293.1499938964844,278.1499938964844,35517.4609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8082969188690186,1.0,0.0,0.0,3.6820030212402335,3.682027339935303,9.046104310073132e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12559.4384765625,0.0,1565.423828125,1895.4371337890625,0.0,2547.518798828125,0.9126489758491516,1.0,0.0,3.0,1.0,0.0
17677140,297.15972900390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.95574951171875,0.8473666310310364,0.3774630427360534,0.341923177242279,297.27801513671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.95574951171875,0.9574761986732484,0.5348440408706665,0.5084115862846375,297.40679931640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.95574951171875,0.8628785014152527,0.4002749919891357,0.2811660766601562,297.2436218261719,297.1499938964844,293.1499938964844,0.0,-0.0,284.95574951171875,0.8446272015571594,0.3738602697849273,0.3564266264438629,297.1849060058594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9556884765625,0.6433725953102112,0.1621811538934707,0.7454520463943481,284.95574951171875,284.95001220703125,305.126220703125,298.31219482421875,300.9709777832031,297.2803955078125,284.9559020996094,1.0,0.5261572003364563,1.0,1.0,0.8320019245147705,1.0,-2.6814608573913574,1.257002353668213,1.424458384513855,0.5988867282867432,0.9216526746749878,0.9216526746749878,0.0,146.32369995117188,182.0,75972.703125,0.0,1764.2515869140625,1.0,278.1500549316406,283.04119873046875,301.3259582519531,306.2894897460937,293.1499938964844,293.1499938964844,278.1499938964844,35480.046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.811061680316925,1.0,0.0,0.0,3.712498426437378,3.7125229835510254,9.196568839797692e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12619.052734375,0.0,1599.862060546875,1895.4371337890625,0.0,2572.9736328125,0.918882131576538,1.0,0.0,3.0,1.0,0.0
17677200,297.15972900390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.95574951171875,0.8473666310310364,0.3774630427360534,0.341923177242279,297.27801513671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.95574951171875,0.9574761986732484,0.5348440408706665,0.5084115862846375,297.40679931640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.95574951171875,0.8628785014152527,0.4002749919891357,0.2811660766601562,297.2436218261719,297.1499938964844,293.1499938964844,0.0,-0.0,284.95574951171875,0.8446272015571594,0.3738602697849273,0.3564266264438629,297.1849060058594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9556884765625,0.6433725953102112,0.1621811538934707,0.7454520463943481,284.95574951171875,284.95001220703125,305.126220703125,298.31219482421875,300.9709777832031,297.2803955078125,284.9559020996094,1.0,0.5261572003364563,1.0,1.0,0.8320019245147705,1.0,-2.6814608573913574,1.257002353668213,1.424458384513855,0.5988867282867432,0.9216526746749878,0.9216526746749878,0.0,146.32369995117188,182.0,75972.703125,0.0,1764.2515869140625,1.0,278.1500549316406,283.04119873046875,301.3259582519531,306.2894897460937,293.1499938964844,293.1499938964844,278.1499938964844,35480.046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.811061680316925,1.0,0.0,0.0,3.712498426437378,3.7125229835510254,9.196568839797692e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12619.052734375,0.0,1599.862060546875,1895.4371337890625,0.0,2572.9736328125,0.918882131576538,1.0,0.0,3.0,1.0,0.0
17677260,297.15582275390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.95330810546875,0.8286409974098206,0.3771883845329284,0.342218279838562,297.2518920898437,297.1499938964844,293.1499938964844,0.0,-0.0,284.95330810546875,0.9313125610351562,0.5337954163551331,0.5074549317359924,297.4060363769531,297.1499938964844,293.1499938964844,0.0,-0.0,284.95330810546875,0.8454694747924805,0.4034499526023865,0.2837856709957123,297.2392578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.95330810546875,0.8267252445220947,0.3746015131473541,0.3576965630054474,297.17974853515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.953369140625,0.6294841170310974,0.1620996445417404,0.7477736473083496,284.95330810546875,284.95001220703125,305.1486511230469,298.3065185546875,300.973876953125,297.2687683105469,284.9532775878906,1.0,0.536038875579834,1.0,1.0,0.8352627158164978,1.0,-2.6881346702575684,1.2596204280853271,1.4285143613815308,0.6002748608589172,0.9231148362159728,0.9231148362159728,0.0,160.9783172607422,170.0,76169.1484375,0.0,1841.2880859375,1.0,278.1499938964844,283.0346984863281,301.3139953613281,306.2906188964844,293.1499938964844,293.1499938964844,278.1499938964844,35623.73046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8124599456787109,1.0,0.0,0.0,3.72714900970459,3.727173566818237,9.269296583624964e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12650.458984375,0.0,1617.83154296875,1895.4371337890625,0.0,2585.864990234375,0.9222803711891174,1.0,0.0,3.0,1.0,0.0
17677320,297.15582275390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.95330810546875,0.8286409974098206,0.3771883845329284,0.342218279838562,297.2518920898437,297.1499938964844,293.1499938964844,0.0,-0.0,284.95330810546875,0.9313125610351562,0.5337954163551331,0.5074549317359924,297.4060363769531,297.1499938964844,293.1499938964844,0.0,-0.0,284.95330810546875,0.8454694747924805,0.4034499526023865,0.2837856709957123,297.2392578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.95330810546875,0.8267252445220947,0.3746015131473541,0.3576965630054474,297.17974853515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.953369140625,0.6294841170310974,0.1620996445417404,0.7477736473083496,284.95330810546875,284.95001220703125,305.1486511230469,298.3065185546875,300.973876953125,297.2687683105469,284.9532775878906,1.0,0.536038875579834,1.0,1.0,0.8352627158164978,1.0,-2.6881346702575684,1.2596204280853271,1.4285143613815308,0.6002748608589172,0.9231148362159728,0.9231148362159728,0.0,160.9783172607422,170.0,76169.1484375,0.0,1841.2880859375,1.0,278.1499938964844,283.0346984863281,301.3139953613281,306.2906188964844,293.1499938964844,293.1499938964844,278.1499938964844,35623.73046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8124599456787109,1.0,0.0,0.0,3.72714900970459,3.727173566818237,9.269296583624964e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12650.458984375,0.0,1617.83154296875,1895.4371337890625,0.0,2585.864990234375,0.9222803711891174,1.0,0.0,3.0,1.0,0.0
