time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17677380,297.1530456542969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9511413574219,0.8248065114021301,0.3769778907299042,0.3421295285224914,297.2393493652344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9511413574219,0.9259705543518066,0.5338005423545837,0.5074062347412109,297.4061584472656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9511413574219,0.8437283039093018,0.4067049920558929,0.2861194610595703,297.23565673828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9511413574219,0.8235596418380737,0.3753669857978821,0.3585314452648163,297.176025390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9512023925781,0.6267239451408386,0.1620949357748031,0.7482373714447021,284.9511413574219,284.95001220703125,305.1700439453125,298.2994384765625,300.97967529296875,297.2639465332031,284.9510803222656,1.0,0.5382033586502075,1.0,1.0,0.8385235071182251,1.0,-2.6923396587371826,1.2610142230987549,1.4313255548477173,0.6011176109313965,0.9231247305870056,0.9231247305870056,0.0,164.363525390625,158.0,76264.671875,0.0,1863.1756591796875,1.0,278.1499938964844,283.02947998046875,301.3041076660156,306.2880554199219,293.1499938964844,293.1499938964844,278.1499938964844,35775.8984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.81334388256073,1.0,0.0,0.0,3.73577618598938,3.7358009815216064,9.312257702731586e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12663.9716796875,0.0,1628.992919921875,1895.4371337890625,0.0,2594.0205078125,0.9243215322494508,1.0,0.0,3.0,1.0,0.0
17677440,297.1530456542969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9511413574219,0.8248065114021301,0.3769778907299042,0.3421295285224914,297.2393493652344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9511413574219,0.9259705543518066,0.5338005423545837,0.5074062347412109,297.4061584472656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9511413574219,0.8437283039093018,0.4067049920558929,0.2861194610595703,297.23565673828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9511413574219,0.8235596418380737,0.3753669857978821,0.3585314452648163,297.176025390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9512023925781,0.6267239451408386,0.1620949357748031,0.7482373714447021,284.9511413574219,284.95001220703125,305.1700439453125,298.2994384765625,300.97967529296875,297.2639465332031,284.9510803222656,1.0,0.5382033586502075,1.0,1.0,0.8385235071182251,1.0,-2.6923396587371826,1.2610142230987549,1.4313255548477173,0.6011176109313965,0.9231247305870056,0.9231247305870056,0.0,164.363525390625,158.0,76264.671875,0.0,1863.1756591796875,1.0,278.1499938964844,283.02947998046875,301.3041076660156,306.2880554199219,293.1499938964844,293.1499938964844,278.1499938964844,35775.8984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.81334388256073,1.0,0.0,0.0,3.73577618598938,3.7358009815216064,9.312257702731586e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12663.9716796875,0.0,1628.992919921875,1895.4371337890625,0.0,2594.0205078125,0.9243215322494508,1.0,0.0,3.0,1.0,0.0
17677500,297.1522521972656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9505920410156,0.8262050747871399,0.3769168853759765,0.3420149385929107,297.2356262207031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9505920410156,0.9281222820281982,0.5339959263801575,0.5074922442436218,297.40673828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9505920410156,0.846333384513855,0.4083837568759918,0.2872361540794372,297.2343444824219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9505920410156,0.8252772688865662,0.3757771253585815,0.3588583171367645,297.1748352050781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9506225585937,0.62783282995224,0.1621403843164444,0.7481356859207153,284.9505920410156,284.95001220703125,305.1803283691406,298.2954406738281,300.9830627441406,297.2629089355469,284.9505615234375,1.0,0.5375182032585144,1.0,1.0,0.8401539325714111,1.0,-2.6939191818237305,1.2614569664001465,1.4324620962142944,0.6014173626899719,0.9229926466941832,0.9229926466941832,0.0,163.1702423095703,158.0,76287.4296875,0.0,1860.094482421875,1.0,278.1499938964844,283.0277404785156,301.2992248535156,306.2849426269531,293.1499938964844,293.1499938964844,278.1499938964844,35834.60546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8136594891548157,1.0,0.0,0.0,3.738181114196777,3.738205909729004,9.32425052724284e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12666.119140625,0.0,1632.2376708984375,1895.4371337890625,0.0,2596.93310546875,0.9249069094657898,1.0,0.0,3.0,1.0,0.0
17677560,297.1517333984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.95037841796875,0.8289340138435364,0.3768802285194397,0.3418816030025482,297.2327880859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.95037841796875,0.9321913719177246,0.5342552065849304,0.5076088905334473,297.4075622558594,297.1499938964844,293.1499938964844,0.0,-0.0,284.95037841796875,0.8503753542900085,0.4100920557975769,0.288341611623764,297.2332763671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.95037841796875,0.8283182382583618,0.3762038648128509,0.3591574430465698,297.1739807128906,297.1499938964844,293.1499938964844,0.0,-0.0,284.95037841796875,0.6299498081207275,0.1622140407562255,0.7479549050331116,284.95037841796875,284.95001220703125,305.1903686523437,298.2911376953125,300.98681640625,297.2623596191406,284.95037841796875,1.0,0.5361288189888,1.0,1.0,0.8413601517677307,1.0,-2.6953704357147217,1.261909008026123,1.433461308479309,0.601766049861908,0.9229914546012878,0.9229914546012878,0.0,160.8667449951172,146.0,76304.8828125,0.0,1851.7138671875,1.0,278.1499938964844,283.0263671875,301.2943420410156,306.2812805175781,293.1499938964844,293.1499938964844,278.1499938964844,35873.44921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8139351606369019,1.0,0.0,0.0,3.740070581436157,3.740095615386963,9.33367971356347e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12667.388671875,0.0,1634.734130859375,1895.4371337890625,0.0,2599.478271484375,0.9253625869750975,1.0,0.0,3.0,1.0,0.0
17677620,297.1513977050781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9504089355469,0.8375942707061768,0.3768666684627533,0.3415861129760742,297.228759765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9504089355469,0.9447002410888672,0.5348883867263794,0.5078848600387573,297.4098205566406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9504089355469,0.8620681762695312,0.4135869145393371,0.2905420660972595,297.2317199707031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9504089355469,0.8375943899154663,0.3770994246006012,0.3597068190574646,297.1732177734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9504089355469,0.6366400718688965,0.1624374687671661,0.7475162744522095,284.9504089355469,284.95001220703125,305.2095947265625,298.28179931640625,300.9945068359375,297.2623291015625,284.950439453125,1.0,0.5318850874900818,1.0,1.0,0.8437725305557251,1.0,-2.69812560081482,1.2627519369125366,1.4353736639022827,0.6024589538574219,0.923262894153595,0.923262894153595,0.0,153.9500274658203,134.0,76330.6484375,0.0,1824.0777587890625,1.0,278.1499938964844,283.0240173339844,301.28436279296875,306.2730712890625,293.1499938964844,293.1499938964844,278.1499938964844,35914.4375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8144261837005615,1.0,0.0,0.0,3.743091821670532,3.743116617202759,9.34876538849494e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12668.33984375,0.0,1638.5684814453125,1895.4371337890625,0.0,2604.01171875,0.9260745644569396,1.0,0.0,3.0,1.0,0.0
17677680,297.1513977050781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9504089355469,0.8375942707061768,0.3768666684627533,0.3415861129760742,297.228759765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9504089355469,0.9447002410888672,0.5348883867263794,0.5078848600387573,297.4098205566406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9504089355469,0.8620681762695312,0.4135869145393371,0.2905420660972595,297.2317199707031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9504089355469,0.8375943899154663,0.3770994246006012,0.3597068190574646,297.1732177734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9504089355469,0.6366400718688965,0.1624374687671661,0.7475162744522095,284.9504089355469,284.95001220703125,305.2095947265625,298.28179931640625,300.9945068359375,297.2623291015625,284.950439453125,1.0,0.5318850874900818,1.0,1.0,0.8437725305557251,1.0,-2.69812560081482,1.2627519369125366,1.4353736639022827,0.6024589538574219,0.923262894153595,0.923262894153595,0.0,153.9500274658203,134.0,76330.6484375,0.0,1824.0777587890625,1.0,278.1499938964844,283.0240173339844,301.28436279296875,306.2730712890625,293.1499938964844,293.1499938964844,278.1499938964844,35914.4375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8144261837005615,1.0,0.0,0.0,3.743091821670532,3.743116617202759,9.34876538849494e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12668.33984375,0.0,1638.5684814453125,1895.4371337890625,0.0,2604.01171875,0.9260745644569396,1.0,0.0,3.0,1.0,0.0
17677740,297.1517028808594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9506530761719,0.8503032326698303,0.3769162595272064,0.3412729501724243,297.22607421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9506530761719,0.9615797996520996,0.5356073975563049,0.5081790685653687,297.41265869140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9506530761719,0.8783857226371765,0.4171720743179321,0.2927472293376922,297.2308044433594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9506530761719,0.8509446978569031,0.3780389428138733,0.3602179586887359,297.17340087890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9506530761719,0.6464988589286804,0.1627505868673324,0.7471055388450623,284.9506530761719,284.95001220703125,305.22772216796875,298.2716064453125,301.0021667480469,297.2632141113281,284.95068359375,1.0,0.5262804627418518,1.0,1.0,0.8461848497390747,1.0,-2.7008755207061768,1.2635979652404783,1.4372774362564087,0.6031665802001953,0.9238141179084778,0.9238141179084778,0.0,144.91021728515625,122.0,76351.6875,0.0,1786.5992431640625,1.0,278.1499938964844,283.0219116210937,301.27392578125,306.26397705078125,293.1499938964844,293.1499938964844,278.1499938964844,35926.359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8148802518844604,1.0,0.0,0.0,3.745748043060303,3.745773077011109,9.362038326798938e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12668.3466796875,0.0,1641.7593994140625,1895.4371337890625,0.0,2608.2060546875,0.9266817569732666,1.0,0.0,3.0,1.0,0.0
17677800,297.1517028808594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9506530761719,0.8503032326698303,0.3769162595272064,0.3412729501724243,297.22607421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9506530761719,0.9615797996520996,0.5356073975563049,0.5081790685653687,297.41265869140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9506530761719,0.8783857226371765,0.4171720743179321,0.2927472293376922,297.2308044433594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9506530761719,0.8509446978569031,0.3780389428138733,0.3602179586887359,297.17340087890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9506530761719,0.6464988589286804,0.1627505868673324,0.7471055388450623,284.9506530761719,284.95001220703125,305.22772216796875,298.2716064453125,301.0021667480469,297.2632141113281,284.95068359375,1.0,0.5262804627418518,1.0,1.0,0.8461848497390747,1.0,-2.7008755207061768,1.2635979652404783,1.4372774362564087,0.6031665802001953,0.9238141179084778,0.9238141179084778,0.0,144.91021728515625,122.0,76351.6875,0.0,1786.5992431640625,1.0,278.1499938964844,283.0219116210937,301.27392578125,306.26397705078125,293.1499938964844,293.1499938964844,278.1499938964844,35926.359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8148802518844604,1.0,0.0,0.0,3.745748043060303,3.745773077011109,9.362038326798938e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12668.3466796875,0.0,1641.7593994140625,1895.4371337890625,0.0,2608.2060546875,0.9266817569732666,1.0,0.0,3.0,1.0,0.0
17677860,297.1523742675781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9508972167969,0.8672667741775513,0.3770092129707336,0.3409567475318908,297.2240600585937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9508972167969,0.9807925820350648,0.5363584160804749,0.5084655284881592,297.4158020019531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9508972167969,0.8992692232131958,0.4208272099494934,0.2949684858322143,297.2302551269531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9508972167969,0.8686113953590393,0.3790063560009002,0.3607105016708374,297.1742248535156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9508972167969,0.6597749590873718,0.1631328910589218,0.7467983365058899,284.9508972167969,284.95001220703125,305.2447204589844,298.2606811523437,301.0096130371094,297.2646789550781,284.950927734375,1.0,0.5198697447776794,1.0,1.0,0.848549485206604,1.0,-2.7037336826324463,1.264515399932861,1.439218282699585,0.6039047241210938,0.9245407581329346,0.9245407581329346,0.0,134.64955139160156,110.0,76373.3359375,0.0,1743.575927734375,1.0,278.1499938964844,283.0197448730469,301.262939453125,306.2543334960937,293.1499938964844,293.1499938964844,278.1499938964844,35925.87890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8153332471847534,1.0,0.0,0.0,3.748484611511232,3.748509407043457,9.3757222430213e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12668.306640625,0.0,1644.9530029296875,1895.4371337890625,0.0,2612.390869140625,0.9272969365119934,1.0,0.0,3.0,1.0,0.0
17677920,297.1523742675781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9508972167969,0.8672667741775513,0.3770092129707336,0.3409567475318908,297.2240600585937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9508972167969,0.9807925820350648,0.5363584160804749,0.5084655284881592,297.4158020019531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9508972167969,0.8992692232131958,0.4208272099494934,0.2949684858322143,297.2302551269531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9508972167969,0.8686113953590393,0.3790063560009002,0.3607105016708374,297.1742248535156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9508972167969,0.6597749590873718,0.1631328910589218,0.7467983365058899,284.9508972167969,284.95001220703125,305.2447204589844,298.2606811523437,301.0096130371094,297.2646789550781,284.950927734375,1.0,0.5198697447776794,1.0,1.0,0.848549485206604,1.0,-2.7037336826324463,1.264515399932861,1.439218282699585,0.6039047241210938,0.9245407581329346,0.9245407581329346,0.0,134.64955139160156,110.0,76373.3359375,0.0,1743.575927734375,1.0,278.1499938964844,283.0197448730469,301.262939453125,306.2543334960937,293.1499938964844,293.1499938964844,278.1499938964844,35925.87890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8153332471847534,1.0,0.0,0.0,3.748484611511232,3.748509407043457,9.3757222430213e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12668.306640625,0.0,1644.9530029296875,1895.4371337890625,0.0,2612.390869140625,0.9272969365119934,1.0,0.0,3.0,1.0,0.0
17677980,297.1531982421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9502868652344,0.8886101841926575,0.3771235644817352,0.3406495749950409,297.222900390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.95025634765625,0.9990000128746032,0.5371735095977783,0.5079137086868286,297.4189758300781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9502868652344,0.9263761639595032,0.424527496099472,0.2972131371498108,297.2298889160156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9502868652344,0.8907119631767273,0.3799833357334137,0.3612006902694702,297.17535400390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.95037841796875,0.6766523122787476,0.1635580658912658,0.7466341853141785,284.9502868652344,284.95001220703125,305.26055908203125,298.24920654296875,301.0166931152344,297.2664794921875,284.9500732421875,1.0,0.5129445195198059,1.0,1.0,0.8509140610694885,1.0,-2.705411911010742,1.2648495435714722,1.44056236743927,0.6043894290924072,0.9246670007705688,0.9246670007705688,0.0,123.92474365234376,98.0,76371.0,0.0,1696.8311767578125,1.0,278.1499938964844,283.0168151855469,301.25146484375,306.2435607910156,293.1499938964844,293.1499938964844,278.1499938964844,35942.87890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8157867193222046,1.0,0.0,0.0,3.7508370876312256,3.7508621215820312,9.387494515067374e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12664.5732421875,0.0,1647.8359375,1895.4371337890625,0.0,2616.58154296875,0.9278258085250854,1.0,0.0,3.0,1.0,0.0
17678040,297.1531982421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9502868652344,0.8886101841926575,0.3771235644817352,0.3406495749950409,297.222900390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.95025634765625,0.9990000128746032,0.5371735095977783,0.5079137086868286,297.4189758300781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9502868652344,0.9263761639595032,0.424527496099472,0.2972131371498108,297.2298889160156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9502868652344,0.8907119631767273,0.3799833357334137,0.3612006902694702,297.17535400390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.95037841796875,0.6766523122787476,0.1635580658912658,0.7466341853141785,284.9502868652344,284.95001220703125,305.26055908203125,298.24920654296875,301.0166931152344,297.2664794921875,284.9500732421875,1.0,0.5129445195198059,1.0,1.0,0.8509140610694885,1.0,-2.705411911010742,1.2648495435714722,1.44056236743927,0.6043894290924072,0.9246670007705688,0.9246670007705688,0.0,123.92474365234376,98.0,76371.0,0.0,1696.8311767578125,1.0,278.1499938964844,283.0168151855469,301.25146484375,306.2435607910156,293.1499938964844,293.1499938964844,278.1499938964844,35942.87890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8157867193222046,1.0,0.0,0.0,3.7508370876312256,3.7508621215820312,9.387494515067374e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12664.5732421875,0.0,1647.8359375,1895.4371337890625,0.0,2616.58154296875,0.9278258085250854,1.0,0.0,3.0,1.0,0.0
17678100,297.15289306640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9389343261719,0.8962856531143188,0.3771155476570129,0.3405452966690063,297.22955322265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9387512207031,0.9990000128746032,0.5382869839668274,0.4961983561515808,297.419921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9388427734375,0.9369732141494752,0.4263246357440948,0.2983801066875458,297.2291259765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9389343261719,0.898760199546814,0.3804139792919159,0.3614992797374725,297.17547607421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9397277832031,0.6828455924987793,0.1637294590473175,0.746854841709137,284.9389038085937,284.95001220703125,305.2680358886719,298.2433166503906,301.0195617675781,297.2684936523437,284.9374694824219,1.0,0.5087310075759888,1.0,1.0,0.8520963191986084,1.0,-2.6936397552490234,1.2587528228759766,1.4348869323730469,0.6016421318054199,0.91524475812912,0.91524475812912,0.0,120.04955291748048,98.0,76082.6796875,0.0,1661.6378173828125,1.0,278.1499938964844,283.00799560546875,301.2445678710937,306.2278137207031,293.1499938964844,293.1499938964844,278.1499938964844,36306.98046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8158717155456543,1.0,0.0,0.0,3.743983507156372,3.7440085411071777,9.35322020723106e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12612.3798828125,0.0,1642.6212158203125,1895.4371337890625,0.0,2617.366943359375,0.9263648986816406,1.0,0.0,3.0,1.0,0.0
17678160,297.1522216796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9289855957031,0.9045915603637696,0.3770667910575866,0.3403897881507873,297.2473449707031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9289245605469,0.9990000128746032,0.5405398011207581,0.4828677177429199,297.4205322265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.928955078125,0.94806569814682,0.4280923306941986,0.2995157241821289,297.2280578613281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9289855957031,0.907561421394348,0.3808092772960663,0.3617512285709381,297.17535400390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9294128417969,0.6895272731781006,0.1638812273740768,0.7469296455383301,284.9289855957031,284.95001220703125,305.27520751953125,298.23736572265625,301.0235900878906,297.2730712890625,284.9282531738281,1.0,0.5040737986564636,1.0,1.0,0.853213369846344,1.0,-2.6791913509368896,1.2514008283615112,1.4277904033660889,0.5979927182197571,0.9029063582420348,0.9029063582420348,0.0,115.98895263671876,86.0,75626.84375,0.0,1622.3197021484375,1.0,278.1499938964844,283.00518798828125,301.2354736328125,306.194580078125,293.1499938964844,293.1499938964844,278.1499938964844,36897.96875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8155167102813721,1.0,0.0,0.0,3.722835063934326,3.7228598594665527,9.247851835425536e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12524.5673828125,0.0,1622.5736083984375,1895.4371337890625,0.0,2614.086181640625,0.9220265746116638,1.0,0.0,3.0,1.0,0.0
17678220,297.15118408203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9215087890625,0.9262984991073608,0.3769893646240234,0.340036541223526,297.3104248046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9214782714844,0.9990000128746032,0.5481599569320679,0.4529780745506286,297.4219055175781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9214782714844,0.9718839526176452,0.4316580593585968,0.3017666637897491,297.2260437011719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9215087890625,0.9304402470588684,0.3815938532352447,0.3621983230113983,297.17498779296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.92156982421875,0.7053065896034241,0.1641650348901748,0.7468261122703552,284.9215087890625,284.95001220703125,305.28863525390625,298.2253112792969,301.03875732421875,297.2968444824219,284.9212341308594,1.0,0.4936607480049133,1.0,1.0,0.8554474711418152,1.0,-2.6459662914276123,1.2345844507217407,1.4113818407058716,0.5895500779151917,0.8807793259620667,0.8807793259620667,0.0,107.20137786865234,104.0,74475.3046875,0.0,1535.8770751953125,1.0,278.1499938964844,283.0122985839844,301.2157287597656,306.1036682128906,293.1499938964844,293.1499938964844,278.45001220703125,37686.1015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8135415315628052,1.0,0.0,0.0,3.660171031951904,3.660195589065552,8.939147164710448e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11523.625,0.0,1557.164794921875,1895.4371337890625,0.0,2595.844482421875,0.9086360335350036,1.0,0.0,3.0,1.0,0.0
17678280,297.15118408203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9215087890625,0.9262984991073608,0.3769893646240234,0.340036541223526,297.3104248046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9214782714844,0.9990000128746032,0.5481599569320679,0.4529780745506286,297.4219055175781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9214782714844,0.9718839526176452,0.4316580593585968,0.3017666637897491,297.2260437011719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9215087890625,0.9304402470588684,0.3815938532352447,0.3621983230113983,297.17498779296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.92156982421875,0.7053065896034241,0.1641650348901748,0.7468261122703552,284.9215087890625,284.95001220703125,305.28863525390625,298.2253112792969,301.03875732421875,297.2968444824219,284.9212341308594,1.0,0.4936607480049133,1.0,1.0,0.8554474711418152,1.0,-2.6459662914276123,1.2345844507217407,1.4113818407058716,0.5895500779151917,0.8807793259620667,0.8807793259620667,0.0,107.20137786865234,104.0,74475.3046875,0.0,1535.8770751953125,1.0,278.1499938964844,283.0122985839844,301.2157287597656,306.1036682128906,293.1499938964844,293.1499938964844,278.45001220703125,37686.1015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8135415315628052,1.0,0.0,0.0,3.660171031951904,3.660195589065552,8.939147164710448e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11523.625,0.0,1557.164794921875,1895.4371337890625,0.0,2595.844482421875,0.9086360335350036,1.0,0.0,3.0,1.0,0.0
17678340,297.1578674316406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0160217285156,0.9323964715003968,0.3776786029338836,0.3404161036014557,297.3789978027344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0157470703125,0.9990000128746032,0.5571745038032532,0.4459066092967987,297.4301452636719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0158386230469,0.9794223308563232,0.4359344840049743,0.3045575022697449,297.2301940917969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0159912109375,0.9372077584266664,0.3829729557037353,0.3632731437683105,297.1786499023437,297.1499938964844,293.1499938964844,0.0,-0.0,285.017822265625,0.7099290490150452,0.1648483276367187,0.7490235567092896,285.0159606933594,284.95001220703125,305.30084228515625,298.2132568359375,301.0675048828125,297.3419189453125,285.0135498046875,1.0,0.493249237537384,1.0,1.0,0.8576815724372864,1.0,-2.645163059234619,1.2339096069335938,1.4112534523010254,0.5886948704719543,0.9791744947433472,0.9791744947433472,0.0,105.4503173828125,122.0,73806.25,0.0,1526.900390625,1.0,278.4430847167969,283.1153564453125,301.1950988769531,305.9698486328125,293.1499938964844,293.1499938964844,278.1499938964844,33127.75390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8071667551994324,1.0,0.0,0.0,3.777674436569214,3.77769923210144,9.52231062001374e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12911.28125,0.0,1657.6634521484375,1895.4371337890625,0.0,2537.126953125,0.9316919445991516,1.0,0.0,3.0,1.0,0.0
17678400,297.1578674316406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0160217285156,0.9323964715003968,0.3776786029338836,0.3404161036014557,297.3789978027344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0157470703125,0.9990000128746032,0.5571745038032532,0.4459066092967987,297.4301452636719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0158386230469,0.9794223308563232,0.4359344840049743,0.3045575022697449,297.2301940917969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0159912109375,0.9372077584266664,0.3829729557037353,0.3632731437683105,297.1786499023437,297.1499938964844,293.1499938964844,0.0,-0.0,285.017822265625,0.7099290490150452,0.1648483276367187,0.7490235567092896,285.0159606933594,284.95001220703125,305.30084228515625,298.2132568359375,301.0675048828125,297.3419189453125,285.0135498046875,1.0,0.493249237537384,1.0,1.0,0.8576815724372864,1.0,-2.645163059234619,1.2339096069335938,1.4112534523010254,0.5886948704719543,0.9791744947433472,0.9791744947433472,0.0,105.4503173828125,122.0,73806.25,0.0,1526.900390625,1.0,278.4430847167969,283.1153564453125,301.1950988769531,305.9698486328125,293.1499938964844,293.1499938964844,278.1499938964844,33127.75390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8071667551994324,1.0,0.0,0.0,3.777674436569214,3.77769923210144,9.52231062001374e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12911.28125,0.0,1657.6634521484375,1895.4371337890625,0.0,2537.126953125,0.9316919445991516,1.0,0.0,3.0,1.0,0.0
17678460,297.1526794433594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9186096191406,0.9218730330467224,0.3772556781768799,0.3404083251953125,297.3934631347656,297.1499938964844,293.1499938964844,0.0,-0.0,284.91900634765625,0.9990000128746032,0.561600923538208,0.4590895771980285,297.4280090332031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9188537597656,0.9731900095939636,0.4392719566822052,0.3071302771568298,297.2261962890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.91864013671875,0.9275708794593812,0.3835884630680084,0.3641863465309143,297.17901611328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9157409667969,0.7036620378494263,0.1652516573667526,0.751907229423523,284.918701171875,284.95001220703125,305.3117980957031,298.20135498046875,301.078125,297.35040283203125,284.9223022460937,1.0,0.4995189607143402,1.0,1.0,0.8592531085014343,1.0,-2.66863751411438,1.2452430725097656,1.4233944416046145,0.5943806767463684,0.8950887322425842,0.8950887322425842,0.0,109.57674407958984,140.0,74836.734375,0.0,1578.204345703125,1.0,278.15673828125,283.001220703125,301.2162170410156,306.1266784667969,293.1499938964844,293.1499938964844,278.45001220703125,37782.48046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8133881688117981,1.0,0.0,0.0,3.690704584121704,3.69072937965393,9.088911383514642e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11590.91015625,0.0,1592.4132080078125,1895.4371337890625,0.0,2594.429443359375,0.9163172245025636,1.0,0.0,3.0,1.0,0.0
17678520,297.1526794433594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9186096191406,0.9218730330467224,0.3772556781768799,0.3404083251953125,297.3934631347656,297.1499938964844,293.1499938964844,0.0,-0.0,284.91900634765625,0.9990000128746032,0.561600923538208,0.4590895771980285,297.4280090332031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9188537597656,0.9731900095939636,0.4392719566822052,0.3071302771568298,297.2261962890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.91864013671875,0.9275708794593812,0.3835884630680084,0.3641863465309143,297.17901611328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9157409667969,0.7036620378494263,0.1652516573667526,0.751907229423523,284.918701171875,284.95001220703125,305.3117980957031,298.20135498046875,301.078125,297.35040283203125,284.9223022460937,1.0,0.4995189607143402,1.0,1.0,0.8592531085014343,1.0,-2.66863751411438,1.2452430725097656,1.4233944416046145,0.5943806767463684,0.8950887322425842,0.8950887322425842,0.0,109.57674407958984,140.0,74836.734375,0.0,1578.204345703125,1.0,278.15673828125,283.001220703125,301.2162170410156,306.1266784667969,293.1499938964844,293.1499938964844,278.45001220703125,37782.48046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8133881688117981,1.0,0.0,0.0,3.690704584121704,3.69072937965393,9.088911383514642e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11590.91015625,0.0,1592.4132080078125,1895.4371337890625,0.0,2594.429443359375,0.9163172245025636,1.0,0.0,3.0,1.0,0.0
17678580,297.15966796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0637512207031,0.9041318297386168,0.3779906332492828,0.3410134613513946,297.3717956542969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0638427734375,0.9990000128746032,0.5625206828117371,0.4844543039798736,297.4365234375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0638122558594,0.9589745998382568,0.443650335073471,0.3101494908332824,297.2302551269531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0637512207031,0.909893810749054,0.3849583566188812,0.3654939234256744,297.1820373535156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0635070800781,0.691578209400177,0.1659222394227981,0.7556567788124084,285.06378173828125,284.95001220703125,305.3215026855469,298.18975830078125,301.0820007324219,297.3446960449219,285.064697265625,1.0,0.5105575323104858,1.0,1.0,0.860824704170227,1.0,-2.7095425128936768,1.2651828527450562,1.4443596601486206,0.6044362783432007,1.0,1.0,0.0,117.6255111694336,143.0,75210.0625,0.0,1673.5635986328125,1.0,278.4432678222656,283.1372375488281,301.1876525878906,306.0393371582031,293.1499938964844,293.1499938964844,278.1499938964844,33032.3203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8099658489227295,1.0,0.0,0.0,3.828847169876098,3.8288724422454834,9.78203729573579e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,13161.9775390625,0.0,1718.1038818359375,1895.4371337890625,0.0,2562.879150390625,0.9432315826416016,1.0,0.0,3.0,1.0,0.0
17678640,297.15966796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0637512207031,0.9041318297386168,0.3779906332492828,0.3410134613513946,297.3717956542969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0638427734375,0.9990000128746032,0.5625206828117371,0.4844543039798736,297.4365234375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0638122558594,0.9589745998382568,0.443650335073471,0.3101494908332824,297.2302551269531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0637512207031,0.909893810749054,0.3849583566188812,0.3654939234256744,297.1820373535156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0635070800781,0.691578209400177,0.1659222394227981,0.7556567788124084,285.06378173828125,284.95001220703125,305.3215026855469,298.18975830078125,301.0820007324219,297.3446960449219,285.064697265625,1.0,0.5105575323104858,1.0,1.0,0.860824704170227,1.0,-2.7095425128936768,1.2651828527450562,1.4443596601486206,0.6044362783432007,1.0,1.0,0.0,117.6255111694336,143.0,75210.0625,0.0,1673.5635986328125,1.0,278.4432678222656,283.1372375488281,301.1876525878906,306.0393371582031,293.1499938964844,293.1499938964844,278.1499938964844,33032.3203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8099658489227295,1.0,0.0,0.0,3.828847169876098,3.8288724422454834,9.78203729573579e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,13161.9775390625,0.0,1718.1038818359375,1895.4371337890625,0.0,2562.879150390625,0.9432315826416016,1.0,0.0,3.0,1.0,0.0
17678700,297.15838623046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9288635253906,0.897402286529541,0.3779300451278686,0.3413384854793548,297.3462829589844,297.1499938964844,293.1499938964844,0.0,-0.0,284.927490234375,0.9990000128746032,0.5614267587661743,0.4955552220344543,297.4364624023437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9281311035156,0.9529106020927428,0.4454614818096161,0.3116766214370727,297.2294311523437,297.1499938964844,293.1499938964844,0.0,-0.0,284.92877197265625,0.9031662940979004,0.3853880763053894,0.3662045300006866,297.1819763183594,297.1499938964844,293.1499938964844,0.0,-0.0,284.936279296875,0.6866329908370972,0.1661202311515808,0.7575618028640747,284.92852783203125,284.95001220703125,305.3258361816406,298.18414306640625,301.0771179199219,297.3300476074219,284.9200439453125,1.0,0.5151976346969604,1.0,1.0,0.861610472202301,1.0,-2.7282698154449463,1.27424955368042,1.4540202617645264,0.609261155128479,0.952144980430603,0.952144980430603,0.0,121.31348419189452,143.0,76748.5859375,0.0,1718.1171875,1.0,278.1932678222656,282.9682006835937,301.2243957519531,306.30230712890625,293.1499938964844,293.1499938964844,278.1499938964844,34667.9296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8163753747940063,1.0,0.0,0.0,3.8526771068573,3.8527028560638414,9.90418016044714e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12872.1484375,0.0,1760.04345703125,1895.4371337890625,0.0,2622.023193359375,0.948845386505127,1.0,0.0,3.0,1.0,0.0
17678760,297.1536865234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9234924316406,0.8908069133758545,0.3775214850902557,0.3411650359630584,297.3150329589844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9239196777344,0.9990000128746032,0.5596017837524414,0.5060574412345886,297.4332580566406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9237060546875,0.9468915462493896,0.4469613134860992,0.3128578960895538,297.2256774902344,297.1499938964844,293.1499938964844,0.0,-0.0,284.92352294921875,0.8969559669494629,0.385524034500122,0.3665325045585632,297.1800842285156,297.1499938964844,293.1499938964844,0.0,-0.0,284.921630859375,0.6818163990974426,0.1661384552717209,0.7584723830223083,284.923583984375,284.95001220703125,305.3298645019531,298.1786499023437,301.06884765625,297.3102111816406,284.92657470703125,1.0,0.5194024443626404,1.0,1.0,0.8631989359855652,1.0,-2.7435977458953857,1.281551480293274,1.4620461463928225,0.6129981875419617,0.9376705288887024,0.9376705288887024,0.0,124.76282501220705,146.0,76970.5390625,0.0,1757.0228271484375,1.0,278.156005859375,282.9693908691406,301.2081604003906,306.25897216796875,293.1499938964844,293.1499938964844,278.1499938964844,36503.44921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.818977415561676,1.0,0.0,0.0,3.820135593414306,3.8201613426208496,9.737575510371244e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12764.03125,0.0,1734.760986328125,1895.4371337890625,0.0,2646.098388671875,0.9437955617904664,1.0,0.0,3.0,1.0,0.0
17678820,297.1517639160156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9437255859375,0.8848416805267334,0.377353698015213,0.3410189151763916,297.2834167480469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9439392089844,0.9990000128746032,0.5575587153434753,0.5158624649047852,297.4324645996094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9438171386719,0.9414745569229126,0.4487465322017669,0.3141078054904938,297.22344970703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9437255859375,0.8913227319717407,0.3858004808425903,0.36684250831604,297.1784973144531,297.1499938964844,293.1499938964844,0.0,-0.0,284.94287109375,0.6773893237113953,0.1661803275346756,0.7591123580932617,284.9437866210937,284.95001220703125,305.3337097167969,298.1731262207031,301.0624084472656,297.2941589355469,284.9452209472656,1.0,0.5233433842658997,1.0,1.0,0.8648509383201599,1.0,-2.757854461669922,1.2883180379867554,1.4695364236831665,0.6164089441299438,0.9465697407722472,0.9465697407722472,0.0,128.0353240966797,146.0,77313.984375,0.0,1793.8736572265625,1.0,278.151123046875,282.98114013671875,301.1900329589844,306.2421875,293.1499938964844,293.1499938964844,278.1499938964844,35963.94921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8199123740196228,1.0,0.0,0.0,3.824889659881592,3.824915409088135,9.76182718659402e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12810.48828125,0.0,1736.302978515625,1895.4371337890625,0.0,2654.757568359375,0.9446227550506592,1.0,0.0,3.0,1.0,0.0
17678880,297.1509704589844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9561767578125,0.8800198435783386,0.3772871792316437,0.3409976065158844,297.25506591796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9563293457031,0.9990000128746032,0.5555875301361084,0.5240938067436218,297.4325256347656,297.1499938964844,293.1499938964844,0.0,-0.0,284.95623779296875,0.9371369481086732,0.4504714012145996,0.3153378665447235,297.2221069335937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9561767578125,0.8867526650428772,0.3861143290996551,0.3671948909759521,297.1773376464844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9555358886719,0.6737779378890991,0.1662382781505584,0.7597509622573853,284.9562072753906,284.95001220703125,305.3369140625,298.1682434082031,301.05810546875,297.2828063964844,284.9572448730469,1.0,0.5267090797424316,1.0,1.0,0.8663758635520935,1.0,-2.7700071334838867,1.2940685749053955,1.4759385585784912,0.6193052530288696,0.954937219619751,0.954937219619751,0.0,130.8516082763672,149.0,77618.375,0.0,1825.9456787109373,1.0,278.1501159667969,282.98785400390625,301.17999267578125,306.244140625,293.1499938964844,293.1499938964844,278.1499938964844,35614.578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.820749819278717,1.0,0.0,0.0,3.834160089492798,3.834185838699341,9.809203902477748e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12860.5908203125,0.0,1744.8408203125,1895.4371337890625,0.0,2662.517578125,0.9464589953422546,1.0,0.0,3.0,1.0,0.0
17678940,297.14923095703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9545593261719,0.8671817183494568,0.3771246671676636,0.3411224484443664,297.2110290527344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9544982910156,0.9890907406806946,0.5523697137832642,0.524273157119751,297.4324951171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9545288085937,0.9243216514587402,0.4540481865406036,0.3180248737335205,297.2194519042969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9545593261719,0.874309241771698,0.3867563307285309,0.3680754601955414,297.1750793457031,297.1499938964844,293.1499938964844,0.0,-0.0,284.954833984375,0.6640596389770508,0.1663547754287719,0.7615631818771362,284.9545288085937,284.95001220703125,305.3426208496094,298.1586608886719,301.05352783203125,297.2711181640625,284.9541320800781,1.0,0.53196781873703,1.0,1.0,0.8695527911186218,1.0,-2.77662992477417,1.2968064546585083,1.4798234701156616,0.6207878589630127,0.9589952230453492,0.9589952230453492,0.0,137.89114379882812,152.0,77887.71875,0.0,1869.6005859375,1.0,278.1500244140625,282.9808349609375,301.1672058105469,306.2552490234375,293.1499938964844,293.1499938964844,278.1499938964844,35570.80078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8224084973335266,1.0,0.0,0.0,3.854016542434693,3.8540425300598153,9.911067309076316e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12908.2705078125,0.0,1768.8223876953125,1895.4371337890625,0.0,2677.896728515625,0.950758159160614,1.0,0.0,3.0,1.0,0.0
17679000,297.14923095703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9545593261719,0.8671817183494568,0.3771246671676636,0.3411224484443664,297.2110290527344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9544982910156,0.9890907406806946,0.5523697137832642,0.524273157119751,297.4324951171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9545288085937,0.9243216514587402,0.4540481865406036,0.3180248737335205,297.2194519042969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9545593261719,0.874309241771698,0.3867563307285309,0.3680754601955414,297.1750793457031,297.1499938964844,293.1499938964844,0.0,-0.0,284.954833984375,0.6640596389770508,0.1663547754287719,0.7615631818771362,284.9545288085937,284.95001220703125,305.3426208496094,298.1586608886719,301.05352783203125,297.2711181640625,284.9541320800781,1.0,0.53196781873703,1.0,1.0,0.8695527911186218,1.0,-2.77662992477417,1.2968064546585083,1.4798234701156616,0.6207878589630127,0.9589952230453492,0.9589952230453492,0.0,137.89114379882812,152.0,77887.71875,0.0,1869.6005859375,1.0,278.1500244140625,282.9808349609375,301.1672058105469,306.2552490234375,293.1499938964844,293.1499938964844,278.1499938964844,35570.80078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8224084973335266,1.0,0.0,0.0,3.854016542434693,3.8540425300598153,9.911067309076316e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12908.2705078125,0.0,1768.8223876953125,1895.4371337890625,0.0,2677.896728515625,0.950758159160614,1.0,0.0,3.0,1.0,0.0
17679060,297.14715576171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9520263671875,0.858155369758606,0.376899391412735,0.3411219716072082,297.1903381347656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9519958496094,0.9794889092445374,0.5509949922561646,0.5228483080863953,297.4320983886719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9519958496094,0.9159904718399048,0.4575841426849365,0.320629358291626,297.2167663574219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9520263671875,0.8656995892524719,0.3873602747917175,0.3688517212867737,297.1730041503906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9520568847656,0.6573225259780884,0.1664559096097946,0.7629932761192322,284.9520263671875,284.95001220703125,305.346923828125,298.15008544921875,301.0527648925781,297.2675476074219,284.95196533203125,1.0,0.5359894633293152,1.0,1.0,0.8725677728652954,1.0,-2.781317710876465,1.2986892461776731,1.4826284646987915,0.6215150952339172,0.9590930938720704,0.9590930938720704,0.0,143.31658935546875,155.0,77999.3203125,0.0,1902.2015380859373,1.0,278.1499938964844,282.97662353515625,301.1553955078125,306.2509460449219,293.1499938964844,293.1499938964844,278.1499938964844,35744.30859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8233460187911987,1.0,0.0,0.0,3.862576484680176,3.862602472305298,9.955141422324232e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12922.8359375,0.0,1780.7557373046875,1895.4371337890625,0.0,2686.59521484375,0.9528177976608276,1.0,0.0,3.0,1.0,0.0
17679120,297.14715576171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9520263671875,0.858155369758606,0.376899391412735,0.3411219716072082,297.1903381347656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9519958496094,0.9794889092445374,0.5509949922561646,0.5228483080863953,297.4320983886719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9519958496094,0.9159904718399048,0.4575841426849365,0.320629358291626,297.2167663574219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9520263671875,0.8656995892524719,0.3873602747917175,0.3688517212867737,297.1730041503906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9520568847656,0.6573225259780884,0.1664559096097946,0.7629932761192322,284.9520263671875,284.95001220703125,305.346923828125,298.15008544921875,301.0527648925781,297.2675476074219,284.95196533203125,1.0,0.5359894633293152,1.0,1.0,0.8725677728652954,1.0,-2.781317710876465,1.2986892461776731,1.4826284646987915,0.6215150952339172,0.9590930938720704,0.9590930938720704,0.0,143.31658935546875,155.0,77999.3203125,0.0,1902.2015380859373,1.0,278.1499938964844,282.97662353515625,301.1553955078125,306.2509460449219,293.1499938964844,293.1499938964844,278.1499938964844,35744.30859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8233460187911987,1.0,0.0,0.0,3.862576484680176,3.862602472305298,9.955141422324232e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12922.8359375,0.0,1780.7557373046875,1895.4371337890625,0.0,2686.59521484375,0.9528177976608276,1.0,0.0,3.0,1.0,0.0
17679180,297.1453857421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9516906738281,0.8514502644538879,0.3766795694828033,0.3410806953907013,297.1798095703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9516906738281,0.9719336032867432,0.5504027605056763,0.5223029255867004,297.4319152832031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9516906738281,0.9105032086372375,0.4611374735832214,0.3232112824916839,297.2144470214844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9516906738281,0.8594211339950562,0.3879643976688385,0.3695841133594513,297.1712341308594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9516906738281,0.6523942351341248,0.1665636599063873,0.7642500400543213,284.9516906738281,284.95001220703125,305.349853515625,298.1427307128906,301.0525817871094,297.2662658691406,284.95172119140625,1.0,0.5393683314323425,1.0,1.0,0.875582754611969,1.0,-2.786106586456299,1.3006272315979004,1.485479474067688,0.6222987174987793,0.960013210773468,0.960013210773468,0.0,147.71142578125,158.0,78086.984375,0.0,1930.5909423828125,1.0,278.1499938964844,282.9739990234375,301.1462097167969,306.2469177246094,293.1499938964844,293.1499938964844,278.1499938964844,35813.05078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8239393830299377,1.0,0.0,0.0,3.8689329624176025,3.868959188461304,9.987934390665032e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12935.0400390625,0.0,1789.17333984375,1895.4371337890625,0.0,2692.10302734375,0.9543040990829468,1.0,0.0,3.0,1.0,0.0
