time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17679240,297.1453857421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9516906738281,0.8514502644538879,0.3766795694828033,0.3410806953907013,297.1798095703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9516906738281,0.9719336032867432,0.5504027605056763,0.5223029255867004,297.4319152832031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9516906738281,0.9105032086372375,0.4611374735832214,0.3232112824916839,297.2144470214844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9516906738281,0.8594211339950562,0.3879643976688385,0.3695841133594513,297.1712341308594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9516906738281,0.6523942351341248,0.1665636599063873,0.7642500400543213,284.9516906738281,284.95001220703125,305.349853515625,298.1427307128906,301.0525817871094,297.2662658691406,284.95172119140625,1.0,0.5393683314323425,1.0,1.0,0.875582754611969,1.0,-2.786106586456299,1.3006272315979004,1.485479474067688,0.6222987174987793,0.960013210773468,0.960013210773468,0.0,147.71142578125,158.0,78086.984375,0.0,1930.5909423828125,1.0,278.1499938964844,282.9739990234375,301.1462097167969,306.2469177246094,293.1499938964844,293.1499938964844,278.1499938964844,35813.05078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8239393830299377,1.0,0.0,0.0,3.8689329624176025,3.868959188461304,9.987934390665032e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12935.0400390625,0.0,1789.17333984375,1895.4371337890625,0.0,2692.10302734375,0.9543040990829468,1.0,0.0,3.0,1.0,0.0
17679300,297.1446228027344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9518737792969,0.8486230373382568,0.3765726387500763,0.3410536050796509,297.17626953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9518737792969,0.9686322808265686,0.5502336621284485,0.5221766233444214,297.431884765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9518737792969,0.9084054231643676,0.4629212319850921,0.3244999647140503,297.2134094238281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9518737792969,0.8568081259727478,0.3882663547992706,0.3699408769607544,297.17047119140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9518737792969,0.6503410935401917,0.1666219830513,0.7648515105247498,284.9518737792969,284.95001220703125,305.3507995605469,298.1395263671875,301.05242919921875,297.26593017578125,284.951904296875,1.0,0.5409212708473206,1.0,1.0,0.8770902156829834,1.0,-2.7886226177215576,1.301659107208252,1.4869635105133057,0.6227258443832397,0.9607558250427246,0.9607558250427246,0.0,149.67247009277344,158.0,78130.640625,0.0,1943.8896484375,1.0,278.1499938964844,282.97296142578125,301.1424560546875,306.2456970214844,293.1499938964844,293.1499938964844,278.1499938964844,35826.45703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8241762518882751,1.0,0.0,0.0,3.871925115585327,3.871951341629028,1.0003388979384908e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12941.5224609375,0.0,1792.994140625,1895.4371337890625,0.0,2694.302001953125,0.9549902081489564,1.0,0.0,3.0,1.0,0.0
17679360,297.1439208984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9521484375,0.8460404872894287,0.3764666318893432,0.3410234153270721,297.1734313964844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9521484375,0.9655538201332092,0.5501102805137634,0.5221036672592163,297.4319152832031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9521484375,0.9066068530082704,0.4647082686424255,0.3257879912853241,297.21240234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9521484375,0.8544395565986633,0.388566792011261,0.3702921569347381,297.1697998046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9521179199219,0.6484804749488831,0.1666830778121948,0.7654446959495544,284.9521484375,284.95001220703125,305.3513488769531,298.13671875,301.0522155761719,297.26568603515625,284.9521789550781,1.0,0.5424083471298218,1.0,1.0,0.878430187702179,1.0,-2.7911829948425293,1.3027359247207642,1.4884469509124756,0.6231890320777893,0.961649775505066,0.961649775505066,0.0,151.52232360839844,161.0,78176.03125,0.0,1956.7518310546875,1.0,278.1499938964844,282.97198486328125,301.1393127441406,306.2451477050781,293.1499938964844,293.1499938964844,278.1499938964844,35831.2734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8243922591209412,1.0,0.0,0.0,3.874956846237183,3.874983072280884,1.0019060709964831e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12948.560546875,0.0,1796.8017578125,1895.4371337890625,0.0,2696.3076171875,0.955678939819336,1.0,0.0,3.0,1.0,0.0
17679420,297.14263916015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.95263671875,0.8413751721382141,0.376253992319107,0.3409552276134491,297.1689147949219,297.1499938964844,293.1499938964844,0.0,-0.0,284.95263671875,0.9598273038864136,0.5499309301376343,0.5220374464988708,297.4320068359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.95263671875,0.9036176204681396,0.4682894349098205,0.3283631503582001,297.2105407714844,297.1499938964844,293.1499938964844,0.0,-0.0,284.95263671875,0.8501999378204346,0.3891600966453552,0.3709800839424133,297.16864013671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.95263671875,0.6451549530029297,0.1668110489845276,0.7666189670562744,284.95263671875,284.95001220703125,305.3514099121094,298.1322631835937,301.0514221191406,297.2654113769531,284.95269775390625,1.0,0.5452470779418945,1.0,1.0,0.8811100721359253,1.0,-2.7963552474975586,1.3049217462539673,1.4914335012435913,0.6241414546966553,0.963699460029602,0.963699460029602,0.0,155.0062255859375,164.0,78271.25,0.0,1981.598876953125,1.0,278.1499938964844,282.9700012207031,301.1343688964844,306.2458190917969,293.1499938964844,293.1499938964844,278.1499938964844,35829.046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8247706294059753,1.0,0.0,0.0,3.881269454956055,3.881295680999756,1.0051730896520894e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12964.0166015625,0.0,1804.650146484375,1895.4371337890625,0.0,2699.8212890625,0.957102596759796,1.0,0.0,3.0,1.0,0.0
17679480,297.14263916015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.95263671875,0.8413751721382141,0.376253992319107,0.3409552276134491,297.1689147949219,297.1499938964844,293.1499938964844,0.0,-0.0,284.95263671875,0.9598273038864136,0.5499309301376343,0.5220374464988708,297.4320068359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.95263671875,0.9036176204681396,0.4682894349098205,0.3283631503582001,297.2105407714844,297.1499938964844,293.1499938964844,0.0,-0.0,284.95263671875,0.8501999378204346,0.3891600966453552,0.3709800839424133,297.16864013671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.95263671875,0.6451549530029297,0.1668110489845276,0.7666189670562744,284.95263671875,284.95001220703125,305.3514099121094,298.1322631835937,301.0514221191406,297.2654113769531,284.95269775390625,1.0,0.5452470779418945,1.0,1.0,0.8811100721359253,1.0,-2.7963552474975586,1.3049217462539673,1.4914335012435913,0.6241414546966553,0.963699460029602,0.963699460029602,0.0,155.0062255859375,164.0,78271.25,0.0,1981.598876953125,1.0,278.1499938964844,282.9700012207031,301.1343688964844,306.2458190917969,293.1499938964844,293.1499938964844,278.1499938964844,35829.046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8247706294059753,1.0,0.0,0.0,3.881269454956055,3.881295680999756,1.0051730896520894e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12964.0166015625,0.0,1804.650146484375,1895.4371337890625,0.0,2699.8212890625,0.957102596759796,1.0,0.0,3.0,1.0,0.0
17679540,297.1414794921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9530334472656,0.8371601104736328,0.3760368824005127,0.3408772945404053,297.165283203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9530334472656,0.9544617533683776,0.5497825741767883,0.5220108032226562,297.43212890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9530334472656,0.9011547565460204,0.4718750417232513,0.3309368193149566,297.2087707519531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9530334472656,0.8464072942733765,0.389739453792572,0.3716488182544708,297.16766357421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9530334472656,0.6421887874603271,0.1669432371854782,0.7677825093269348,284.9530334472656,284.95001220703125,305.3500061035156,298.1294860839844,301.04998779296875,297.26519775390625,284.9530639648437,1.0,0.5479644536972046,1.0,1.0,0.8837899565696716,1.0,-2.8015260696411133,1.307111740112305,1.494414448738098,0.6251084804534912,0.9659567475318908,0.9659567475318908,0.0,158.310302734375,167.0,78373.078125,0.0,2005.671875,1.0,278.1499938964844,282.9679870605469,301.1312561035156,306.2488098144531,293.1499938964844,293.1499938964844,278.1499938964844,35821.44140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8250904679298401,1.0,0.0,0.0,3.887940645217896,3.8879668712615967,1.008631443255581e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12981.37109375,0.0,1812.9285888671875,1895.4371337890625,0.0,2702.7919921875,0.9586023688316344,1.0,0.0,3.0,1.0,0.0
17679600,297.1414794921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9530334472656,0.8371601104736328,0.3760368824005127,0.3408772945404053,297.165283203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9530334472656,0.9544617533683776,0.5497825741767883,0.5220108032226562,297.43212890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9530334472656,0.9011547565460204,0.4718750417232513,0.3309368193149566,297.2087707519531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9530334472656,0.8464072942733765,0.389739453792572,0.3716488182544708,297.16766357421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9530334472656,0.6421887874603271,0.1669432371854782,0.7677825093269348,284.9530334472656,284.95001220703125,305.3500061035156,298.1294860839844,301.04998779296875,297.26519775390625,284.9530639648437,1.0,0.5479644536972046,1.0,1.0,0.8837899565696716,1.0,-2.8015260696411133,1.307111740112305,1.494414448738098,0.6251084804534912,0.9659567475318908,0.9659567475318908,0.0,158.310302734375,167.0,78373.078125,0.0,2005.671875,1.0,278.1499938964844,282.9679870605469,301.1312561035156,306.2488098144531,293.1499938964844,293.1499938964844,278.1499938964844,35821.44140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8250904679298401,1.0,0.0,0.0,3.887940645217896,3.8879668712615967,1.008631443255581e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12981.37109375,0.0,1812.9285888671875,1895.4371337890625,0.0,2702.7919921875,0.9586023688316344,1.0,0.0,3.0,1.0,0.0
17679660,297.1403503417969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9530029296875,0.8332409262657166,0.3758109509944916,0.3407886326313019,297.1620178222656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9530029296875,0.94931298494339,0.5496295094490051,0.5219844579696655,297.4322204589844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9530029296875,0.8989827632904053,0.4754595458507538,0.3335075378417969,297.2070617675781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9530029296875,0.8429093360900879,0.3903006315231323,0.3722975254058838,297.16680908203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9530029296875,0.6394619941711426,0.1670757085084915,0.7689324617385864,284.9530029296875,284.95001220703125,305.3446655273437,298.1251525878906,301.0466613769531,297.2649841308594,284.9530029296875,1.0,0.5506012439727783,1.0,1.0,0.8864902853965759,1.0,-2.806640625,1.3092759847640991,1.497364521026611,0.6260735988616943,0.9679427742958068,0.9679427742958068,0.0,161.5111846923828,170.0,78466.8203125,0.0,2029.2435302734373,1.0,278.1499938964844,282.9657287597656,301.1269836425781,306.25103759765625,293.1499938964844,293.1499938964844,278.1499938964844,35824.19921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8255183100700378,1.0,0.0,0.0,3.894439220428467,3.894465684890747,1.0120061233465094e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12996.869140625,0.0,1821.0999755859373,1895.4371337890625,0.0,2706.766357421875,0.9600672721862792,1.0,0.0,3.0,1.0,0.0
17679720,297.1403503417969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9530029296875,0.8332409262657166,0.3758109509944916,0.3407886326313019,297.1620178222656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9530029296875,0.94931298494339,0.5496295094490051,0.5219844579696655,297.4322204589844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9530029296875,0.8989827632904053,0.4754595458507538,0.3335075378417969,297.2070617675781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9530029296875,0.8429093360900879,0.3903006315231323,0.3722975254058838,297.16680908203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9530029296875,0.6394619941711426,0.1670757085084915,0.7689324617385864,284.9530029296875,284.95001220703125,305.3446655273437,298.1251525878906,301.0466613769531,297.2649841308594,284.9530029296875,1.0,0.5506012439727783,1.0,1.0,0.8864902853965759,1.0,-2.806640625,1.3092759847640991,1.497364521026611,0.6260735988616943,0.9679427742958068,0.9679427742958068,0.0,161.5111846923828,170.0,78466.8203125,0.0,2029.2435302734373,1.0,278.1499938964844,282.9657287597656,301.1269836425781,306.25103759765625,293.1499938964844,293.1499938964844,278.1499938964844,35824.19921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8255183100700378,1.0,0.0,0.0,3.894439220428467,3.894465684890747,1.0120061233465094e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12996.869140625,0.0,1821.0999755859373,1895.4371337890625,0.0,2706.766357421875,0.9600672721862792,1.0,0.0,3.0,1.0,0.0
17679780,297.1392822265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9524841308594,0.8295220136642456,0.3755738735198974,0.3406888544559479,297.158935546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.95245361328125,0.9443007111549376,0.5494571924209595,0.5219421982765198,297.4322814941406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9524841308594,0.8970009684562683,0.4790393710136413,0.3360739946365356,297.205322265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9524841308594,0.8396149277687073,0.3908424973487854,0.3729267716407776,297.166015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9524841308594,0.6369011998176575,0.167205736041069,0.7700650095939636,284.9524841308594,284.95001220703125,305.33331298828125,298.1160888671875,301.0406799316406,297.2647705078125,284.95245361328125,1.0,0.5531840324401855,1.0,1.0,0.8891906142234802,1.0,-2.8116726875305176,1.311404824256897,1.5002679824829102,0.6270308494567871,0.969321072101593,0.969321072101593,0.0,164.6569366455078,173.0,78539.7734375,0.0,2052.49853515625,1.0,278.1499938964844,282.9632263183594,301.11883544921875,306.2489013671875,293.1499938964844,293.1499938964844,278.1499938964844,35844.2734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8261842131614685,1.0,0.0,0.0,3.900076389312744,3.900102853775024,1.0149378795176744e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,13007.09765625,0.0,1828.35009765625,1895.4371337890625,0.0,2712.95361328125,0.96134752035141,1.0,0.0,3.0,1.0,0.0
17679840,297.1392822265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9524841308594,0.8295220136642456,0.3755738735198974,0.3406888544559479,297.158935546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.95245361328125,0.9443007111549376,0.5494571924209595,0.5219421982765198,297.4322814941406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9524841308594,0.8970009684562683,0.4790393710136413,0.3360739946365356,297.205322265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9524841308594,0.8396149277687073,0.3908424973487854,0.3729267716407776,297.166015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9524841308594,0.6369011998176575,0.167205736041069,0.7700650095939636,284.9524841308594,284.95001220703125,305.33331298828125,298.1160888671875,301.0406799316406,297.2647705078125,284.95245361328125,1.0,0.5531840324401855,1.0,1.0,0.8891906142234802,1.0,-2.8116726875305176,1.311404824256897,1.5002679824829102,0.6270308494567871,0.969321072101593,0.969321072101593,0.0,164.6569366455078,173.0,78539.7734375,0.0,2052.49853515625,1.0,278.1499938964844,282.9632263183594,301.11883544921875,306.2489013671875,293.1499938964844,293.1499938964844,278.1499938964844,35844.2734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8261842131614685,1.0,0.0,0.0,3.900076389312744,3.900102853775024,1.0149378795176744e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,13007.09765625,0.0,1828.35009765625,1895.4371337890625,0.0,2712.95361328125,0.96134752035141,1.0,0.0,3.0,1.0,0.0
17679900,297.13873291015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9521179199219,0.8277215361595154,0.3754508197307586,0.3406345546245575,297.1574401855469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9521179199219,0.94183748960495,0.549361526966095,0.5219125747680664,297.4322814941406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9521179199219,0.8960672616958618,0.4808271527290344,0.337355375289917,297.2044677734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9521179199219,0.8380294442176819,0.3911057412624359,0.3732337951660156,297.1656494140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9521179199219,0.6356712579727173,0.1672693938016891,0.770623505115509,284.9521179199219,284.95001220703125,305.32550048828125,298.10986328125,301.0367431640625,297.2646179199219,284.9520874023437,1.0,0.5544584393501282,1.0,1.0,0.8905407190322876,1.0,-2.814152240753174,1.312453269958496,1.5016990900039673,0.6275041699409485,0.969778299331665,0.969778299331665,0.0,166.21542358398438,173.0,78567.5859375,0.0,2064.026611328125,1.0,278.1499938964844,282.9620056152344,301.1131286621094,306.2457275390625,293.1499938964844,293.1499938964844,278.1499938964844,35859.4609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.826571524143219,1.0,0.0,0.0,3.9024462699890137,3.902472734451294,1.0161718364543049e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,13009.9794921875,0.0,1831.4581298828125,1895.4371337890625,0.0,2716.5537109375,0.9618900418281556,1.0,0.0,3.0,1.0,0.0
17679960,297.13818359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.95172119140625,0.8259549736976624,0.3753239810466766,0.3405765891075134,297.15594482421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.95172119140625,0.939401924610138,0.5492569208145142,0.5218746066093445,297.4322509765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.95172119140625,0.8951678276062012,0.4826121628284454,0.3386348187923431,297.20361328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.95172119140625,0.8364803791046143,0.3913623392581939,0.3735343515872955,297.165283203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.95172119140625,0.6344712376594543,0.1673317104578018,0.771174967288971,284.95172119140625,284.95001220703125,305.3163146972656,298.10260009765625,301.0320129394531,297.26446533203125,284.9516906738281,1.0,0.55572110414505,1.0,1.0,0.8919149041175842,1.0,-2.816599607467652,1.3134845495224,1.503115177154541,0.6279687285423279,0.9700624346733092,0.9700624346733092,0.0,167.76486206054688,176.0,78588.09375,0.0,2075.477294921875,1.0,278.1499938964844,282.9608459472656,301.1060791015625,306.2406921386719,293.1499938964844,293.1499938964844,278.1499938964844,35877.03125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8269651532173157,1.0,0.0,0.0,3.904401302337648,3.904428005218506,1.017190243146615e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,13011.0224609375,0.0,1834.065185546875,1895.4371337890625,0.0,2720.212646484375,0.962340772151947,1.0,0.0,3.0,1.0,0.0
17680020,297.1375427246094,297.1499938964844,293.1499938964844,0.0,-0.0,284.95123291015625,0.8238708972930908,0.3751680552959442,0.3405035138130188,297.1541748046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.95123291015625,0.9365111589431764,0.549122154712677,0.5218203663825989,297.43218994140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.95123291015625,0.8941256403923035,0.484752357006073,0.3401685357093811,297.2025756835937,297.1499938964844,293.1499938964844,0.0,-0.0,284.95123291015625,0.8346619606018066,0.3916636705398559,0.3738885819911957,297.16485595703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9512634277344,0.6330642104148865,0.1674051284790039,0.7718297243118286,284.95123291015625,284.95001220703125,305.3035888671875,298.0925598144531,301.0256652832031,297.2642822265625,284.95123291015625,1.0,0.5572251677513123,1.0,1.0,0.8935638666152954,1.0,-2.81950306892395,1.314707636833191,1.5047955513000488,0.6285194158554077,0.9702505469322203,0.9702505469322203,0.0,169.61790466308594,176.0,78605.6953125,0.0,2089.157958984375,1.0,278.1499938964844,282.95953369140625,301.09637451171875,306.2328796386719,293.1499938964844,293.1499938964844,278.1499938964844,35899.27734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8274710774421692,1.0,0.0,0.0,3.906317234039306,3.906343936920166,1.018188754642324e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,13010.5126953125,0.0,1836.66259765625,1895.4371337890625,0.0,2724.916748046875,0.9627858400344848,1.0,0.0,3.0,1.0,0.0
17680080,297.1371154785156,297.1499938964844,293.1499938964844,0.0,-0.0,284.950927734375,0.8225009441375732,0.3750615119934082,0.3404523432254791,297.15301513671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.950927734375,0.934603989124298,0.5490254759788513,0.521777868270874,297.4321594238281,297.1499938964844,293.1499938964844,0.0,-0.0,284.950927734375,0.8934520483016968,0.486176997423172,0.3411895334720611,297.2018737792969,297.1499938964844,293.1499938964844,0.0,-0.0,284.950927734375,0.833472490310669,0.3918598592281341,0.3741202056407928,297.16461181640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9509582519531,0.6321449279785156,0.1674530655145645,0.7722613215446472,284.950927734375,284.95001220703125,305.2940979003906,298.0850830078125,301.0209045410156,297.2641296386719,284.950927734375,1.0,0.5582208037376404,1.0,1.0,0.8946632146835327,1.0,-2.821415424346924,1.3155128955841064,1.5059024095535278,0.6288813352584839,0.9702731370925904,0.9702731370925904,0.0,170.849365234375,179.0,78612.484375,0.0,2098.235595703125,1.0,278.1499938964844,282.958740234375,301.0890197753906,306.2264404296875,293.1499938964844,293.1499938964844,278.1499938964844,35914.49609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8278157114982605,1.0,0.0,0.0,3.907294511795044,3.907320976257324,1.0186981853621546e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,13008.9501953125,0.0,1838.0191650390625,1895.4371337890625,0.0,2728.12158203125,0.9630152583122252,1.0,0.0,3.0,1.0,0.0
17680140,297.13604736328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9502258300781,0.8191303610801697,0.3747867047786712,0.3403165936470032,297.150146484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9502258300781,0.929907202720642,0.5487608909606934,0.521649956703186,297.4319763183594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9502258300781,0.8918335437774658,0.4897328019142151,0.3437377214431762,297.2001647949219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9502258300781,0.8305683135986328,0.3923346996307373,0.3746843039989471,297.1639404296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.95025634765625,0.6299034357070923,0.1675696223974228,0.7733244299888611,284.9502258300781,284.95001220703125,305.26708984375,298.0638732910156,301.0074768066406,297.26373291015625,284.9502258300781,1.0,0.5606882572174072,1.0,1.0,0.8974115252494812,1.0,-2.826117515563965,1.3174928426742554,1.508624792098999,0.6297669410705566,0.9700410962104796,0.9700410962104796,0.0,173.91883850097656,182.0,78614.265625,0.0,2120.806640625,1.0,278.1499938964844,282.9570007324219,301.0681457519531,306.20660400390625,293.1499938964844,293.1499938964844,278.1499938964844,35951.7265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8287114500999451,1.0,0.0,0.0,3.908769845962525,3.9087963104248047,1.0194677315666922e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,13001.318359375,0.0,1840.18310546875,1895.4371337890625,0.0,2736.453857421875,0.9633705019950868,1.0,0.0,3.0,1.0,0.0
17680200,297.13604736328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9502258300781,0.8191303610801697,0.3747867047786712,0.3403165936470032,297.150146484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9502258300781,0.929907202720642,0.5487608909606934,0.521649956703186,297.4319763183594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9502258300781,0.8918335437774658,0.4897328019142151,0.3437377214431762,297.2001647949219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9502258300781,0.8305683135986328,0.3923346996307373,0.3746843039989471,297.1639404296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.95025634765625,0.6299034357070923,0.1675696223974228,0.7733244299888611,284.9502258300781,284.95001220703125,305.26708984375,298.0638732910156,301.0074768066406,297.26373291015625,284.9502258300781,1.0,0.5606882572174072,1.0,1.0,0.8974115252494812,1.0,-2.826117515563965,1.3174928426742554,1.508624792098999,0.6297669410705566,0.9700410962104796,0.9700410962104796,0.0,173.91883850097656,182.0,78614.265625,0.0,2120.806640625,1.0,278.1499938964844,282.9570007324219,301.0681457519531,306.20660400390625,293.1499938964844,293.1499938964844,278.1499938964844,35951.7265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8287114500999451,1.0,0.0,0.0,3.908769845962525,3.9087963104248047,1.0194677315666922e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,13001.318359375,0.0,1840.18310546875,1895.4371337890625,0.0,2736.453857421875,0.9633705019950868,1.0,0.0,3.0,1.0,0.0
17680260,297.135009765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9496154785156,0.8158177137374878,0.3745000064373016,0.3401700556278229,297.1473083496094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9496154785156,0.9253188371658324,0.5484632849693298,0.5214911103248596,297.4317321777344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9496154785156,0.8902978897094727,0.4932791292667389,0.3462791442871094,297.19842529296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9496154785156,0.8277503252029419,0.3927876353263855,0.3752276301383972,297.163330078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9496154785156,0.6277320981025696,0.1676816195249557,0.7743661999702454,284.9496154785156,284.95001220703125,305.2356872558594,298.0393371582031,300.9920349121094,297.2633056640625,284.9495849609375,1.0,0.5631277561187744,1.0,1.0,0.9001854062080383,1.0,-2.8307108879089355,1.3194245100021362,1.511286377906799,0.6306195855140686,0.969438374042511,0.969438374042511,0.0,176.97938537597656,185.0,78595.71875,0.0,2143.223388671875,1.0,278.1499938964844,282.95562744140625,301.0439147949219,306.1818542480469,293.1499938964844,293.1499938964844,278.1499938964844,35986.87109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8296497464179993,1.0,0.0,0.0,3.9089605808258057,3.908987283706665,1.0195672075496989e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12988.759765625,0.0,1840.7060546875,1895.4371337890625,0.0,2745.185302734375,0.9634351134300232,1.0,0.0,3.0,1.0,0.0
17680320,297.135009765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9496154785156,0.8158177137374878,0.3745000064373016,0.3401700556278229,297.1473083496094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9496154785156,0.9253188371658324,0.5484632849693298,0.5214911103248596,297.4317321777344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9496154785156,0.8902978897094727,0.4932791292667389,0.3462791442871094,297.19842529296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9496154785156,0.8277503252029419,0.3927876353263855,0.3752276301383972,297.163330078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9496154785156,0.6277320981025696,0.1676816195249557,0.7743661999702454,284.9496154785156,284.95001220703125,305.2356872558594,298.0393371582031,300.9920349121094,297.2633056640625,284.9495849609375,1.0,0.5631277561187744,1.0,1.0,0.9001854062080383,1.0,-2.8307108879089355,1.3194245100021362,1.511286377906799,0.6306195855140686,0.969438374042511,0.969438374042511,0.0,176.97938537597656,185.0,78595.71875,0.0,2143.223388671875,1.0,278.1499938964844,282.95562744140625,301.0439147949219,306.1818542480469,293.1499938964844,293.1499938964844,278.1499938964844,35986.87109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8296497464179993,1.0,0.0,0.0,3.9089605808258057,3.908987283706665,1.0195672075496989e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12988.759765625,0.0,1840.7060546875,1895.4371337890625,0.0,2745.185302734375,0.9634351134300232,1.0,0.0,3.0,1.0,0.0
17680380,297.13397216796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.94903564453125,0.8125407695770264,0.3742020428180694,0.3400134742259979,297.1444702148437,297.1499938964844,293.1499938964844,0.0,-0.0,284.94903564453125,0.9208527207374572,0.5481339693069458,0.5213027000427246,297.4314270019531,297.1499938964844,293.1499938964844,0.0,-0.0,284.94903564453125,0.888835608959198,0.4968159198760986,0.34881392121315,297.1966857910156,297.1499938964844,293.1499938964844,0.0,-0.0,284.94903564453125,0.8250051140785217,0.3932198584079742,0.3757514953613281,297.1627502441406,297.1499938964844,293.1499938964844,0.0,-0.0,284.94903564453125,0.6256191730499268,0.1677893251180648,0.7753887176513672,284.94903564453125,284.95001220703125,305.2003479003906,298.0118408203125,300.97467041015625,297.2628173828125,284.94903564453125,1.0,0.5655427575111389,1.0,1.0,0.9029593467712402,1.0,-2.83520245552063,1.3213152885437012,1.5138871669769287,0.6314387917518616,0.9684975147247314,0.9684975147247314,0.0,180.03456115722656,188.0,78558.5703125,0.0,2165.51171875,1.0,278.1499938964844,282.9544982910156,301.0166320800781,306.1527099609375,293.1499938964844,293.1499938964844,278.1499938964844,36020.359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8306233286857605,1.0,0.0,0.0,3.908001184463501,3.908027648925781,1.019066758090048e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12971.734375,0.0,1839.7607421875,1895.4371337890625,0.0,2754.248779296875,0.9632391333580016,1.0,0.0,3.0,1.0,0.0
17680440,297.13397216796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.94903564453125,0.8125407695770264,0.3742020428180694,0.3400134742259979,297.1444702148437,297.1499938964844,293.1499938964844,0.0,-0.0,284.94903564453125,0.9208527207374572,0.5481339693069458,0.5213027000427246,297.4314270019531,297.1499938964844,293.1499938964844,0.0,-0.0,284.94903564453125,0.888835608959198,0.4968159198760986,0.34881392121315,297.1966857910156,297.1499938964844,293.1499938964844,0.0,-0.0,284.94903564453125,0.8250051140785217,0.3932198584079742,0.3757514953613281,297.1627502441406,297.1499938964844,293.1499938964844,0.0,-0.0,284.94903564453125,0.6256191730499268,0.1677893251180648,0.7753887176513672,284.94903564453125,284.95001220703125,305.2003479003906,298.0118408203125,300.97467041015625,297.2628173828125,284.94903564453125,1.0,0.5655427575111389,1.0,1.0,0.9029593467712402,1.0,-2.83520245552063,1.3213152885437012,1.5138871669769287,0.6314387917518616,0.9684975147247314,0.9684975147247314,0.0,180.03456115722656,188.0,78558.5703125,0.0,2165.51171875,1.0,278.1499938964844,282.9544982910156,301.0166320800781,306.1527099609375,293.1499938964844,293.1499938964844,278.1499938964844,36020.359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8306233286857605,1.0,0.0,0.0,3.908001184463501,3.908027648925781,1.019066758090048e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12971.734375,0.0,1839.7607421875,1895.4371337890625,0.0,2754.248779296875,0.9632391333580016,1.0,0.0,3.0,1.0,0.0
17680500,297.1334533691406,297.1499938964844,293.1499938964844,0.0,-0.0,284.94879150390625,0.8109089136123657,0.3740484714508056,0.3399311006069183,297.14306640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9487609863281,0.918670117855072,0.5479562878608704,0.5211963653564453,297.4312438964844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9487609863281,0.888129711151123,0.4985802471637726,0.3500784337520599,297.1958312988281,297.1499938964844,293.1499938964844,0.0,-0.0,284.94879150390625,0.8236556649208069,0.3934275805950165,0.3760055303573608,297.1624755859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.94879150390625,0.6245813369750977,0.1678414791822433,0.7758923172950745,284.94879150390625,284.95001220703125,305.1813049316406,297.9970703125,300.9653625488281,297.2625732421875,284.9487609863281,1.0,0.566740870475769,1.0,1.0,0.9043462872505188,1.0,-2.837406635284424,1.3222439289093018,1.515162706375122,0.6318336725234985,0.9679166674613952,0.9679166674613952,0.0,181.5603790283203,188.0,78533.359375,0.0,2176.60205078125,1.0,278.1499938964844,282.9540710449219,301.0018920898437,306.1365661621094,293.1499938964844,293.1499938964844,278.1499938964844,36035.8984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8311149477958679,1.0,0.0,0.0,3.9070894718170166,3.907116174697876,1.0185913197346963e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12961.6396484375,0.0,1838.7325439453125,1895.4371337890625,0.0,2758.8271484375,0.9630432724952698,1.0,0.0,3.0,1.0,0.0
17680560,297.1329650878906,297.1499938964844,293.1499938964844,0.0,-0.0,284.94854736328125,0.8092778325080872,0.373891532421112,0.3398457169532776,297.1416931152344,297.1499938964844,293.1499938964844,0.0,-0.0,284.94854736328125,0.9165236353874208,0.547768771648407,0.5210808515548706,297.4310607910156,297.1499938964844,293.1499938964844,0.0,-0.0,284.94854736328125,0.8874391913414001,0.5003407001495361,0.3513404130935669,297.1949462890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.94854736328125,0.8223195672035217,0.3936289548873901,0.3762536644935608,297.1622009277344,297.1499938964844,293.1499938964844,0.0,-0.0,284.94854736328125,0.6235542893409729,0.1678923517465591,0.7763903141021729,284.94854736328125,284.95001220703125,305.16143798828125,297.9817199707031,300.9555969238281,297.2622985839844,284.94854736328125,1.0,0.5679323077201843,1.0,1.0,0.9057471752166748,1.0,-2.8395795822143555,1.3231585025787354,1.5164211988449097,0.6322152614593506,0.9672675728797911,0.9672675728797911,0.0,183.0849151611328,191.0,78503.765625,0.0,2187.6494140625,1.0,278.1499938964844,282.9537353515625,300.98651123046875,306.1193542480469,293.1499938964844,293.1499938964844,278.1499938964844,36050.33984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8316054344177246,1.0,0.0,0.0,3.9058918952941895,3.9059183597564697,1.0179669516219292e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12950.51953125,0.0,1837.3345947265625,1895.4371337890625,0.0,2763.395751953125,0.9627823233604432,1.0,0.0,3.0,1.0,0.0
17680620,297.1319580078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9481811523437,0.8060070276260376,0.373568594455719,0.3396669328212738,297.1388854980469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9481811523437,0.9123490452766418,0.5473671555519104,0.5208250284194946,297.4306030273437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9481811523437,0.886101484298706,0.5038524270057678,0.3538579940795898,297.1932373046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9481811523437,0.8196817636489868,0.394014835357666,0.3767340779304504,297.16168212890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9481811523437,0.621527373790741,0.1679908335208892,0.7773720026016235,284.9481811523437,284.95001220703125,305.119384765625,297.9493103027344,300.93511962890625,297.2617492675781,284.9481811523437,1.0,0.570297360420227,1.0,1.0,0.9085489511489868,1.0,-2.843841314315796,1.32495379447937,1.518887639045715,0.6329469084739685,0.9658215045928956,0.9658215045928956,0.0,186.13247680664065,194.0,78434.21875,0.0,2209.642333984375,1.0,278.1499938964844,282.9532470703125,300.9541931152344,306.0825500488281,293.1499938964844,293.1499938964844,278.1499938964844,36075.87890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.832604169845581,1.0,0.0,0.0,3.902801990509033,3.9028284549713135,1.0163570323129534e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12925.9013671875,0.0,1833.6380615234373,1895.4371337890625,0.0,2772.701171875,0.9621018171310424,1.0,0.0,3.0,1.0,0.0
17680680,297.1319580078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9481811523437,0.8060070276260376,0.373568594455719,0.3396669328212738,297.1388854980469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9481811523437,0.9123490452766418,0.5473671555519104,0.5208250284194946,297.4306030273437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9481811523437,0.886101484298706,0.5038524270057678,0.3538579940795898,297.1932373046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9481811523437,0.8196817636489868,0.394014835357666,0.3767340779304504,297.16168212890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9481811523437,0.621527373790741,0.1679908335208892,0.7773720026016235,284.9481811523437,284.95001220703125,305.119384765625,297.9493103027344,300.93511962890625,297.2617492675781,284.9481811523437,1.0,0.570297360420227,1.0,1.0,0.9085489511489868,1.0,-2.843841314315796,1.32495379447937,1.518887639045715,0.6329469084739685,0.9658215045928956,0.9658215045928956,0.0,186.13247680664065,194.0,78434.21875,0.0,2209.642333984375,1.0,278.1499938964844,282.9532470703125,300.9541931152344,306.0825500488281,293.1499938964844,293.1499938964844,278.1499938964844,36075.87890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.832604169845581,1.0,0.0,0.0,3.902801990509033,3.9028284549713135,1.0163570323129534e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12925.9013671875,0.0,1833.6380615234373,1895.4371337890625,0.0,2772.701171875,0.9621018171310424,1.0,0.0,3.0,1.0,0.0
17680740,297.1309509277344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9478454589844,0.8027448654174805,0.3732338547706604,0.3394778370857239,297.1361083984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9478454589844,0.9083514213562012,0.546931266784668,0.5205373167991638,297.4300842285156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9478454589844,0.8848179578781128,0.5073512196540833,0.3563666343688965,297.1914978027344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9478454589844,0.8170819282531738,0.3943789303302765,0.377194195985794,297.1611633300781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9478454589844,0.6195297241210938,0.1680850833654403,0.7783355712890625,284.9478454589844,284.95001220703125,305.0746154785156,297.9150085449219,300.9133605957031,297.2611694335937,284.9478454589844,1.0,0.5726400017738342,1.0,1.0,0.9113507866859436,1.0,-2.847995519638061,1.3267074823379517,1.52128803730011,0.6336327791213989,0.9641758799552916,0.9641758799552916,0.0,189.1783599853516,197.0,78351.7265625,0.0,2231.505126953125,1.0,278.1499938964844,282.9530029296875,300.9199523925781,306.0428466796875,293.1499938964844,293.1499938964844,278.1499938964844,36098.65234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8336175084114075,1.0,0.0,0.0,3.898889541625977,3.898916006088257,1.0143203326151706e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12898.3505859375,0.0,1828.8890380859373,1895.4371337890625,0.0,2782.146240234375,0.961234211921692,1.0,0.0,3.0,1.0,0.0
17680800,297.1309509277344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9478454589844,0.8027448654174805,0.3732338547706604,0.3394778370857239,297.1361083984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9478454589844,0.9083514213562012,0.546931266784668,0.5205373167991638,297.4300842285156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9478454589844,0.8848179578781128,0.5073512196540833,0.3563666343688965,297.1914978027344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9478454589844,0.8170819282531738,0.3943789303302765,0.377194195985794,297.1611633300781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9478454589844,0.6195297241210938,0.1680850833654403,0.7783355712890625,284.9478454589844,284.95001220703125,305.0746154785156,297.9150085449219,300.9133605957031,297.2611694335937,284.9478454589844,1.0,0.5726400017738342,1.0,1.0,0.9113507866859436,1.0,-2.847995519638061,1.3267074823379517,1.52128803730011,0.6336327791213989,0.9641758799552916,0.9641758799552916,0.0,189.1783599853516,197.0,78351.7265625,0.0,2231.505126953125,1.0,278.1499938964844,282.9530029296875,300.9199523925781,306.0428466796875,293.1499938964844,293.1499938964844,278.1499938964844,36098.65234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8336175084114075,1.0,0.0,0.0,3.898889541625977,3.898916006088257,1.0143203326151706e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12898.3505859375,0.0,1828.8890380859373,1895.4371337890625,0.0,2782.146240234375,0.961234211921692,1.0,0.0,3.0,1.0,0.0
17680860,297.1299743652344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9475402832031,0.7995437383651733,0.3728874921798706,0.3392785191535949,297.13336181640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9475402832031,0.9045540690422058,0.5464614629745483,0.5202178955078125,297.42950439453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9475402832031,0.8835844397544861,0.5108364820480347,0.3588660359382629,297.1897888183594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9475402832031,0.8145101070404053,0.3947215378284454,0.3776342868804931,297.1606750488281,297.1499938964844,293.1499938964844,0.0,-0.0,284.94757080078125,0.6175528764724731,0.1681752502918243,0.7792816162109375,284.9475402832031,284.95001220703125,305.0275573730469,297.879150390625,300.8905334472656,297.26055908203125,284.94757080078125,1.0,0.5749607086181641,1.0,1.0,0.9141166806221008,1.0,-2.8520429134368896,1.3284237384796145,1.5236191749572754,0.6342758536338806,0.9623744487762452,0.9623744487762452,0.0,192.22317504882807,200.0,78258.3359375,0.0,2253.239990234375,1.0,278.1499938964844,282.95294189453125,300.8841552734375,306.0007629394531,293.1499938964844,293.1499938964844,278.1499938964844,36118.6484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8346383571624756,1.0,0.0,0.0,3.89426064491272,3.894287109375,1.0119133548869286e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12868.384765625,0.0,1823.2261962890625,1895.4371337890625,0.0,2791.665283203125,0.9602035284042358,1.0,0.0,3.0,1.0,0.0
17680920,297.1299743652344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9475402832031,0.7995437383651733,0.3728874921798706,0.3392785191535949,297.13336181640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9475402832031,0.9045540690422058,0.5464614629745483,0.5202178955078125,297.42950439453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9475402832031,0.8835844397544861,0.5108364820480347,0.3588660359382629,297.1897888183594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9475402832031,0.8145101070404053,0.3947215378284454,0.3776342868804931,297.1606750488281,297.1499938964844,293.1499938964844,0.0,-0.0,284.94757080078125,0.6175528764724731,0.1681752502918243,0.7792816162109375,284.9475402832031,284.95001220703125,305.0275573730469,297.879150390625,300.8905334472656,297.26055908203125,284.94757080078125,1.0,0.5749607086181641,1.0,1.0,0.9141166806221008,1.0,-2.8520429134368896,1.3284237384796145,1.5236191749572754,0.6342758536338806,0.9623744487762452,0.9623744487762452,0.0,192.22317504882807,200.0,78258.3359375,0.0,2253.239990234375,1.0,278.1499938964844,282.95294189453125,300.8841552734375,306.0007629394531,293.1499938964844,293.1499938964844,278.1499938964844,36118.6484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8346383571624756,1.0,0.0,0.0,3.89426064491272,3.894287109375,1.0119133548869286e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12868.384765625,0.0,1823.2261962890625,1895.4371337890625,0.0,2791.665283203125,0.9602035284042358,1.0,0.0,3.0,1.0,0.0
17680980,297.1289978027344,297.1499938964844,293.1499938964844,0.0,-0.0,284.94732666015625,0.7964038252830505,0.3725294768810272,0.3390689492225647,297.130615234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.94732666015625,0.9009586572647096,0.5459575653076172,0.5198667049407959,297.4288330078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.94732666015625,0.8823979496955872,0.5143074989318848,0.3613556325435638,297.1880798339844,297.1499938964844,293.1499938964844,0.0,-0.0,284.94732666015625,0.8119567036628723,0.3950425684452057,0.3780542016029358,297.16021728515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.94732666015625,0.6155886650085449,0.1682613790035247,0.7802103757858276,284.94732666015625,284.95001220703125,304.9786376953125,297.84210205078125,300.8668518066406,297.2599182128906,284.94732666015625,1.0,0.5772596001625061,1.0,1.0,0.916882574558258,1.0,-2.855983257293701,1.3300987482070925,1.5258843898773191,0.6348709464073181,0.960449755191803,0.960449755191803,0.0,195.2666778564453,203.0,78155.5859375,0.0,2274.84130859375,1.0,278.1499938964844,282.953125,300.8471069335937,305.9566345214844,293.1499938964844,293.1499938964844,278.1499938964844,36135.828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8356562852859497,1.0,0.0,0.0,3.88900637626648,3.88903284072876,1.0091845297210966e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12836.4189453125,0.0,1816.769775390625,1895.4371337890625,0.0,2801.16015625,0.9590304493904114,1.0,0.0,3.0,1.0,0.0
17681040,297.1289978027344,297.1499938964844,293.1499938964844,0.0,-0.0,284.94732666015625,0.7964038252830505,0.3725294768810272,0.3390689492225647,297.130615234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.94732666015625,0.9009586572647096,0.5459575653076172,0.5198667049407959,297.4288330078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.94732666015625,0.8823979496955872,0.5143074989318848,0.3613556325435638,297.1880798339844,297.1499938964844,293.1499938964844,0.0,-0.0,284.94732666015625,0.8119567036628723,0.3950425684452057,0.3780542016029358,297.16021728515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.94732666015625,0.6155886650085449,0.1682613790035247,0.7802103757858276,284.94732666015625,284.95001220703125,304.9786376953125,297.84210205078125,300.8668518066406,297.2599182128906,284.94732666015625,1.0,0.5772596001625061,1.0,1.0,0.916882574558258,1.0,-2.855983257293701,1.3300987482070925,1.5258843898773191,0.6348709464073181,0.960449755191803,0.960449755191803,0.0,195.2666778564453,203.0,78155.5859375,0.0,2274.84130859375,1.0,278.1499938964844,282.953125,300.8471069335937,305.9566345214844,293.1499938964844,293.1499938964844,278.1499938964844,36135.828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8356562852859497,1.0,0.0,0.0,3.88900637626648,3.88903284072876,1.0091845297210966e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12836.4189453125,0.0,1816.769775390625,1895.4371337890625,0.0,2801.16015625,0.9590304493904114,1.0,0.0,3.0,1.0,0.0
