time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17681100,297.1285095214844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9472351074219,0.794856607913971,0.37234628200531,0.3389604985713959,297.1292724609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9472351074219,0.8991938233375549,0.5456934571266174,0.5196796655654907,297.4284973144531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9472351074219,0.8818213939666748,0.5160378813743591,0.3625967800617218,297.1872253417969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9472351074219,0.8106839656829834,0.3951953649520874,0.3782569468021393,297.1600036621094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9472351074219,0.614608883857727,0.1683030277490615,0.7806687355041504,284.9472351074219,284.95001220703125,304.9535827636719,297.8232116699219,300.8547668457031,297.25958251953125,284.9472351074219,1.0,0.5784012079238892,1.0,1.0,0.9182655811309814,1.0,-2.857914686203003,1.3309214115142822,1.5269932746887207,0.6351515650749207,0.9594559669494628,0.9594559669494628,0.0,196.7881622314453,203.0,78101.4453125,0.0,2285.594970703125,1.0,278.1499938964844,282.9532470703125,300.8282470703125,305.9340209960937,293.1499938964844,293.1499938964844,278.1499938964844,36143.35546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.836164116859436,1.0,0.0,0.0,3.886188507080078,3.8862149715423584,1.0077226306748344e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12819.8759765625,0.0,1813.30029296875,1895.4371337890625,0.0,2805.898681640625,0.9584004282951356,1.0,0.0,3.0,1.0,0.0
17681160,297.1280212402344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9471435546875,0.79332435131073,0.3721603453159332,0.3388496041297912,297.1278991699219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9471435546875,0.8974438309669495,0.5454210638999939,0.5194849371910095,297.4281311035156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9471435546875,0.8812553882598877,0.5177640318870544,0.3638352155685425,297.1863708496094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9471435546875,0.8094123005867004,0.3953429162502289,0.3784548044204712,297.1597900390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9471435546875,0.6136292815208435,0.1683436930179596,0.7811229825019836,284.9471435546875,284.95001220703125,304.92822265625,297.8041687011719,300.8424987792969,297.2592468261719,284.9471740722656,1.0,0.579537570476532,1.0,1.0,0.9196810722351074,1.0,-2.8598198890686035,1.331730842590332,1.528089165687561,0.6354176998138428,0.9584429860115052,0.9584429860115052,0.0,198.3094024658203,206.0,78045.6015625,0.0,2296.315673828125,1.0,278.1499938964844,282.9534606933594,300.8092041015625,305.9110717773437,293.1499938964844,293.1499938964844,278.1499938964844,36150.24609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8366687893867493,1.0,0.0,0.0,3.883254289627075,3.883280754089356,1.0062015007861191e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12803.0029296875,0.0,1809.685302734375,1895.4371337890625,0.0,2810.60791015625,0.957743763923645,1.0,0.0,3.0,1.0,0.0
17681220,297.1273803710937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9470520019531,0.7912647724151611,0.3719026744365692,0.3386946022510528,297.1260681152344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9470520019531,0.8950875997543335,0.5450367331504822,0.5192071199417114,297.4276428222656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9470520019531,0.8805026412010193,0.52010577917099,0.3655152916908264,297.18524169921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9470520019531,0.8076823949813843,0.3955348134040832,0.3787156343460083,297.15948486328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.94708251953125,0.6122958064079285,0.1683974713087082,0.7817339897155762,284.9470520019531,284.95001220703125,304.893310546875,297.7781066894531,300.8256530761719,297.2587890625,284.94708251953125,1.0,0.5810741186141968,1.0,1.0,0.921606183052063,1.0,-2.862367630004883,1.3328144550323486,1.5295532941818235,0.6357608437538147,0.9570457339286804,0.9570457339286804,0.0,200.3773498535156,206.0,77967.3125,0.0,2310.8369140625,1.0,278.1499938964844,282.9537658691406,300.7830810546875,305.8794250488281,293.1499938964844,293.1499938964844,278.1499938964844,36158.34765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8373467326164246,1.0,0.0,0.0,3.8790926933288574,3.879118919372559,1.0040459983429173e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12779.6220703125,0.0,1804.553466796875,1895.4371337890625,0.0,2816.93603515625,0.9568116664886476,1.0,0.0,3.0,1.0,0.0
17681280,297.1270751953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.947021484375,0.7903050184249878,0.3717796206474304,0.3386200368404388,297.1252136230469,297.1499938964844,293.1499938964844,0.0,-0.0,284.947021484375,0.8939880728721619,0.5448504090309143,0.5190712213516235,297.4273681640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.947021484375,0.8801547288894653,0.5212048888206482,0.3663040101528168,297.1846923828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.947021484375,0.8068673014640808,0.3956216275691986,0.3788351416587829,297.15936279296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9470520019531,0.6116670966148376,0.1684221625328064,0.7820188403129578,284.947021484375,284.95001220703125,304.8767395019531,297.7657775878906,300.8176574707031,297.2585754394531,284.9470520019531,1.0,0.5817937254905701,1.0,1.0,0.9225121140480042,1.0,-2.863548994064331,1.3333173990249634,1.5302317142486572,0.6359153985977173,0.9563835263252258,0.9563835263252258,0.0,201.35028076171875,209.0,77929.6875,0.0,2317.647216796875,1.0,278.1499938964844,282.9539489746094,300.770751953125,305.8644104003906,293.1499938964844,293.1499938964844,278.1499938964844,36161.625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8376618027687073,1.0,0.0,0.0,3.877074718475342,3.877100944519043,1.0030015573647688e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12768.486328125,0.0,1802.0635986328125,1895.4371337890625,0.0,2819.87744140625,0.956359326839447,1.0,0.0,3.0,1.0,0.0
17681340,297.12615966796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.94696044921875,0.787345290184021,0.3713888823986053,0.3383816182613373,297.12255859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.94696044921875,0.8905922174453735,0.5442502498626709,0.518629789352417,297.42657470703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.94696044921875,0.8790937066078186,0.5246316194534302,0.3687629997730255,297.1830444335937,297.1499938964844,293.1499938964844,0.0,-0.0,284.94696044921875,0.8043200373649597,0.3958815336227417,0.3791978657245636,297.1589660644531,297.1499938964844,293.1499938964844,0.0,-0.0,284.94696044921875,0.6097044348716736,0.1684973537921905,0.782900869846344,284.94696044921875,284.95001220703125,304.8246459960937,297.72723388671875,300.79254150390625,297.2579040527344,284.9469909667969,1.0,0.5840305685997009,1.0,1.0,0.9253431558609008,1.0,-2.867183923721313,1.3348668813705444,1.5323171615600586,0.6363772749900818,0.9543159008026124,0.9543159008026124,0.0,204.3909912109375,212.0,77810.4453125,0.0,2338.865478515625,1.0,278.1499938964844,282.95458984375,300.7321472167969,305.8172912597656,293.1499938964844,293.1499938964844,278.1499938964844,36170.23046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8386364579200745,1.0,0.0,0.0,3.870628833770752,3.870655059814453,9.996691687774728e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12733.4931640625,0.0,1794.11181640625,1895.4371337890625,0.0,2828.978515625,0.954913318157196,1.0,0.0,3.0,1.0,0.0
17681400,297.12615966796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.94696044921875,0.787345290184021,0.3713888823986053,0.3383816182613373,297.12255859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.94696044921875,0.8905922174453735,0.5442502498626709,0.518629789352417,297.42657470703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.94696044921875,0.8790937066078186,0.5246316194534302,0.3687629997730255,297.1830444335937,297.1499938964844,293.1499938964844,0.0,-0.0,284.94696044921875,0.8043200373649597,0.3958815336227417,0.3791978657245636,297.1589660644531,297.1499938964844,293.1499938964844,0.0,-0.0,284.94696044921875,0.6097044348716736,0.1684973537921905,0.782900869846344,284.94696044921875,284.95001220703125,304.8246459960937,297.72723388671875,300.79254150390625,297.2579040527344,284.9469909667969,1.0,0.5840305685997009,1.0,1.0,0.9253431558609008,1.0,-2.867183923721313,1.3348668813705444,1.5323171615600586,0.6363772749900818,0.9543159008026124,0.9543159008026124,0.0,204.3909912109375,212.0,77810.4453125,0.0,2338.865478515625,1.0,278.1499938964844,282.95458984375,300.7321472167969,305.8172912597656,293.1499938964844,293.1499938964844,278.1499938964844,36170.23046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8386364579200745,1.0,0.0,0.0,3.870628833770752,3.870655059814453,9.996691687774728e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12733.4931640625,0.0,1794.11181640625,1895.4371337890625,0.0,2828.978515625,0.954913318157196,1.0,0.0,3.0,1.0,0.0
17681460,297.125244140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.94696044921875,0.7844454646110535,0.3709889650344848,0.3381350636482239,297.1199645996094,297.1499938964844,293.1499938964844,0.0,-0.0,284.94696044921875,0.8872573971748352,0.5436230897903442,0.5181629657745361,297.4257507324219,297.1499938964844,293.1499938964844,0.0,-0.0,284.94696044921875,0.8780716061592102,0.5280452370643616,0.3712128400802612,297.181396484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.94696044921875,0.8018094301223755,0.3961241841316223,0.3795443773269653,297.1585693359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.94696044921875,0.6077650785446167,0.1685696393251419,0.7837703824043274,284.94696044921875,284.95001220703125,304.7723388671875,297.6888732910156,300.7673645019531,297.2572021484375,284.94696044921875,1.0,0.5862492322921753,1.0,1.0,0.9281579852104188,1.0,-2.87073278427124,1.3363840579986572,1.5343488454818726,0.6368101835250854,0.9522707462310792,0.9522707462310792,0.0,207.431381225586,215.0,77689.6640625,0.0,2359.98193359375,1.0,278.1499938964844,282.955322265625,300.6937255859375,305.7701416015625,293.1499938964844,293.1499938964844,278.1499938964844,36176.1015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8395827412605286,1.0,0.0,0.0,3.864022254943848,3.8640482425689697,9.962595868273638e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12698.451171875,0.0,1785.96435546875,1895.4371337890625,0.0,2837.81689453125,0.9534296989440918,1.0,0.0,3.0,1.0,0.0
17681520,297.125244140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.94696044921875,0.7844454646110535,0.3709889650344848,0.3381350636482239,297.1199645996094,297.1499938964844,293.1499938964844,0.0,-0.0,284.94696044921875,0.8872573971748352,0.5436230897903442,0.5181629657745361,297.4257507324219,297.1499938964844,293.1499938964844,0.0,-0.0,284.94696044921875,0.8780716061592102,0.5280452370643616,0.3712128400802612,297.181396484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.94696044921875,0.8018094301223755,0.3961241841316223,0.3795443773269653,297.1585693359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.94696044921875,0.6077650785446167,0.1685696393251419,0.7837703824043274,284.94696044921875,284.95001220703125,304.7723388671875,297.6888732910156,300.7673645019531,297.2572021484375,284.94696044921875,1.0,0.5862492322921753,1.0,1.0,0.9281579852104188,1.0,-2.87073278427124,1.3363840579986572,1.5343488454818726,0.6368101835250854,0.9522707462310792,0.9522707462310792,0.0,207.431381225586,215.0,77689.6640625,0.0,2359.98193359375,1.0,278.1499938964844,282.955322265625,300.6937255859375,305.7701416015625,293.1499938964844,293.1499938964844,278.1499938964844,36176.1015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8395827412605286,1.0,0.0,0.0,3.864022254943848,3.8640482425689697,9.962595868273638e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12698.451171875,0.0,1785.96435546875,1895.4371337890625,0.0,2837.81689453125,0.9534296989440918,1.0,0.0,3.0,1.0,0.0
17681580,297.1243591308594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9469909667969,0.78160560131073,0.3705796301364898,0.3378801643848419,297.1174011230469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9469909667969,0.8839834332466125,0.542968213558197,0.5176700353622437,297.42486572265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9469909667969,0.8770871162414551,0.5314449071884155,0.3736529350280761,297.1797790527344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9469909667969,0.7993425726890564,0.3963490724563598,0.3798741400241852,297.158203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9469909667969,0.6058509945869446,0.1686390191316604,0.7846272587776184,284.9469909667969,284.95001220703125,304.72021484375,297.651123046875,300.7422790527344,297.25653076171875,284.9469909667969,1.0,0.588449239730835,1.0,1.0,0.9309727549552916,1.0,-2.8741934299468994,1.3378652334213257,1.5363283157348633,0.6372171640396118,0.9502821564674376,0.9502821564674376,0.0,210.470458984375,218.0,77569.09375,0.0,2380.98486328125,1.0,278.1499938964844,282.9561462402344,300.65582275390625,305.7234191894531,293.1499938964844,293.1499938964844,278.1499938964844,36178.87890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8404927849769592,1.0,0.0,0.0,3.857354640960693,3.857380628585816,9.928243116519295e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12663.798828125,0.0,1777.7431640625,1895.4371337890625,0.0,2846.319580078125,0.951930820941925,1.0,0.0,3.0,1.0,0.0
17681640,297.1243591308594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9469909667969,0.78160560131073,0.3705796301364898,0.3378801643848419,297.1174011230469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9469909667969,0.8839834332466125,0.542968213558197,0.5176700353622437,297.42486572265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9469909667969,0.8770871162414551,0.5314449071884155,0.3736529350280761,297.1797790527344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9469909667969,0.7993425726890564,0.3963490724563598,0.3798741400241852,297.158203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9469909667969,0.6058509945869446,0.1686390191316604,0.7846272587776184,284.9469909667969,284.95001220703125,304.72021484375,297.651123046875,300.7422790527344,297.25653076171875,284.9469909667969,1.0,0.588449239730835,1.0,1.0,0.9309727549552916,1.0,-2.8741934299468994,1.3378652334213257,1.5363283157348633,0.6372171640396118,0.9502821564674376,0.9502821564674376,0.0,210.470458984375,218.0,77569.09375,0.0,2380.98486328125,1.0,278.1499938964844,282.9561462402344,300.65582275390625,305.7234191894531,293.1499938964844,293.1499938964844,278.1499938964844,36178.87890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8404927849769592,1.0,0.0,0.0,3.857354640960693,3.857380628585816,9.928243116519295e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12663.798828125,0.0,1777.7431640625,1895.4371337890625,0.0,2846.319580078125,0.951930820941925,1.0,0.0,3.0,1.0,0.0
17681700,297.1239013671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.947021484375,0.7802077531814575,0.3703717887401581,0.3377498686313629,297.1161499023437,297.1499938964844,293.1499938964844,0.0,-0.0,284.947021484375,0.8823692202568054,0.5426313877105713,0.5174146890640259,297.4244384765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.947021484375,0.8766079545021057,0.533139169216156,0.374869167804718,297.1789855957031,297.1499938964844,293.1499938964844,0.0,-0.0,284.947021484375,0.7981253862380981,0.3964554965496063,0.3800333738327026,297.1580505371094,297.1499938964844,293.1499938964844,0.0,-0.0,284.947021484375,0.6049032211303711,0.1686727553606033,0.7850515842437744,284.947021484375,284.95001220703125,304.6943664550781,297.632568359375,300.7298583984375,297.2561950683594,284.947021484375,1.0,0.5895426869392395,1.0,1.0,0.9323801398277284,1.0,-2.8758931159973145,1.338592767715454,1.5373003482818604,0.6374136805534363,0.9493155479431152,0.9493155479431152,0.0,211.99002075195312,218.0,77509.40625,0.0,2391.4501953125,1.0,278.1499938964844,282.9565734863281,300.6371459960937,305.7003479003906,293.1499938964844,293.1499938964844,278.1499938964844,36179.2578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8409310579299927,1.0,0.0,0.0,3.854031801223755,3.854058027267456,9.91114688986272e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12646.73828125,0.0,1773.6483154296875,1895.4371337890625,0.0,2850.415283203125,0.9511833190917968,1.0,0.0,3.0,1.0,0.0
17681760,297.1234741210937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9470520019531,0.7788230180740356,0.3701611161231994,0.3376172482967376,297.1148681640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9470520019531,0.8807674050331116,0.5422852039337158,0.5171511769294739,297.423828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9470520019531,0.8761292695999146,0.5348142981529236,0.3760744631290436,297.1781921386719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9470520019531,0.7969172596931458,0.3965571224689483,0.3801882266998291,297.1578674316406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9470520019531,0.6039602756500244,0.1687054187059402,0.7854718565940857,284.9470520019531,284.95001220703125,304.668701171875,297.6142578125,300.71746826171875,297.2557678222656,284.94708251953125,1.0,0.5906305909156799,1.0,1.0,0.9338103532791138,1.0,-2.877557277679444,1.3393023014068604,1.5382548570632937,0.6376007795333862,0.948363184928894,0.948363184928894,0.0,213.5102996826172,221.0,77450.140625,0.0,2401.866943359375,1.0,278.1499938964844,282.95703125,300.6187744140625,305.6775817871094,293.1499938964844,293.1499938964844,278.1499938964844,36179.16015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8413580060005188,1.0,0.0,0.0,3.850716590881348,3.8507425785064697,9.89410182228312e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12629.8876953125,0.0,1769.5653076171875,1895.4371337890625,0.0,2854.405517578125,0.9504372477531432,1.0,0.0,3.0,1.0,0.0
17681820,297.1225891113281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9471130371094,0.7760879397392273,0.3697298765182495,0.337344080209732,297.1122436523437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9471130371094,0.8775941729545593,0.5415595769882202,0.5165956020355225,297.421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9471130371094,0.875154435634613,0.5380746126174927,0.3784335851669311,297.1766357421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9471130371094,0.7945238947868347,0.3967454135417938,0.3804846405982971,297.1575012207031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9471130371094,0.6020851135253906,0.1687668561935424,0.7862985730171204,284.9471130371094,284.95001220703125,304.61822509765625,297.5787048339844,300.69287109375,297.25457763671875,284.9471435546875,1.0,0.5927874445915222,1.0,1.0,0.93667072057724,1.0,-2.880747079849243,1.340656280517578,1.5400909185409546,0.6379480361938477,0.9464852213859558,0.9464852213859558,0.0,216.5562286376953,224.0,77332.7890625,0.0,2422.513916015625,1.0,278.1499938964844,282.9580078125,300.5830078125,305.6330261230469,293.1499938964844,293.1499938964844,278.1499938964844,36178.40625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.842171311378479,1.0,0.0,0.0,3.844116687774658,3.84414267539978,9.860215186563437e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12596.8505859375,0.0,1761.45263671875,1895.4371337890625,0.0,2862.00830078125,0.9489516615867616,1.0,0.0,3.0,1.0,0.0
17681880,297.1225891113281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9471130371094,0.7760879397392273,0.3697298765182495,0.337344080209732,297.1122436523437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9471130371094,0.8775941729545593,0.5415595769882202,0.5165956020355225,297.421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9471130371094,0.875154435634613,0.5380746126174927,0.3784335851669311,297.1766357421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9471130371094,0.7945238947868347,0.3967454135417938,0.3804846405982971,297.1575012207031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9471130371094,0.6020851135253906,0.1687668561935424,0.7862985730171204,284.9471130371094,284.95001220703125,304.61822509765625,297.5787048339844,300.69287109375,297.25457763671875,284.9471435546875,1.0,0.5927874445915222,1.0,1.0,0.93667072057724,1.0,-2.880747079849243,1.340656280517578,1.5400909185409546,0.6379480361938477,0.9464852213859558,0.9464852213859558,0.0,216.5562286376953,224.0,77332.7890625,0.0,2422.513916015625,1.0,278.1499938964844,282.9580078125,300.5830078125,305.6330261230469,293.1499938964844,293.1499938964844,278.1499938964844,36178.40625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.842171311378479,1.0,0.0,0.0,3.844116687774658,3.84414267539978,9.860215186563437e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12596.8505859375,0.0,1761.45263671875,1895.4371337890625,0.0,2862.00830078125,0.9489516615867616,1.0,0.0,3.0,1.0,0.0
17681940,297.1216735839844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9472045898437,0.7734003067016602,0.3692873120307922,0.3370614647865295,297.10955810546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9472045898437,0.8744649291038513,0.5407973527908325,0.5160065293312073,297.41925048828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9472045898437,0.8741603493690491,0.541239857673645,0.3807279467582702,297.175048828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9472045898437,0.7921633720397949,0.3969168365001678,0.3807657361030578,297.1571350097656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9472045898437,0.6002246737480164,0.1688231527805328,0.7871059775352478,284.9472045898437,284.95001220703125,304.5691833496094,297.5447692871094,300.668701171875,297.25299072265625,284.9472045898437,1.0,0.5949204564094543,1.0,1.0,0.9395310878753662,1.0,-2.883765459060669,1.3419290781021118,1.5418363809585571,0.6382661461830139,0.9446606040000916,0.9446606040000916,0.0,219.6090087890625,227.0,77217.8125,0.0,2442.93017578125,1.0,278.1499938964844,282.9590148925781,300.54864501953125,305.5899658203125,293.1499938964844,293.1499938964844,278.1499938964844,36176.73828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8429110646247864,1.0,0.0,0.0,3.83758282661438,3.837608814239502,9.826725317907403e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12564.857421875,0.0,1753.439697265625,1895.4371337890625,0.0,2868.92529296875,0.94748055934906,1.0,0.0,3.0,1.0,0.0
17682000,297.1216735839844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9472045898437,0.7734003067016602,0.3692873120307922,0.3370614647865295,297.10955810546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9472045898437,0.8744649291038513,0.5407973527908325,0.5160065293312073,297.41925048828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9472045898437,0.8741603493690491,0.541239857673645,0.3807279467582702,297.175048828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9472045898437,0.7921633720397949,0.3969168365001678,0.3807657361030578,297.1571350097656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9472045898437,0.6002246737480164,0.1688231527805328,0.7871059775352478,284.9472045898437,284.95001220703125,304.5691833496094,297.5447692871094,300.668701171875,297.25299072265625,284.9472045898437,1.0,0.5949204564094543,1.0,1.0,0.9395310878753662,1.0,-2.883765459060669,1.3419290781021118,1.5418363809585571,0.6382661461830139,0.9446606040000916,0.9446606040000916,0.0,219.6090087890625,227.0,77217.8125,0.0,2442.93017578125,1.0,278.1499938964844,282.9590148925781,300.54864501953125,305.5899658203125,293.1499938964844,293.1499938964844,278.1499938964844,36176.73828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8429110646247864,1.0,0.0,0.0,3.83758282661438,3.837608814239502,9.826725317907403e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12564.857421875,0.0,1753.439697265625,1895.4371337890625,0.0,2868.92529296875,0.94748055934906,1.0,0.0,3.0,1.0,0.0
17682060,297.12078857421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9473571777344,0.7707677483558655,0.3688336312770843,0.3367684781551361,297.10693359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9473571777344,0.8713898658752441,0.5400030016899109,0.5153847932815552,297.4164733886719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9473571777344,0.8731723427772522,0.5443544387817383,0.3829773962497711,297.17352294921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9473571777344,0.7898427248001099,0.3970697224140167,0.3810290992259979,297.1567687988281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9473571777344,0.5983850359916687,0.1688741594552993,0.787889301776886,284.9473571777344,284.95001220703125,304.52203369140625,297.5128173828125,300.6455078125,297.2513732910156,284.9473876953125,1.0,0.5970270037651062,1.0,1.0,0.9423601031303406,1.0,-2.8866286277771,1.343130111694336,1.5434985160827637,0.6385681629180908,0.9429989457130432,0.9429989457130432,0.0,222.65875244140625,230.0,77109.3671875,0.0,2463.09130859375,1.0,278.1499938964844,282.9601135253906,300.5165405273437,305.5494689941406,293.1499938964844,293.1499938964844,278.1499938964844,36170.9921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8435989022254944,1.0,0.0,0.0,3.831313133239746,3.831338882446289,9.794641755433986e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12534.896484375,0.0,1745.7420654296875,1895.4371337890625,0.0,2875.357666015625,0.946067214012146,1.0,0.0,3.0,1.0,0.0
17682120,297.12078857421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9473571777344,0.7707677483558655,0.3688336312770843,0.3367684781551361,297.10693359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9473571777344,0.8713898658752441,0.5400030016899109,0.5153847932815552,297.4164733886719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9473571777344,0.8731723427772522,0.5443544387817383,0.3829773962497711,297.17352294921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9473571777344,0.7898427248001099,0.3970697224140167,0.3810290992259979,297.1567687988281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9473571777344,0.5983850359916687,0.1688741594552993,0.787889301776886,284.9473571777344,284.95001220703125,304.52203369140625,297.5128173828125,300.6455078125,297.2513732910156,284.9473876953125,1.0,0.5970270037651062,1.0,1.0,0.9423601031303406,1.0,-2.8866286277771,1.343130111694336,1.5434985160827637,0.6385681629180908,0.9429989457130432,0.9429989457130432,0.0,222.65875244140625,230.0,77109.3671875,0.0,2463.09130859375,1.0,278.1499938964844,282.9601135253906,300.5165405273437,305.5494689941406,293.1499938964844,293.1499938964844,278.1499938964844,36170.9921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8435989022254944,1.0,0.0,0.0,3.831313133239746,3.831338882446289,9.794641755433986e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12534.896484375,0.0,1745.7420654296875,1895.4371337890625,0.0,2875.357666015625,0.946067214012146,1.0,0.0,3.0,1.0,0.0
17682180,297.11993408203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.94757080078125,0.7681941390037537,0.3683720529079437,0.336467981338501,297.1043701171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.94757080078125,0.868377149105072,0.5391871333122253,0.5147413015365601,297.413818359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.94757080078125,0.872212827205658,0.547448456287384,0.3852082192897796,297.1720275878906,297.1499938964844,293.1499938964844,0.0,-0.0,284.94757080078125,0.7875664830207825,0.3972079157829284,0.3812782168388366,297.1564025878906,297.1499938964844,293.1499938964844,0.0,-0.0,284.94757080078125,0.5965704321861267,0.1689217984676361,0.7886559963226318,284.94757080078125,284.95001220703125,304.4771423339844,297.48321533203125,300.6233825683594,297.2498474121094,284.9476013183594,1.0,0.5991131067276001,1.0,1.0,0.9451890587806702,1.0,-2.8893966674804688,1.3442858457565308,1.545110821723938,0.6388670206069946,0.9415194392204284,0.9415194392204284,0.0,225.70448303222656,233.0,77008.9765625,0.0,2483.0986328125,1.0,278.1499938964844,282.96124267578125,300.486572265625,305.5115966796875,293.1499938964844,293.1499938964844,278.1499938964844,36161.5703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8442053198814392,1.0,0.0,0.0,3.8254337310791016,3.825459480285645,9.764604556039558e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12507.197265625,0.0,1738.5135498046875,1895.4371337890625,0.0,2881.02978515625,0.9447394609451294,1.0,0.0,3.0,1.0,0.0
17682240,297.11993408203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.94757080078125,0.7681941390037537,0.3683720529079437,0.336467981338501,297.1043701171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.94757080078125,0.868377149105072,0.5391871333122253,0.5147413015365601,297.413818359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.94757080078125,0.872212827205658,0.547448456287384,0.3852082192897796,297.1720275878906,297.1499938964844,293.1499938964844,0.0,-0.0,284.94757080078125,0.7875664830207825,0.3972079157829284,0.3812782168388366,297.1564025878906,297.1499938964844,293.1499938964844,0.0,-0.0,284.94757080078125,0.5965704321861267,0.1689217984676361,0.7886559963226318,284.94757080078125,284.95001220703125,304.4771423339844,297.48321533203125,300.6233825683594,297.2498474121094,284.9476013183594,1.0,0.5991131067276001,1.0,1.0,0.9451890587806702,1.0,-2.8893966674804688,1.3442858457565308,1.545110821723938,0.6388670206069946,0.9415194392204284,0.9415194392204284,0.0,225.70448303222656,233.0,77008.9765625,0.0,2483.0986328125,1.0,278.1499938964844,282.96124267578125,300.486572265625,305.5115966796875,293.1499938964844,293.1499938964844,278.1499938964844,36161.5703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8442053198814392,1.0,0.0,0.0,3.8254337310791016,3.825459480285645,9.764604556039558e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12507.197265625,0.0,1738.5135498046875,1895.4371337890625,0.0,2881.02978515625,0.9447394609451294,1.0,0.0,3.0,1.0,0.0
17682300,297.1195068359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9477233886719,0.7669296264648438,0.36813884973526,0.3363154530525207,297.1031494140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9477233886719,0.8668949604034424,0.5387727618217468,0.514413058757782,297.4125671386719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9477233886719,0.871745765209198,0.5489909052848816,0.3863195180892944,297.1712951660156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9477233886719,0.7864454984664917,0.3972723186016083,0.3813981711864471,297.15625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9477233886719,0.5956730842590332,0.1689447313547134,0.7890346646308899,284.9477233886719,284.95001220703125,304.4556579589844,297.4693908691406,300.6127319335937,297.2491149902344,284.94775390625,1.0,0.6001495718955994,1.0,1.0,0.9466035962104796,1.0,-2.890753984451294,1.3448508977890017,1.545902967453003,0.6390179991722107,0.9408619403839112,0.9408619403839112,0.0,227.225830078125,233.0,76962.4140625,0.0,2493.06005859375,1.0,278.1499938964844,282.9618225097656,300.4725036621094,305.4937744140625,293.1499938964844,293.1499938964844,278.1499938964844,36155.1015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8444716930389404,1.0,0.0,0.0,3.822673797607422,3.822699546813965,9.750519893714229e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12494.3203125,0.0,1735.111328125,1895.4371337890625,0.0,2883.521484375,0.9441150426864624,1.0,0.0,3.0,1.0,0.0
17682360,297.1191101074219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9478759765625,0.7656802535057068,0.3679039180278778,0.336161196231842,297.1019592285156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9478759765625,0.8654291033744812,0.5383535623550415,0.5140799880027771,297.4113464355469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9478759765625,0.8712875843048096,0.5505292415618896,0.3874278366565704,297.1705627441406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9478759765625,0.7853360176086426,0.3973328769207001,0.3815144300460815,297.15606689453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9478759765625,0.5947828888893127,0.1689670383930206,0.7894101142883301,284.9478759765625,284.95001220703125,304.4349365234375,297.456298828125,300.6025085449219,297.2484130859375,284.9479064941406,1.0,0.601181149482727,1.0,1.0,0.9480410814285278,1.0,-2.8920915126800537,1.3454045057296753,1.5466870069503784,0.6391695141792297,0.9402790069580078,0.9402790069580078,0.0,228.74530029296875,236.0,76919.5234375,0.0,2502.9853515625,1.0,278.1499938964844,282.9623718261719,300.459228515625,305.4769592285156,293.1499938964844,293.1499938964844,278.1499938964844,36147.35546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8447267413139343,1.0,0.0,0.0,3.820100784301758,3.820126533508301,9.737398158904398e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12482.3837890625,0.0,1731.9302978515625,1895.4371337890625,0.0,2885.90771484375,0.94353187084198,1.0,0.0,3.0,1.0,0.0
17682420,297.1184997558594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9481506347656,0.7638090252876282,0.3675442934036255,0.3359243869781494,297.1002197265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9481506347656,0.8632315397262573,0.5377097129821777,0.5135672092437744,297.4096069335937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9481506347656,0.8706074953079224,0.552863359451294,0.3891091346740722,297.16949462890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9481506347656,0.7836710214614868,0.3974196910858154,0.3816860318183899,297.15582275390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9481506347656,0.5934426188468933,0.1690002977848053,0.7899771928787231,284.9481506347656,284.95001220703125,304.4049377441406,297.4378662109375,300.5876159667969,297.2474365234375,284.9481811523437,1.0,0.602742075920105,1.0,1.0,0.950226068496704,1.0,-2.894099235534668,1.3462337255477903,1.547865629196167,0.6394039988517761,0.9395074248313904,0.9395074248313904,0.0,231.0535583496093,236.0,76860.03125,0.0,2518.035400390625,1.0,278.1499938964844,282.96319580078125,300.4403991699219,305.4530639648437,293.1499938964844,293.1499938964844,278.1499938964844,36133.76171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8450608849525452,1.0,0.0,0.0,3.816494464874268,3.8165202140808105,9.719021818455076e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12465.703125,0.0,1727.457275390625,1895.4371337890625,0.0,2889.033447265625,0.9427127838134766,1.0,0.0,3.0,1.0,0.0
17682480,297.1183166503906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9482421875,0.7632253170013428,0.3674296736717224,0.3358485698699951,297.0997009277344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9482421875,0.8625451922416687,0.5375034809112549,0.5134024024009705,297.4090881347656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9482421875,0.870396614074707,0.5535972714424133,0.3896379172801971,297.1691589355469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9482421875,0.7831504940986633,0.3974445760250091,0.3817377686500549,297.15576171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9482421875,0.5930229425430298,0.1690104603767395,0.7901544570922852,284.9482421875,284.95001220703125,304.3958435058594,297.43243408203125,300.5832214355469,297.24713134765625,284.9482727050781,1.0,0.6032321453094482,1.0,1.0,0.950916051864624,1.0,-2.894721269607544,1.3464895486831665,1.548231840133667,0.6394791007041931,0.9393103122711182,0.9393103122711182,0.0,231.7810211181641,239.0,76843.9453125,0.0,2522.7626953125,1.0,278.1499938964844,282.96343994140625,300.4350280761719,305.4463195800781,293.1499938964844,293.1499938964844,278.1499938964844,36129.1328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.845173180103302,1.0,0.0,0.0,3.815507411956787,3.815532922744751,9.713994586491026e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12461.1123046875,0.0,1726.2271728515625,1895.4371337890625,0.0,2890.084228515625,0.9424880146980286,1.0,0.0,3.0,1.0,0.0
17682540,297.1175842285156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9486389160156,0.760827362537384,0.3669507205486297,0.33553147315979,297.0975341796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9486389160156,0.8597241044044495,0.5366406440734863,0.512712299823761,297.4069519042969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9486389160156,0.8695386052131653,0.5566551089286804,0.3918406367301941,297.1678161621094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9486389160156,0.7810090184211731,0.3975454568862915,0.3819506466388702,297.15545654296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9486389160156,0.5912901759147644,0.1690527498722076,0.7908927202224731,284.9486389160156,284.95001220703125,304.3602905273437,297.4119873046875,300.5655517578125,297.2459411621094,284.9486694335937,1.0,0.605269193649292,1.0,1.0,0.953791081905365,1.0,-2.89730167388916,1.3475507497787476,1.549751043319702,0.6398003101348877,0.9386268854141236,0.9386268854141236,0.0,234.8138732910156,242.0,76783.203125,0.0,2542.469970703125,1.0,278.1499938964844,282.9644470214844,300.4140319824219,305.4197082519531,293.1499938964844,293.1499938964844,278.1499938964844,36106.83984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8455146551132202,1.0,0.0,0.0,3.8116981983184814,3.811723947525024,9.694608706922736e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12443.5400390625,0.0,1721.4515380859375,1895.4371337890625,0.0,2893.279296875,0.9416180849075316,1.0,0.0,3.0,1.0,0.0
17682600,297.1175842285156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9486389160156,0.760827362537384,0.3669507205486297,0.33553147315979,297.0975341796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9486389160156,0.8597241044044495,0.5366406440734863,0.512712299823761,297.4069519042969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9486389160156,0.8695386052131653,0.5566551089286804,0.3918406367301941,297.1678161621094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9486389160156,0.7810090184211731,0.3975454568862915,0.3819506466388702,297.15545654296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9486389160156,0.5912901759147644,0.1690527498722076,0.7908927202224731,284.9486389160156,284.95001220703125,304.3602905273437,297.4119873046875,300.5655517578125,297.2459411621094,284.9486694335937,1.0,0.605269193649292,1.0,1.0,0.953791081905365,1.0,-2.89730167388916,1.3475507497787476,1.549751043319702,0.6398003101348877,0.9386268854141236,0.9386268854141236,0.0,234.8138732910156,242.0,76783.203125,0.0,2542.469970703125,1.0,278.1499938964844,282.9644470214844,300.4140319824219,305.4197082519531,293.1499938964844,293.1499938964844,278.1499938964844,36106.83984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8455146551132202,1.0,0.0,0.0,3.8116981983184814,3.811723947525024,9.694608706922736e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12443.5400390625,0.0,1721.4515380859375,1895.4371337890625,0.0,2893.279296875,0.9416180849075316,1.0,0.0,3.0,1.0,0.0
17682660,297.11688232421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9490966796875,0.758484959602356,0.3664671778678894,0.3352100253105163,297.0955505371094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9490966796875,0.8569642305374146,0.5357651114463806,0.5120097398757935,297.40496826171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9490966796875,0.8687111735343933,0.5597004294395447,0.3940345644950866,297.16650390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9490966796875,0.7789103984832764,0.3976350426673889,0.3821525573730469,297.1552124023437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9490661621094,0.589584469795227,0.1690940856933593,0.7916258573532104,284.9490966796875,284.95001220703125,304.32867431640625,297.39532470703125,300.5498046875,297.244873046875,284.9491271972656,1.0,0.6072920560836792,1.0,1.0,0.956673800945282,1.0,-2.899832248687744,1.3485872745513916,1.5512449741363523,0.6401323080062866,0.9382615089416504,0.9382615089416504,0.0,237.84336853027344,245.0,76740.46875,0.0,2562.1015625,1.0,278.1499938964844,282.96533203125,300.3968505859375,305.39813232421875,293.1499938964844,293.1499938964844,278.1499938964844,36081.48828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8457719087600708,1.0,0.0,0.0,3.8088879585266113,3.808913469314575,9.680319408289506e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12430.412109375,0.0,1717.8642578125,1895.4371337890625,0.0,2895.6865234375,0.9409704804420472,1.0,0.0,3.0,1.0,0.0
17682720,297.11688232421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9490966796875,0.758484959602356,0.3664671778678894,0.3352100253105163,297.0955505371094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9490966796875,0.8569642305374146,0.5357651114463806,0.5120097398757935,297.40496826171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9490966796875,0.8687111735343933,0.5597004294395447,0.3940345644950866,297.16650390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9490966796875,0.7789103984832764,0.3976350426673889,0.3821525573730469,297.1552124023437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9490661621094,0.589584469795227,0.1690940856933593,0.7916258573532104,284.9490966796875,284.95001220703125,304.32867431640625,297.39532470703125,300.5498046875,297.244873046875,284.9491271972656,1.0,0.6072920560836792,1.0,1.0,0.956673800945282,1.0,-2.899832248687744,1.3485872745513916,1.5512449741363523,0.6401323080062866,0.9382615089416504,0.9382615089416504,0.0,237.84336853027344,245.0,76740.46875,0.0,2562.1015625,1.0,278.1499938964844,282.96533203125,300.3968505859375,305.39813232421875,293.1499938964844,293.1499938964844,278.1499938964844,36081.48828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8457719087600708,1.0,0.0,0.0,3.8088879585266113,3.808913469314575,9.680319408289506e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12430.412109375,0.0,1717.8642578125,1895.4371337890625,0.0,2895.6865234375,0.9409704804420472,1.0,0.0,3.0,1.0,0.0
17682780,297.1162414550781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9495544433594,0.7561965584754944,0.3659796714782715,0.334884762763977,297.0936889648437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9495849609375,0.8542640805244446,0.5348783731460571,0.5112961530685425,297.4031066894531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9495849609375,0.8679123520851135,0.5627323389053345,0.3962191343307495,297.165283203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9495544433594,0.7768537402153015,0.3977139890193939,0.3823441565036773,297.15496826171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9495544433594,0.5879057049751282,0.1691347062587738,0.7923550605773926,284.9495544433594,284.95001220703125,304.3014221191406,297.3827819824219,300.5362243652344,297.243896484375,284.9495849609375,1.0,0.609301745891571,1.0,1.0,0.959556519985199,1.0,-2.902316808700561,1.3496016263961792,1.5527150630950928,0.6404760479927063,0.9382521510124208,0.9382521510124208,0.0,240.8698272705078,248.0,76718.3359375,0.0,2581.666015625,1.0,278.1499938964844,282.9660949707031,300.38397216796875,305.3821716308594,293.1499938964844,293.1499938964844,278.1499938964844,36053.2578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8459464311599731,1.0,0.0,0.0,3.80720591545105,3.8072314262390137,9.671771294961218e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12422.291015625,0.0,1715.617919921875,1895.4371337890625,0.0,2897.31982421875,0.9405747056007384,1.0,0.0,3.0,1.0,0.0
17682840,297.1162414550781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9495544433594,0.7561965584754944,0.3659796714782715,0.334884762763977,297.0936889648437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9495849609375,0.8542640805244446,0.5348783731460571,0.5112961530685425,297.4031066894531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9495849609375,0.8679123520851135,0.5627323389053345,0.3962191343307495,297.165283203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9495544433594,0.7768537402153015,0.3977139890193939,0.3823441565036773,297.15496826171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9495544433594,0.5879057049751282,0.1691347062587738,0.7923550605773926,284.9495544433594,284.95001220703125,304.3014221191406,297.3827819824219,300.5362243652344,297.243896484375,284.9495849609375,1.0,0.609301745891571,1.0,1.0,0.959556519985199,1.0,-2.902316808700561,1.3496016263961792,1.5527150630950928,0.6404760479927063,0.9382521510124208,0.9382521510124208,0.0,240.8698272705078,248.0,76718.3359375,0.0,2581.666015625,1.0,278.1499938964844,282.9660949707031,300.38397216796875,305.3821716308594,293.1499938964844,293.1499938964844,278.1499938964844,36053.2578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8459464311599731,1.0,0.0,0.0,3.80720591545105,3.8072314262390137,9.671771294961218e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12422.291015625,0.0,1715.617919921875,1895.4371337890625,0.0,2897.31982421875,0.9405747056007384,1.0,0.0,3.0,1.0,0.0
17682900,297.1159362792969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9498291015625,0.7550718784332275,0.3657348453998565,0.3347211182117462,297.0928039550781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9498291015625,0.8529357314109802,0.5344318747520447,0.5109362602233887,297.4021911621094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9498291015625,0.867523193359375,0.564244270324707,0.3973084390163421,297.1647033691406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9498291015625,0.7758409380912781,0.3977503180503845,0.3824368715286255,297.15484619140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9498291015625,0.5870760679244995,0.1691548824310302,0.7927188873291016,284.9498291015625,284.95001220703125,304.2895812988281,297.378173828125,300.5302734375,297.243408203125,284.9498596191406,1.0,0.6103023290634155,1.0,1.0,0.9609978199005128,1.0,-2.90354585647583,1.3501026630401611,1.5534430742263794,0.6406521797180176,0.9383824467658995,0.9383824467658995,0.0,242.38259887695312,248.0,76714.921875,0.0,2591.433349609375,1.0,278.1499938964844,282.9664306640625,300.37908935546875,305.3761901855469,293.1499938964844,293.1499938964844,278.1499938964844,36037.87109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8459874987602234,1.0,0.0,0.0,3.806774139404297,3.80679988861084,9.669578275861568e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12420.072265625,0.0,1714.97802734375,1895.4371337890625,0.0,2897.703857421875,0.94046813249588,1.0,0.0,3.0,1.0,0.0
