time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17682960,297.1156616210937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9501037597656,0.7539600729942322,0.3654894232749939,0.3345568478107452,297.0919494628906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9501037597656,0.851621687412262,0.5339834094047546,0.5105744004249573,297.4013366699219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9501037597656,0.8671404719352722,0.5657526850700378,0.3983954787254333,297.16412353515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9501037597656,0.7748382687568665,0.3977845311164856,0.3825275599956512,297.1547546386719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9501037597656,0.5862529277801514,0.1691749840974807,0.7930821776390076,284.9501037597656,284.95001220703125,304.2789611816406,297.3747253417969,300.52490234375,297.24298095703125,284.9501342773437,1.0,0.6113001108169556,1.0,1.0,0.9624384045600892,1.0,-2.9047658443450928,1.3505996465682983,1.5541661977767944,0.6408311724662781,0.938610315322876,0.938610315322876,0.0,243.8949737548828,251.0,76717.0859375,0.0,2601.18994140625,1.0,278.1499938964844,282.9667358398437,300.3753662109375,305.3717346191406,293.1499938964844,293.1499938964844,278.1499938964844,36021.6015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.846000611782074,1.0,0.0,0.0,3.806650876998901,3.806676626205444,9.668951861385722e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12419.20703125,0.0,1714.70263671875,1895.4371337890625,0.0,2897.826904296875,0.9404303431510924,1.0,0.0,3.0,1.0,0.0
17683020,297.1151123046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.95068359375,0.7517747282981873,0.3649968206882477,0.3342266082763672,297.09039306640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.95068359375,0.8490365147590637,0.5330820083618164,0.5098459124565125,297.399658203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.95068359375,0.8663941025733948,0.5687595009803772,0.4005623161792755,297.1630249023437,297.1499938964844,293.1499938964844,0.0,-0.0,284.95068359375,0.7728635668754578,0.3978465795516968,0.3827026784420013,297.1545715332031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9506530761719,0.5846265554428101,0.1692150384187698,0.7938077449798584,284.95068359375,284.95001220703125,304.2616882324219,297.3714904785156,300.5160522460937,297.2420959472656,284.9507141113281,1.0,0.613287091255188,1.0,1.0,0.965319573879242,1.0,-2.907181024551392,1.3515819311141968,1.5555990934371948,0.641197919845581,0.9393816590309144,0.9393816590309144,0.0,246.917724609375,239.0,76740.28125,0.0,2620.669921875,1.0,278.1499938964844,282.9671936035156,300.3717956542969,305.3679504394531,293.1499938964844,293.1499938964844,278.1499938964844,35987.3515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8459635972976685,1.0,0.0,0.0,3.8074581623077393,3.807483673095703,9.67305254562234e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12422.0302734375,0.0,1715.4071044921875,1895.4371337890625,0.0,2897.48046875,0.9405903816223145,1.0,0.0,3.0,1.0,0.0
17683080,297.1151123046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.95068359375,0.7517747282981873,0.3649968206882477,0.3342266082763672,297.09039306640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.95068359375,0.8490365147590637,0.5330820083618164,0.5098459124565125,297.399658203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.95068359375,0.8663941025733948,0.5687595009803772,0.4005623161792755,297.1630249023437,297.1499938964844,293.1499938964844,0.0,-0.0,284.95068359375,0.7728635668754578,0.3978465795516968,0.3827026784420013,297.1545715332031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9506530761719,0.5846265554428101,0.1692150384187698,0.7938077449798584,284.95068359375,284.95001220703125,304.2616882324219,297.3714904785156,300.5160522460937,297.2420959472656,284.9507141113281,1.0,0.613287091255188,1.0,1.0,0.965319573879242,1.0,-2.907181024551392,1.3515819311141968,1.5555990934371948,0.641197919845581,0.9393816590309144,0.9393816590309144,0.0,246.917724609375,239.0,76740.28125,0.0,2620.669921875,1.0,278.1499938964844,282.9671936035156,300.3717956542969,305.3679504394531,293.1499938964844,293.1499938964844,278.1499938964844,35987.3515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8459635972976685,1.0,0.0,0.0,3.8074581623077393,3.807483673095703,9.67305254562234e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12422.0302734375,0.0,1715.4071044921875,1895.4371337890625,0.0,2897.48046875,0.9405903816223145,1.0,0.0,3.0,1.0,0.0
17683140,297.1148376464844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9495849609375,0.7538597583770752,0.3645265102386474,0.3336581885814667,297.0890808105469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9495849609375,0.851323127746582,0.5321930050849915,0.5088599920272827,297.3982238769531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9495849609375,0.8708145618438721,0.5717733502388,0.40253546833992,297.162109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9495849609375,0.775498628616333,0.3979175090789795,0.382617712020874,297.1545715332031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9496154785156,0.5868476033210754,0.169273555278778,0.7933342456817627,284.9495849609375,284.95001220703125,304.25,297.3735046386719,300.5093994140625,297.2412109375,284.94952392578125,1.0,0.6107994318008423,1.0,1.0,0.9682007431983948,1.0,-2.9070160388946533,1.3512940406799316,1.555721879005432,0.6409721970558167,0.9387252926826476,0.9387252926826476,0.0,243.1699676513672,227.0,76728.5078125,0.0,2601.778564453125,1.0,278.1499938964844,282.9667358398437,300.3721923828125,305.36676025390625,293.1499938964844,293.1499938964844,278.1499938964844,36012.92578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8456676006317139,1.0,0.0,0.0,3.80725622177124,3.807281732559204,9.672025953477714e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12420.24609375,0.0,1715.363525390625,1895.4371337890625,0.0,2894.710205078125,0.940548837184906,1.0,0.0,3.0,1.0,0.0
17683200,297.1148376464844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9495849609375,0.7538597583770752,0.3645265102386474,0.3336581885814667,297.0890808105469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9495849609375,0.851323127746582,0.5321930050849915,0.5088599920272827,297.3982238769531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9495849609375,0.8708145618438721,0.5717733502388,0.40253546833992,297.162109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9495849609375,0.775498628616333,0.3979175090789795,0.382617712020874,297.1545715332031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9496154785156,0.5868476033210754,0.169273555278778,0.7933342456817627,284.9495849609375,284.95001220703125,304.25,297.3735046386719,300.5093994140625,297.2412109375,284.94952392578125,1.0,0.6107994318008423,1.0,1.0,0.9682007431983948,1.0,-2.9070160388946533,1.3512940406799316,1.555721879005432,0.6409721970558167,0.9387252926826476,0.9387252926826476,0.0,243.1699676513672,227.0,76728.5078125,0.0,2601.778564453125,1.0,278.1499938964844,282.9667358398437,300.3721923828125,305.36676025390625,293.1499938964844,293.1499938964844,278.1499938964844,36012.92578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8456676006317139,1.0,0.0,0.0,3.80725622177124,3.807281732559204,9.672025953477714e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12420.24609375,0.0,1715.363525390625,1895.4371337890625,0.0,2894.710205078125,0.940548837184906,1.0,0.0,3.0,1.0,0.0
17683260,297.115234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9490661621094,0.758574903011322,0.364120602607727,0.333001971244812,297.0884094238281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9490661621094,0.8565847873687744,0.5313504934310913,0.5077651739120483,297.3973388671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9490661621094,0.8784375190734863,0.5748265981674194,0.4044230282306671,297.1617126464844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9490661621094,0.7809491157531738,0.3980309069156647,0.3824198544025421,297.1551818847656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9490661621094,0.5913934707641602,0.1693928092718124,0.7924026846885681,284.9490661621094,284.95001220703125,304.2421569824219,297.37896728515625,300.50506591796875,297.24090576171875,284.94903564453125,1.0,0.6062949895858765,1.0,1.0,0.971053183078766,1.0,-2.9058220386505127,1.3505138158798218,1.555308222770691,0.6404713988304138,0.937863290309906,0.937863290309906,0.0,235.67239379882807,215.0,76704.890625,0.0,2562.40234375,1.0,278.1499938964844,282.96728515625,300.37725830078125,305.3694152832031,293.1499938964844,293.1499938964844,278.1499938964844,36042.58203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8453032970428467,1.0,0.0,0.0,3.805610656738281,3.805636167526245,9.66366769716842e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12417.7861328125,0.0,1713.6143798828125,1895.4371337890625,0.0,2891.3017578125,0.9402015805244446,1.0,0.0,3.0,1.0,0.0
17683320,297.115234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9490661621094,0.758574903011322,0.364120602607727,0.333001971244812,297.0884094238281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9490661621094,0.8565847873687744,0.5313504934310913,0.5077651739120483,297.3973388671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9490661621094,0.8784375190734863,0.5748265981674194,0.4044230282306671,297.1617126464844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9490661621094,0.7809491157531738,0.3980309069156647,0.3824198544025421,297.1551818847656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9490661621094,0.5913934707641602,0.1693928092718124,0.7924026846885681,284.9490661621094,284.95001220703125,304.2421569824219,297.37896728515625,300.50506591796875,297.24090576171875,284.94903564453125,1.0,0.6062949895858765,1.0,1.0,0.971053183078766,1.0,-2.9058220386505127,1.3505138158798218,1.555308222770691,0.6404713988304138,0.937863290309906,0.937863290309906,0.0,235.67239379882807,215.0,76704.890625,0.0,2562.40234375,1.0,278.1499938964844,282.96728515625,300.37725830078125,305.3694152832031,293.1499938964844,293.1499938964844,278.1499938964844,36042.58203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8453032970428467,1.0,0.0,0.0,3.805610656738281,3.805636167526245,9.66366769716842e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12417.7861328125,0.0,1713.6143798828125,1895.4371337890625,0.0,2891.3017578125,0.9402015805244446,1.0,0.0,3.0,1.0,0.0
17683380,297.1161804199219,297.1499938964844,293.1499938964844,0.0,-0.0,284.94903564453125,0.7652060985565186,0.3637798428535461,0.3323282897472381,297.0882873535156,297.1499938964844,293.1499938964844,0.0,-0.0,284.94903564453125,0.863998293876648,0.5305593013763428,0.5066375136375427,297.39697265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.94903564453125,0.8883717656135559,0.5779218673706055,0.4062800407409668,297.1618347167969,297.1499938964844,293.1499938964844,0.0,-0.0,284.94903564453125,0.788400411605835,0.3981922268867492,0.3821859061717987,297.1563720703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.94903564453125,0.5975081324577332,0.1695819348096847,0.791397750377655,284.94903564453125,284.95001220703125,304.2360534667969,297.38592529296875,300.5018310546875,297.2411499023437,284.94903564453125,1.0,0.6005792021751404,1.0,1.0,0.973905622959137,1.0,-2.9044015407562256,1.34962797164917,1.554773449897766,0.6399124264717102,0.9372087717056274,0.9372087717056274,0.0,226.08680725097656,203.0,76681.640625,0.0,2512.298828125,1.0,278.1499938964844,282.9683837890625,300.3841247558594,305.3744506835937,293.1499938964844,293.1499938964844,278.1499938964844,36051.75,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8449333310127258,1.0,0.0,0.0,3.803591012954712,3.803616523742676,9.653413144405931e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12416.0654296875,0.0,1711.2572021484375,1895.4371337890625,0.0,2887.840087890625,0.9397559762001038,1.0,0.0,3.0,1.0,0.0
17683440,297.1161804199219,297.1499938964844,293.1499938964844,0.0,-0.0,284.94903564453125,0.7652060985565186,0.3637798428535461,0.3323282897472381,297.0882873535156,297.1499938964844,293.1499938964844,0.0,-0.0,284.94903564453125,0.863998293876648,0.5305593013763428,0.5066375136375427,297.39697265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.94903564453125,0.8883717656135559,0.5779218673706055,0.4062800407409668,297.1618347167969,297.1499938964844,293.1499938964844,0.0,-0.0,284.94903564453125,0.788400411605835,0.3981922268867492,0.3821859061717987,297.1563720703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.94903564453125,0.5975081324577332,0.1695819348096847,0.791397750377655,284.94903564453125,284.95001220703125,304.2360534667969,297.38592529296875,300.5018310546875,297.2411499023437,284.94903564453125,1.0,0.6005792021751404,1.0,1.0,0.973905622959137,1.0,-2.9044015407562256,1.34962797164917,1.554773449897766,0.6399124264717102,0.9372087717056274,0.9372087717056274,0.0,226.08680725097656,203.0,76681.640625,0.0,2512.298828125,1.0,278.1499938964844,282.9683837890625,300.3841247558594,305.3744506835937,293.1499938964844,293.1499938964844,278.1499938964844,36051.75,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8449333310127258,1.0,0.0,0.0,3.803591012954712,3.803616523742676,9.653413144405931e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12416.0654296875,0.0,1711.2572021484375,1895.4371337890625,0.0,2887.840087890625,0.9397559762001038,1.0,0.0,3.0,1.0,0.0
17683500,297.1167907714844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9491577148437,0.7690768241882324,0.3636278212070465,0.3319935202598572,297.0884094238281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9491577148437,0.8683273792266846,0.5301788449287415,0.506072461605072,297.3969116210937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9491577148437,0.8939908742904663,0.5794807076454163,0.4072049260139465,297.1620483398437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9491577148437,0.7926838397979736,0.3982868194580078,0.3820665776729584,297.1571044921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9491577148437,0.600966215133667,0.1696979254484176,0.7909185290336609,284.9491577148437,284.95001220703125,304.2336120605469,297.3899230957031,300.50054931640625,297.24139404296875,284.9491577148437,1.0,0.5974767804145813,1.0,1.0,0.9753318428993224,1.0,-2.903712272644043,1.3491971492767334,1.55451500415802,0.6396389007568359,0.937006175518036,0.937006175518036,0.0,220.88580322265625,203.0,76673.203125,0.0,2485.282470703125,1.0,278.1499938964844,282.968994140625,300.3880615234375,305.377685546875,293.1499938964844,293.1499938964844,278.1499938964844,36050.078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.844738781452179,1.0,0.0,0.0,3.802686929702759,3.802712440490722,9.648824743635489e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12415.94140625,0.0,1710.157958984375,1895.4371337890625,0.0,2886.02001953125,0.9395528435707092,1.0,0.0,3.0,1.0,0.0
17683560,297.1174621582031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9493103027344,0.7732937335968018,0.3634859919548034,0.3316616117954254,297.08856201171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9493103027344,0.8730453252792358,0.529806911945343,0.5055086016654968,297.3969116210937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9493103027344,0.9000025987625122,0.5810447335243225,0.408128559589386,297.16229248046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9493103027344,0.7973031401634216,0.3983890116214752,0.3819477260112762,297.1579284667969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9493103027344,0.6046485304832458,0.1698262393474578,0.7904630899429321,284.9493103027344,284.95001220703125,304.2315368652344,297.39422607421875,300.49951171875,297.24169921875,284.9493103027344,1.0,0.5942617058753967,1.0,1.0,0.9767109155654908,1.0,-2.9030559062957764,1.3487863540649414,1.5542694330215454,0.6393773555755615,0.9368855357170104,0.9368855357170104,0.0,215.50338745117188,191.0,76667.6328125,0.0,2457.4404296875,1.0,278.1499938964844,282.9696044921875,300.392333984375,305.3814392089844,293.1499938964844,293.1499938964844,278.1499938964844,36045.41796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8445409536361694,1.0,0.0,0.0,3.80192494392395,3.801950454711914,9.644958254284577e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12416.43359375,0.0,1709.2064208984375,1895.4371337890625,0.0,2884.16943359375,0.9393795132637024,1.0,0.0,3.0,1.0,0.0
17683620,297.1186828613281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9496154785156,0.7811415791511536,0.3632672429084778,0.3311116993427276,297.0890197753906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9496154785156,0.8818314671516418,0.5291988849639893,0.504566490650177,297.39703369140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9496154785156,0.9113322496414183,0.5836822986602783,0.4096792936325073,297.1628112792969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9496154785156,0.8057793378829956,0.3985754251480102,0.3817512691020965,297.159423828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9495849609375,0.6112819910049438,0.1700660735368728,0.789758026599884,284.9496154785156,284.95001220703125,304.2288818359375,297.4021911621094,300.4981994628906,297.2423400878906,284.9496154785156,1.0,0.5886717438697815,1.0,1.0,0.9790276288986206,1.0,-2.902042865753174,1.3481426239013672,1.553900122642517,0.6389625668525696,0.9368388652801514,0.9368388652801514,0.0,206.17361450195312,191.0,76664.859375,0.0,2409.43310546875,1.0,278.1499938964844,282.9705810546875,300.4002685546875,305.3888854980469,293.1499938964844,293.1499938964844,278.1499938964844,36033.51171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8442037105560303,1.0,0.0,0.0,3.801019191741944,3.8010447025299072,9.640364169172244e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12418.6494140625,0.0,1708.0262451171875,1895.4371337890625,0.0,2881.014892578125,0.9391692280769348,1.0,0.0,3.0,1.0,0.0
17683680,297.1189270019531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9496459960937,0.7827272415161133,0.3632268607616424,0.3310076892375946,297.089111328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9496459960937,0.8836078643798828,0.5290841460227966,0.504387617111206,297.39703369140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9496459960937,0.9137226343154908,0.5841852426528931,0.4099747538566589,297.1629333496094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9496459960937,0.8074597716331482,0.3986118733882904,0.3817143142223358,297.1596984863281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9496459960937,0.6125796437263489,0.1701133698225021,0.7896289825439453,284.9496459960937,284.95001220703125,304.2284851074219,297.40380859375,300.4979858398437,297.2424621582031,284.9496765136719,1.0,0.5875940918922424,1.0,1.0,0.9794689416885376,1.0,-2.9018561840057373,1.348023533821106,1.553832769393921,0.638885498046875,0.9368400573730468,0.9368400573730468,0.0,204.3841094970703,179.0,76664.796875,0.0,2400.24462890625,1.0,278.1499938964844,282.97076416015625,300.4017944335937,305.390380859375,293.1499938964844,293.1499938964844,278.1499938964844,36031.03125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.844134509563446,1.0,0.0,0.0,3.800873994827272,3.8008995056152335,9.639627478463808e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12419.1689453125,0.0,1707.8326416015625,1895.4371337890625,0.0,2880.367431640625,0.9391351342201232,1.0,0.0,3.0,1.0,0.0
17683740,297.1204833984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9499816894531,0.7935551404953003,0.3629971146583557,0.3303688168525696,297.0898132324219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9499816894531,0.8957492709159851,0.5283870697021484,0.5032784342765808,297.3972473144531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9499816894531,0.9303012490272522,0.5873365998268127,0.411819577217102,297.1636962890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9499816894531,0.8183606863021851,0.3988561034202575,0.3814888894557953,297.1615905761719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9499816894531,0.6209447383880615,0.1704375594854354,0.7889060378074646,284.9499816894531,284.95001220703125,304.22674560546875,297.4144897460937,300.4971923828125,297.2433166503906,284.95001220703125,1.0,0.5806889533996582,1.0,1.0,0.9822270274162292,1.0,-2.900834321975708,1.347351312637329,1.553483009338379,0.6384418606758118,0.9370356798171996,0.9370356798171996,0.0,192.93019104003903,167.0,76674.296875,0.0,2341.75146484375,1.0,278.1499938964844,282.9717712402344,300.4125366210937,305.40142822265625,293.1499938964844,293.1499938964844,278.1499938964844,36013.4765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8437331318855286,1.0,0.0,0.0,3.8005623817443848,3.8005878925323486,9.6380460945511e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12424.4609375,0.0,1707.32177734375,1895.4371337890625,0.0,2876.61328125,0.9390541911125184,1.0,0.0,3.0,1.0,0.0
17683800,297.1204833984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9499816894531,0.7935551404953003,0.3629971146583557,0.3303688168525696,297.0898132324219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9499816894531,0.8957492709159851,0.5283870697021484,0.5032784342765808,297.3972473144531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9499816894531,0.9303012490272522,0.5873365998268127,0.411819577217102,297.1636962890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9499816894531,0.8183606863021851,0.3988561034202575,0.3814888894557953,297.1615905761719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9499816894531,0.6209447383880615,0.1704375594854354,0.7889060378074646,284.9499816894531,284.95001220703125,304.22674560546875,297.4144897460937,300.4971923828125,297.2433166503906,284.95001220703125,1.0,0.5806889533996582,1.0,1.0,0.9822270274162292,1.0,-2.900834321975708,1.347351312637329,1.553483009338379,0.6384418606758118,0.9370356798171996,0.9370356798171996,0.0,192.93019104003903,167.0,76674.296875,0.0,2341.75146484375,1.0,278.1499938964844,282.9717712402344,300.4125366210937,305.40142822265625,293.1499938964844,293.1499938964844,278.1499938964844,36013.4765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8437331318855286,1.0,0.0,0.0,3.8005623817443848,3.8005878925323486,9.6380460945511e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12424.4609375,0.0,1707.32177734375,1895.4371337890625,0.0,2876.61328125,0.9390541911125184,1.0,0.0,3.0,1.0,0.0
17683860,297.1220397949219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9502868652344,0.8058209419250488,0.3627901673316955,0.3297445476055145,297.0906066894531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9502868652344,0.9098110795021056,0.5277104377746582,0.502182126045227,297.3974914550781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9502868652344,0.9486448764801024,0.5904924869537354,0.4136629998683929,297.1644897460937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9502868652344,0.8301986455917358,0.3991162776947021,0.3812722265720367,297.1635131835937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9502868652344,0.6299624443054199,0.1707906723022461,0.7882852554321289,284.9502868652344,284.95001220703125,304.22625732421875,297.4262390136719,300.4970092773437,297.24420166015625,284.9502868652344,1.0,0.5736294984817505,1.0,1.0,0.9849932789802552,1.0,-2.8999760150909424,1.3467621803283691,1.5532138347625732,0.6380427479743958,0.937404453754425,0.937404453754425,0.0,181.3018798828125,155.0,76694.5078125,0.0,2282.723876953125,1.0,278.1499938964844,282.9725952148437,300.4242858886719,305.414306640625,293.1499938964844,293.1499938964844,278.1499938964844,35996.171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8433335423469543,1.0,0.0,0.0,3.80092191696167,3.800947427749634,9.639870768296532e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12431.9521484375,0.0,1707.6185302734375,1895.4371337890625,0.0,2872.8759765625,0.9391238689422609,1.0,0.0,3.0,1.0,0.0
17683920,297.1220397949219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9502868652344,0.8058209419250488,0.3627901673316955,0.3297445476055145,297.0906066894531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9502868652344,0.9098110795021056,0.5277104377746582,0.502182126045227,297.3974914550781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9502868652344,0.9486448764801024,0.5904924869537354,0.4136629998683929,297.1644897460937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9502868652344,0.8301986455917358,0.3991162776947021,0.3812722265720367,297.1635131835937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9502868652344,0.6299624443054199,0.1707906723022461,0.7882852554321289,284.9502868652344,284.95001220703125,304.22625732421875,297.4262390136719,300.4970092773437,297.24420166015625,284.9502868652344,1.0,0.5736294984817505,1.0,1.0,0.9849932789802552,1.0,-2.8999760150909424,1.3467621803283691,1.5532138347625732,0.6380427479743958,0.937404453754425,0.937404453754425,0.0,181.3018798828125,155.0,76694.5078125,0.0,2282.723876953125,1.0,278.1499938964844,282.9725952148437,300.4242858886719,305.414306640625,293.1499938964844,293.1499938964844,278.1499938964844,35996.171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8433335423469543,1.0,0.0,0.0,3.80092191696167,3.800947427749634,9.639870768296532e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12431.9521484375,0.0,1707.6185302734375,1895.4371337890625,0.0,2872.8759765625,0.9391238689422609,1.0,0.0,3.0,1.0,0.0
17683980,297.12359619140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9505310058594,0.8190426826477051,0.3626021146774292,0.3291339576244354,297.09149169921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9505310058594,0.9273298382759094,0.5270512700080872,0.5010986328125,297.3976745605469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9505310058594,0.967661678791046,0.5936493873596191,0.4155045449733734,297.16534423828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9505310058594,0.8436821103096008,0.3993892669677734,0.3810641169548034,297.1654357910156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9505310058594,0.6402395367622375,0.1711675226688385,0.7877562642097473,284.9505310058594,284.95001220703125,304.2268371582031,297.4389038085937,300.497314453125,297.2450866699219,284.9505310058594,1.0,0.5664561986923218,1.0,1.0,0.9877595901489258,1.0,-2.8992667198181152,1.3462493419647217,1.5530173778533936,0.6376849412918091,0.9379174709320068,0.9379174709320068,0.0,169.57571411132812,143.0,76724.296875,0.0,2223.505859375,1.0,278.1499938964844,282.9732666015625,300.4369506835937,305.42877197265625,293.1499938964844,293.1499938964844,278.1499938964844,35979.99609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8429356813430786,1.0,0.0,0.0,3.801875114440918,3.801900625228882,9.644705869504833e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12441.40625,0.0,1708.6368408203125,1895.4371337890625,0.0,2869.155029296875,0.9393276572227478,1.0,0.0,3.0,1.0,0.0
17684040,297.12359619140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9505310058594,0.8190426826477051,0.3626021146774292,0.3291339576244354,297.09149169921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9505310058594,0.9273298382759094,0.5270512700080872,0.5010986328125,297.3976745605469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9505310058594,0.967661678791046,0.5936493873596191,0.4155045449733734,297.16534423828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9505310058594,0.8436821103096008,0.3993892669677734,0.3810641169548034,297.1654357910156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9505310058594,0.6402395367622375,0.1711675226688385,0.7877562642097473,284.9505310058594,284.95001220703125,304.2268371582031,297.4389038085937,300.497314453125,297.2450866699219,284.9505310058594,1.0,0.5664561986923218,1.0,1.0,0.9877595901489258,1.0,-2.8992667198181152,1.3462493419647217,1.5530173778533936,0.6376849412918091,0.9379174709320068,0.9379174709320068,0.0,169.57571411132812,143.0,76724.296875,0.0,2223.505859375,1.0,278.1499938964844,282.9732666015625,300.4369506835937,305.42877197265625,293.1499938964844,293.1499938964844,278.1499938964844,35979.99609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8429356813430786,1.0,0.0,0.0,3.801875114440918,3.801900625228882,9.644705869504833e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12441.40625,0.0,1708.6368408203125,1895.4371337890625,0.0,2869.155029296875,0.9393276572227478,1.0,0.0,3.0,1.0,0.0
17684100,297.1243591308594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9506530761719,0.8260711431503296,0.3625148236751556,0.3288337588310241,297.0919189453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9506530761719,0.937182366847992,0.526728093624115,0.5005618333816528,297.39776611328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9506530761719,0.9771129488945008,0.5952273011207581,0.4164240658283233,297.1657409667969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9506530761719,0.8512887954711914,0.3995302319526672,0.3809632360935211,297.1663818359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9506530761719,0.6460647583007812,0.1713643372058868,0.7875249981880188,284.9506530761719,284.95001220703125,304.2274780273437,297.445556640625,300.4976806640625,297.2455139160156,284.9506530761719,1.0,0.5628327131271362,1.0,1.0,0.9891427755355836,1.0,-2.898967981338501,1.34602153301239,1.5529465675354004,0.6375216245651245,0.9382258653640748,0.9382258653640748,0.0,163.68417358398438,143.0,76742.7421875,0.0,2193.86181640625,1.0,278.1499938964844,282.9735412597656,300.4436340332031,305.43658447265625,293.1499938964844,293.1499938964844,278.1499938964844,35972.4453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8427404761314392,1.0,0.0,0.0,3.80256986618042,3.802595376968384,9.64823129834258e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12446.861328125,0.0,1709.4122314453125,1895.4371337890625,0.0,2867.330078125,0.9394789338111876,1.0,0.0,3.0,1.0,0.0
17684160,297.1251220703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.95074462890625,0.8335886001586914,0.3624312877655029,0.3285366296768188,297.0923767089844,297.1499938964844,293.1499938964844,0.0,-0.0,284.95074462890625,0.9475454688072203,0.5264084935188293,0.5000280141830444,297.3978576660156,297.1499938964844,293.1499938964844,0.0,-0.0,284.95074462890625,0.9863601326942444,0.5968038439750671,0.4173426330089569,297.1661682128906,297.1499938964844,293.1499938964844,0.0,-0.0,284.95074462890625,0.859598696231842,0.3996735215187073,0.3808642327785492,297.1673278808594,297.1499938964844,293.1499938964844,0.0,-0.0,284.95074462890625,0.6524584889411926,0.1715657711029052,0.7873133420944214,284.95074462890625,284.95001220703125,304.2283630371094,297.452392578125,300.49810791015625,297.2459411621094,284.95074462890625,1.0,0.5591884255409241,1.0,1.0,0.9905269742012024,1.0,-2.8986995220184326,1.3458093404769895,1.5528903007507324,0.6373668313026428,0.938560426235199,0.938560426235199,0.0,157.78375244140625,131.0,76763.09375,0.0,2164.23291015625,1.0,278.1499938964844,282.97381591796875,300.4504699707031,305.4447326660156,293.1499938964844,293.1499938964844,278.1499938964844,35965.31640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8425454497337341,1.0,0.0,0.0,3.8033852577209473,3.803410768508911,9.652369499235649e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12452.7109375,0.0,1710.3363037109375,1895.4371337890625,0.0,2865.506591796875,0.9396575689315796,1.0,0.0,3.0,1.0,0.0
17684220,297.1263427734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.947265625,0.8491950035095215,0.3622449934482574,0.3279726207256317,297.0930480957031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9472045898437,0.9672857522964478,0.5257477760314941,0.4989915490150451,297.40252685546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9471740722656,0.9990000128746032,0.6004072427749634,0.4145981967449188,297.166748046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.947265625,0.8770124912261963,0.3999386131763458,0.3806961476802826,297.1689758300781,297.1499938964844,293.1499938964844,0.0,-0.0,284.947509765625,0.6659835577011108,0.1719563603401184,0.78705894947052,284.9472351074219,284.95001220703125,304.2307434082031,297.4665832519531,300.499755859375,297.2484436035156,284.9467163085937,1.0,0.5515585541725159,1.0,1.0,0.9932954907417296,1.0,-2.8927595615386963,1.3427059650421145,1.5500534772872925,0.6358803510665894,0.935966968536377,0.935966968536377,0.0,146.71768188476562,134.0,76702.2421875,0.0,2099.677734375,1.0,278.1499938964844,282.9717712402344,300.4642333984375,305.4578857421875,293.1499938964844,293.1499938964844,278.1499938964844,36060.1875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8420780897140503,1.0,0.0,0.0,3.802389144897461,3.802414655685425,9.647313845562169e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12448.3828125,0.0,1709.8790283203125,1895.4371337890625,0.0,2861.13720703125,0.9394522905349731,1.0,0.0,3.0,1.0,0.0
17684280,297.1263427734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.947265625,0.8491950035095215,0.3622449934482574,0.3279726207256317,297.0930480957031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9472045898437,0.9672857522964478,0.5257477760314941,0.4989915490150451,297.40252685546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9471740722656,0.9990000128746032,0.6004072427749634,0.4145981967449188,297.166748046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.947265625,0.8770124912261963,0.3999386131763458,0.3806961476802826,297.1689758300781,297.1499938964844,293.1499938964844,0.0,-0.0,284.947509765625,0.6659835577011108,0.1719563603401184,0.78705894947052,284.9472351074219,284.95001220703125,304.2307434082031,297.4665832519531,300.499755859375,297.2484436035156,284.9467163085937,1.0,0.5515585541725159,1.0,1.0,0.9932954907417296,1.0,-2.8927595615386963,1.3427059650421145,1.5500534772872925,0.6358803510665894,0.935966968536377,0.935966968536377,0.0,146.71768188476562,134.0,76702.2421875,0.0,2099.677734375,1.0,278.1499938964844,282.9717712402344,300.4642333984375,305.4578857421875,293.1499938964844,293.1499938964844,278.1499938964844,36060.1875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8420780897140503,1.0,0.0,0.0,3.802389144897461,3.802414655685425,9.647313845562169e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12448.3828125,0.0,1709.8790283203125,1895.4371337890625,0.0,2861.13720703125,0.9394522905349731,1.0,0.0,3.0,1.0,0.0
17684340,297.1270446777344,297.1499938964844,293.1499938964844,0.0,-0.0,284.94305419921875,0.8553196787834167,0.3620152175426483,0.3276286721229553,297.0930480957031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9430847167969,0.9740665555000304,0.5250271558761597,0.4981756806373596,297.4275817871094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9430847167969,0.9990000128746032,0.6061451435089111,0.4050725996494293,297.1666564941406,297.1499938964844,293.1499938964844,0.0,-0.0,284.94305419921875,0.8840196132659912,0.4001407325267792,0.3807472884654999,297.17022705078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9429626464844,0.6717002987861633,0.1723249405622482,0.7879961133003235,284.94305419921875,284.95001220703125,304.2338256835937,297.4813842773437,300.50665283203125,297.2605285644531,284.9432067871094,1.0,0.547738790512085,1.0,1.0,0.9960639476776124,1.0,-2.8813130855560303,1.3369688987731934,1.5443443059921265,0.6327559351921082,0.9289206266403198,0.9289206266403198,0.0,142.38600158691406,137.0,76467.6328125,0.0,2059.064208984375,1.0,278.1499938964844,282.97320556640625,300.47686767578125,305.4561767578125,293.1499938964844,293.1499938964844,278.1499938964844,36339.91796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8411649465560913,1.0,0.0,0.0,3.788883924484253,3.788909435272217,9.578906201568316e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12409.6376953125,0.0,1695.883056640625,1895.4371337890625,0.0,2852.6015625,0.9366310834884644,1.0,0.0,3.0,1.0,0.0
17684400,297.1270446777344,297.1499938964844,293.1499938964844,0.0,-0.0,284.94305419921875,0.8553196787834167,0.3620152175426483,0.3276286721229553,297.0930480957031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9430847167969,0.9740665555000304,0.5250271558761597,0.4981756806373596,297.4275817871094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9430847167969,0.9990000128746032,0.6061451435089111,0.4050725996494293,297.1666564941406,297.1499938964844,293.1499938964844,0.0,-0.0,284.94305419921875,0.8840196132659912,0.4001407325267792,0.3807472884654999,297.17022705078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9429626464844,0.6717002987861633,0.1723249405622482,0.7879961133003235,284.94305419921875,284.95001220703125,304.2338256835937,297.4813842773437,300.50665283203125,297.2605285644531,284.9432067871094,1.0,0.547738790512085,1.0,1.0,0.9960639476776124,1.0,-2.8813130855560303,1.3369688987731934,1.5443443059921265,0.6327559351921082,0.9289206266403198,0.9289206266403198,0.0,142.38600158691406,137.0,76467.6328125,0.0,2059.064208984375,1.0,278.1499938964844,282.97320556640625,300.47686767578125,305.4561767578125,293.1499938964844,293.1499938964844,278.1499938964844,36339.91796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8411649465560913,1.0,0.0,0.0,3.788883924484253,3.788909435272217,9.578906201568316e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12409.6376953125,0.0,1695.883056640625,1895.4371337890625,0.0,2852.6015625,0.9366310834884644,1.0,0.0,3.0,1.0,0.0
17684460,297.1281433105469,297.1499938964844,293.1499938964844,0.0,-0.0,284.94805908203125,0.8579244017601013,0.361838549375534,0.3274006247520447,297.0934753417969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9480895996094,0.9766638278961182,0.5243473649024963,0.4974659979343414,297.453857421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9480895996094,0.9990000128746032,0.612360417842865,0.401044487953186,297.1667175292969,297.1499938964844,293.1499938964844,0.0,-0.0,284.94805908203125,0.8871561884880066,0.4003588557243347,0.3808854222297668,297.17169189453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.94793701171875,0.6745157241821289,0.172729417681694,0.7894749045372009,284.94805908203125,284.95001220703125,304.23748779296875,297.4967041015625,300.5153503417969,297.2745361328125,284.94830322265625,1.0,0.5462359189987183,0.9989895224571228,0.9989895224571228,0.9976383447647096,1.0,-2.877280712127685,1.334880828857422,1.5423998832702637,0.6315393447875977,0.9295358657836914,0.9295358657836914,0.0,140.61428833007812,140.0,76410.0234375,0.0,2043.6810302734373,1.0,278.1499938964844,282.9796142578125,300.4919738769531,305.46405029296875,293.1499938964844,293.1499938964844,278.1499938964844,36192.69921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8401813507080078,1.0,0.0,0.0,3.78107500076294,3.781100273132324,9.539461416352424e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12405.076171875,0.0,1685.4375,1895.4371337890625,0.0,2843.40966796875,0.9348196387290956,1.0,0.0,3.0,1.0,0.0
17684520,297.1281433105469,297.1499938964844,293.1499938964844,0.0,-0.0,284.94805908203125,0.8579244017601013,0.361838549375534,0.3274006247520447,297.0934753417969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9480895996094,0.9766638278961182,0.5243473649024963,0.4974659979343414,297.453857421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9480895996094,0.9990000128746032,0.612360417842865,0.401044487953186,297.1667175292969,297.1499938964844,293.1499938964844,0.0,-0.0,284.94805908203125,0.8871561884880066,0.4003588557243347,0.3808854222297668,297.17169189453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.94793701171875,0.6745157241821289,0.172729417681694,0.7894749045372009,284.94805908203125,284.95001220703125,304.23748779296875,297.4967041015625,300.5153503417969,297.2745361328125,284.94830322265625,1.0,0.5462359189987183,0.9989895224571228,0.9989895224571228,0.9976383447647096,1.0,-2.877280712127685,1.334880828857422,1.5423998832702637,0.6315393447875977,0.9295358657836914,0.9295358657836914,0.0,140.61428833007812,140.0,76410.0234375,0.0,2043.6810302734373,1.0,278.1499938964844,282.9796142578125,300.4919738769531,305.46405029296875,293.1499938964844,293.1499938964844,278.1499938964844,36192.69921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8401813507080078,1.0,0.0,0.0,3.78107500076294,3.781100273132324,9.539461416352424e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12405.076171875,0.0,1685.4375,1895.4371337890625,0.0,2843.40966796875,0.9348196387290956,1.0,0.0,3.0,1.0,0.0
17684580,297.1291198730469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9525146484375,0.8582132458686829,0.3616621494293213,0.3272364437580108,297.0939636230469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9525451660156,0.9767392873764038,0.5236825942993164,0.4968316555023193,297.4707946777344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9525451660156,0.9990000128746032,0.6179584860801697,0.4004323184490204,297.1667785644531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9525451660156,0.8877775073051453,0.4005774855613708,0.3810824155807495,297.1729736328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9524230957031,0.6754177808761597,0.1731359213590622,0.7912569642066956,284.9525451660156,284.95001220703125,304.2416076660156,297.51239013671875,300.5221862792969,297.2842102050781,284.95269775390625,1.0,0.5462715029716492,0.9979791045188904,0.9979791045188904,0.9992128014564514,1.0,-2.877959966659546,1.335094332695007,1.5428656339645386,0.6315286159515381,0.933150827884674,0.933150827884674,0.0,140.39962768554688,143.0,76489.8828125,0.0,2043.754638671875,1.0,278.1499938964844,282.9833068847656,300.50909423828125,305.4843444824219,293.1499938964844,293.1499938964844,278.1499938964844,35975.6015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8395557999610901,1.0,0.0,0.0,3.78230881690979,3.782334089279175,9.545688044454437e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12425.205078125,0.0,1685.2215576171875,1895.4371337890625,0.0,2837.56494140625,0.9349575042724608,1.0,0.0,3.0,1.0,0.0
17684640,297.1291198730469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9525146484375,0.8582132458686829,0.3616621494293213,0.3272364437580108,297.0939636230469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9525451660156,0.9767392873764038,0.5236825942993164,0.4968316555023193,297.4707946777344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9525451660156,0.9990000128746032,0.6179584860801697,0.4004323184490204,297.1667785644531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9525451660156,0.8877775073051453,0.4005774855613708,0.3810824155807495,297.1729736328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9524230957031,0.6754177808761597,0.1731359213590622,0.7912569642066956,284.9525451660156,284.95001220703125,304.2416076660156,297.51239013671875,300.5221862792969,297.2842102050781,284.95269775390625,1.0,0.5462715029716492,0.9979791045188904,0.9979791045188904,0.9992128014564514,1.0,-2.877959966659546,1.335094332695007,1.5428656339645386,0.6315286159515381,0.933150827884674,0.933150827884674,0.0,140.39962768554688,143.0,76489.8828125,0.0,2043.754638671875,1.0,278.1499938964844,282.9833068847656,300.50909423828125,305.4843444824219,293.1499938964844,293.1499938964844,278.1499938964844,35975.6015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8395557999610901,1.0,0.0,0.0,3.78230881690979,3.782334089279175,9.545688044454437e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12425.205078125,0.0,1685.2215576171875,1895.4371337890625,0.0,2837.56494140625,0.9349575042724608,1.0,0.0,3.0,1.0,0.0
17684700,297.1294250488281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9540405273437,0.8576723337173462,0.3615593016147613,0.3271587491035461,297.0941467285156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9540405273437,0.9760485887527466,0.5233452916145325,0.4965273439884186,297.47540283203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9540405273437,0.9990000128746032,0.620455265045166,0.4011074602603912,297.166748046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9540405273437,0.8873520493507385,0.4006797075271606,0.3811909556388855,297.1734313964844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9539489746094,0.6752952337265015,0.1733282208442688,0.7921844124794006,284.9540405273437,284.95001220703125,304.2438049316406,297.5203552246094,300.5246887207031,297.2870483398437,284.95416259765625,1.0,0.5467150807380676,0.9974738955497742,0.9974738955497742,1.0,1.0,-2.879556655883789,1.3358147144317627,1.5437418222427368,0.6318453550338745,0.935447096824646,0.935447096824646,0.0,140.73277282714844,143.0,76567.5546875,0.0,2048.03564453125,1.0,278.1499938964844,282.98388671875,300.51788330078125,305.4976501464844,293.1499938964844,293.1499938964844,278.1499938964844,35882.640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.839386522769928,1.0,0.0,0.0,3.7857472896575928,3.7857725620269775,9.56305143517966e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12441.841796875,0.0,1688.592529296875,1895.4371337890625,0.0,2835.984130859375,0.9356662034988404,1.0,0.0,3.0,1.0,0.0
17684760,297.12957763671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.95513916015625,0.856830894947052,0.3614454865455627,0.3270783722400665,297.09423828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9551696777344,0.9750316143035888,0.5230028033256531,0.4962255656719208,297.4781188964844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9551696777344,0.9990000128746032,0.6227874755859375,0.4022126197814941,297.1666564941406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9551696777344,0.8866046071052551,0.4007764756679535,0.3813014328479767,297.1737670898437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9551086425781,0.6749164462089539,0.1735112518072128,0.7931068539619446,284.9551696777344,284.95001220703125,304.2460632324219,297.5283508300781,300.52667236328125,297.288818359375,284.95526123046875,1.0,0.5473397374153137,0.9961194396018982,0.9961194396018982,1.0,1.0,-2.881666421890259,1.3367918729782104,1.544874668121338,0.6323001384735107,0.9378579258918762,0.9378579258918762,0.0,141.25836181640625,146.0,76660.1953125,0.0,2054.118896484375,1.0,278.1499938964844,282.98394775390625,300.52667236328125,305.5121765136719,293.1499938964844,293.1499938964844,278.1499938964844,35804.38671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8392834663391113,1.0,0.0,0.0,3.7903530597686768,3.7903783321380615,9.586335636413423e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12461.04296875,0.0,1693.4764404296875,1895.4371337890625,0.0,2835.021484375,0.9366462230682372,1.0,0.0,3.0,1.0,0.0
