time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17684820,297.1295471191406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9564208984375,0.854624330997467,0.3612044155597687,0.32691690325737,297.09429931640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9564208984375,0.972414493560791,0.5223568677902222,0.4956710040569305,297.478515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9564208984375,0.9990000128746032,0.6266564726829529,0.4052026867866516,297.1663513183594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9564208984375,0.884523332118988,0.4009388089179992,0.3815052211284637,297.174072265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9563903808594,0.673646092414856,0.1738184839487075,0.7947500348091125,284.9564208984375,284.95001220703125,304.2503356933594,297.543212890625,300.52911376953125,297.2895202636719,284.9565124511719,1.0,0.548882246017456,0.9936272501945496,0.9936272501945496,1.0,1.0,-2.8866195678710938,1.3391112089157104,1.5475083589553833,0.6334109902381897,0.9424259066581726,0.9424259066581726,0.0,142.6552734375,146.0,76860.609375,0.0,2069.23388671875,1.0,278.1499938964844,282.9828796386719,300.5426940917969,305.541015625,293.1499938964844,293.1499938964844,278.1499938964844,35699.38671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8392387628555298,1.0,0.0,0.0,3.801177740097046,3.8012032508850098,9.641167935114936e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12501.470703125,0.0,1705.613037109375,1895.4371337890625,0.0,2834.60400390625,0.939004361629486,1.0,0.0,3.0,1.0,0.0
17684880,297.1295471191406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9565124511719,0.8544079065322876,0.3611820638179779,0.3269021809101105,297.0942687988281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9565124511719,0.9721567034721376,0.5222999453544617,0.4956227242946625,297.4783630371094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9565124511719,0.9990000128746032,0.6269750595092773,0.4054998755455017,297.16632080078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9565124511719,0.8843157887458801,0.4009522497653961,0.3815228939056396,297.174072265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9564819335937,0.6735137104988098,0.1738438457250595,0.7948898673057556,284.9565124511719,284.95001220703125,304.250732421875,297.54449462890625,300.5292663574219,297.2894897460937,284.9565734863281,1.0,0.5490314960479736,0.9934105277061462,0.9934105277061462,1.0,1.0,-2.88709044456482,1.3393322229385376,1.5477581024169922,0.6335178017616272,0.9428269863128662,0.9428269863128662,0.0,142.79371643066406,149.0,76879.125,0.0,2070.700927734375,1.0,278.1499938964844,282.98272705078125,300.5440673828125,305.5436096191406,293.1499938964844,293.1499938964844,278.1499938964844,35691.90625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8392403721809387,1.0,0.0,0.0,3.802203416824341,3.8022289276123047,9.646371381677454e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12505.171875,0.0,1706.7855224609375,1895.4371337890625,0.0,2834.618896484375,0.9392295479774476,1.0,0.0,3.0,1.0,0.0
17684940,297.1290283203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9570617675781,0.8512222170829773,0.3608690202236175,0.3266983926296234,297.09405517578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9570617675781,0.9683383107185364,0.5215710401535034,0.4950138032436371,297.4727478027344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9570617675781,0.9990000128746032,0.6305479407310486,0.4099431335926056,297.165771484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9570617675781,0.8812040686607361,0.4011029899120331,0.3817389607429504,297.1738586425781,297.1499938964844,293.1499938964844,0.0,-0.0,284.95703125,0.6714231967926025,0.1741257905960083,0.7965356111526489,284.9570617675781,284.95001220703125,304.2554626464844,297.5606994628906,300.5301818847656,297.28680419921875,284.95709228515625,1.0,0.5511845946311951,0.9907016158103944,0.9907016158103944,1.0,1.0,-2.8936927318573,1.3424444198608398,1.55124831199646,0.6350361704826355,0.947827696800232,0.947827696800232,0.0,144.85597229003906,152.0,77128.3984375,0.0,2091.9169921875,1.0,278.1499938964844,282.9803771972656,300.5610656738281,305.5770568847656,293.1499938964844,293.1499938964844,278.1499938964844,35629.47265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8393604159355164,1.0,0.0,0.0,3.816434621810913,3.816460132598877,9.718717137729982e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12554.470703125,0.0,1723.439697265625,1895.4371337890625,0.0,2835.740234375,0.9423853754997252,1.0,0.0,3.0,1.0,0.0
17685000,297.1290283203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9570617675781,0.8512222170829773,0.3608690202236175,0.3266983926296234,297.09405517578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9570617675781,0.9683383107185364,0.5215710401535034,0.4950138032436371,297.4727478027344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9570617675781,0.9990000128746032,0.6305479407310486,0.4099431335926056,297.165771484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9570617675781,0.8812040686607361,0.4011029899120331,0.3817389607429504,297.1738586425781,297.1499938964844,293.1499938964844,0.0,-0.0,284.95703125,0.6714231967926025,0.1741257905960083,0.7965356111526489,284.9570617675781,284.95001220703125,304.2554626464844,297.5606994628906,300.5301818847656,297.28680419921875,284.95709228515625,1.0,0.5511845946311951,0.9907016158103944,0.9907016158103944,1.0,1.0,-2.8936927318573,1.3424444198608398,1.55124831199646,0.6350361704826355,0.947827696800232,0.947827696800232,0.0,144.85597229003906,152.0,77128.3984375,0.0,2091.9169921875,1.0,278.1499938964844,282.9803771972656,300.5610656738281,305.5770568847656,293.1499938964844,293.1499938964844,278.1499938964844,35629.47265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8393604159355164,1.0,0.0,0.0,3.816434621810913,3.816460132598877,9.718717137729982e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12554.470703125,0.0,1723.439697265625,1895.4371337890625,0.0,2835.740234375,0.9423853754997252,1.0,0.0,3.0,1.0,0.0
17685060,297.1282043457031,297.1499938964844,293.1499938964844,0.0,-0.0,284.957275390625,0.8476526141166687,0.360518604516983,0.3264705240726471,297.0936584472656,297.1499938964844,293.1499938964844,0.0,-0.0,284.957275390625,0.9639341831207277,0.5208223462104797,0.4943967163562774,297.46343994140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.957275390625,0.9990000128746032,0.6336690783500671,0.4150438010692596,297.1651306152344,297.1499938964844,293.1499938964844,0.0,-0.0,284.957275390625,0.877669632434845,0.4012348055839538,0.3819477558135986,297.1732788085937,297.1499938964844,293.1499938964844,0.0,-0.0,284.957275390625,0.6689621210098267,0.1743668764829635,0.7980470657348633,284.957275390625,284.95001220703125,304.2601318359375,297.5768737792969,300.52996826171875,297.28204345703125,284.9573059082031,1.0,0.5535918474197388,0.9877591133117676,0.9877591133117676,1.0,1.0,-2.900876045227051,1.3458261489868164,1.5550498962402344,0.6366919875144958,0.952793836593628,0.952793836593628,0.0,147.23129272460938,155.0,77390.15625,0.0,2115.75341796875,1.0,278.1499938964844,282.9775695800781,300.5777282714844,305.61114501953125,293.1499938964844,293.1499938964844,278.1499938964844,35595.95703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8395605087280273,1.0,0.0,0.0,3.831642389297485,3.831668138504028,9.796325457500643e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12605.9443359375,0.0,1741.6265869140625,1895.4371337890625,0.0,2837.609130859375,0.9457833766937256,1.0,0.0,3.0,1.0,0.0
17685120,297.1282043457031,297.1499938964844,293.1499938964844,0.0,-0.0,284.957275390625,0.8476526141166687,0.360518604516983,0.3264705240726471,297.0936584472656,297.1499938964844,293.1499938964844,0.0,-0.0,284.957275390625,0.9639341831207277,0.5208223462104797,0.4943967163562774,297.46343994140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.957275390625,0.9990000128746032,0.6336690783500671,0.4150438010692596,297.1651306152344,297.1499938964844,293.1499938964844,0.0,-0.0,284.957275390625,0.877669632434845,0.4012348055839538,0.3819477558135986,297.1732788085937,297.1499938964844,293.1499938964844,0.0,-0.0,284.957275390625,0.6689621210098267,0.1743668764829635,0.7980470657348633,284.957275390625,284.95001220703125,304.2601318359375,297.5768737792969,300.52996826171875,297.28204345703125,284.9573059082031,1.0,0.5535918474197388,0.9877591133117676,0.9877591133117676,1.0,1.0,-2.900876045227051,1.3458261489868164,1.5550498962402344,0.6366919875144958,0.952793836593628,0.952793836593628,0.0,147.23129272460938,155.0,77390.15625,0.0,2115.75341796875,1.0,278.1499938964844,282.9775695800781,300.5777282714844,305.61114501953125,293.1499938964844,293.1499938964844,278.1499938964844,35595.95703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8395605087280273,1.0,0.0,0.0,3.831642389297485,3.831668138504028,9.796325457500643e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12605.9443359375,0.0,1741.6265869140625,1895.4371337890625,0.0,2837.609130859375,0.9457833766937256,1.0,0.0,3.0,1.0,0.0
17685180,297.1271667480469,297.1499938964844,293.1499938964844,0.0,-0.0,284.95733642578125,0.8438296914100647,0.3601308465003967,0.3262162804603576,297.0931701660156,297.1499938964844,293.1499938964844,0.0,-0.0,284.95733642578125,0.9590599536895752,0.5200541019439697,0.4937694072723388,297.4511413574219,297.1499938964844,293.1499938964844,0.0,-0.0,284.95733642578125,0.9990000128746032,0.6363264322280884,0.4206399321556091,297.16436767578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.95733642578125,0.8738532066345215,0.4013473689556122,0.3821466863155365,297.17236328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.95733642578125,0.6662383675575256,0.1745662242174148,0.7994069457054138,284.95733642578125,284.95001220703125,304.2646484375,297.5928955078125,300.5287475585937,297.27557373046875,284.9573669433594,1.0,0.5561829209327698,0.9848166108131408,0.9848166108131408,1.0,1.0,-2.908417224884033,1.3493778705596924,1.5590392351150513,0.6384376883506775,0.9577221870422364,0.9577221870422364,0.0,149.8531036376953,158.0,77657.6484375,0.0,2141.531005859375,1.0,278.1499938964844,282.9745483398437,300.593994140625,305.6453552246094,293.1499938964844,293.1499938964844,278.1499938964844,35581.50390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8398091793060303,1.0,0.0,0.0,3.8473052978515625,3.847331285476685,9.876579269985086e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12658.4482421875,0.0,1760.658447265625,1895.4371337890625,0.0,2839.9326171875,0.949300229549408,1.0,0.0,3.0,1.0,0.0
17685240,297.1271667480469,297.1499938964844,293.1499938964844,0.0,-0.0,284.95733642578125,0.8438296914100647,0.3601308465003967,0.3262162804603576,297.0931701660156,297.1499938964844,293.1499938964844,0.0,-0.0,284.95733642578125,0.9590599536895752,0.5200541019439697,0.4937694072723388,297.4511413574219,297.1499938964844,293.1499938964844,0.0,-0.0,284.95733642578125,0.9990000128746032,0.6363264322280884,0.4206399321556091,297.16436767578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.95733642578125,0.8738532066345215,0.4013473689556122,0.3821466863155365,297.17236328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.95733642578125,0.6662383675575256,0.1745662242174148,0.7994069457054138,284.95733642578125,284.95001220703125,304.2646484375,297.5928955078125,300.5287475585937,297.27557373046875,284.9573669433594,1.0,0.5561829209327698,0.9848166108131408,0.9848166108131408,1.0,1.0,-2.908417224884033,1.3493778705596924,1.5590392351150513,0.6384376883506775,0.9577221870422364,0.9577221870422364,0.0,149.8531036376953,158.0,77657.6484375,0.0,2141.531005859375,1.0,278.1499938964844,282.9745483398437,300.593994140625,305.6453552246094,293.1499938964844,293.1499938964844,278.1499938964844,35581.50390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8398091793060303,1.0,0.0,0.0,3.8473052978515625,3.847331285476685,9.876579269985086e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12658.4482421875,0.0,1760.658447265625,1895.4371337890625,0.0,2839.9326171875,0.949300229549408,1.0,0.0,3.0,1.0,0.0
17685300,297.1265869140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.95733642578125,0.8419047594070435,0.3599297106266022,0.3260839581489563,297.0928955078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.95733642578125,0.956538736820221,0.5196664333343506,0.4934538006782532,297.4444885253906,297.1499938964844,293.1499938964844,0.0,-0.0,284.95733642578125,0.9990000128746032,0.6375634074211121,0.4235103130340576,297.1640014648437,297.1499938964844,293.1499938964844,0.0,-0.0,284.95733642578125,0.8719265460968018,0.4014000296592712,0.3822441697120666,297.171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.95733642578125,0.6648536324501038,0.1746578514575958,0.8000568151473999,284.95733642578125,284.95001220703125,304.26678466796875,297.6007995605469,300.5279846191406,297.2720642089844,284.9573669433594,1.0,0.5575056672096252,0.98334538936615,0.98334538936615,1.0,1.0,-2.912229061126709,1.3511724472045898,1.5610567331314087,0.6393203735351562,0.9601805806159972,0.9601805806159972,0.0,151.20774841308594,158.0,77791.609375,0.0,2154.75341796875,1.0,278.1499938964844,282.9729919433594,300.60205078125,305.6623840332031,293.1499938964844,293.1499938964844,278.1499938964844,35578.10546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8399440050125122,1.0,0.0,0.0,3.8551628589630127,3.855188846588135,9.916964245348936e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12684.7705078125,0.0,1770.2916259765625,1895.4371337890625,0.0,2841.19189453125,0.9510660767555236,1.0,0.0,3.0,1.0,0.0
17685360,297.1260070800781,297.1499938964844,293.1499938964844,0.0,-0.0,284.95733642578125,0.8399558663368225,0.3597201704978943,0.3259452283382416,297.09259033203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.95733642578125,0.9539454579353333,0.5192743539810181,0.4931354224681854,297.43731689453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.95733642578125,0.9990000128746032,0.6386911273002625,0.4264500439167022,297.1636047363281,297.1499938964844,293.1499938964844,0.0,-0.0,284.95733642578125,0.8699734807014465,0.4014481604099273,0.3823387920856476,297.1713256835937,297.1499938964844,293.1499938964844,0.0,-0.0,284.95733642578125,0.663439154624939,0.1747404336929321,0.8006712198257446,284.95733642578125,284.95001220703125,304.26885986328125,297.608642578125,300.5269775390625,297.26824951171875,284.9573669433594,1.0,0.5588522553443909,0.9818262457847596,0.9818262457847596,1.0,1.0,-2.916065216064453,1.3529754877090454,1.5630898475646973,0.640207052230835,0.962632417678833,0.962632417678833,0.0,152.600830078125,161.0,77925.1640625,0.0,2168.242431640625,1.0,278.1499938964844,282.9714660644531,300.60992431640625,305.6792907714844,293.1499938964844,293.1499938964844,278.1499938964844,35576.71875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8400816321372986,1.0,0.0,0.0,3.863003492355346,3.8630294799804688,9.957342399502522e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12711.025390625,0.0,1779.9566650390625,1895.4371337890625,0.0,2842.47802734375,0.9528316855430604,1.0,0.0,3.0,1.0,0.0
17685420,297.124755859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.95733642578125,0.8360607028007507,0.3592849671840668,0.3256553411483764,297.09197998046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.95733642578125,0.9486414194107056,0.5184823274612427,0.4924935698509216,297.4220886230469,297.1499938964844,293.1499938964844,0.0,-0.0,284.95733642578125,0.9990000128746032,0.6407333016395569,0.4324277639389038,297.1628112792969,297.1499938964844,293.1499938964844,0.0,-0.0,284.95733642578125,0.8660703897476196,0.401536077260971,0.3825225234031677,297.170166015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.95733642578125,0.6605956554412842,0.1748888045549392,0.8018333911895752,284.95733642578125,284.95001220703125,304.27264404296875,297.6240234375,300.5245666503906,297.2602233886719,284.9573669433594,1.0,0.5615794658660889,0.9787879586219788,0.9787879586219788,1.0,1.0,-2.923750400543213,1.356584072113037,1.5671663284301758,0.6419817805290222,0.9675261974334716,0.9675261974334716,0.0,155.45542907714844,164.0,78190.4375,0.0,2195.680908203125,1.0,278.1499938964844,282.96844482421875,300.6253967285156,305.71270751953125,293.1499938964844,293.1499938964844,278.1499938964844,35578.37890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8403686285018921,1.0,0.0,0.0,3.878584384918213,3.878610610961914,1.0037828133135918e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12763.2509765625,0.0,1799.308349609375,1895.4371337890625,0.0,2845.15966796875,0.956343412399292,1.0,0.0,3.0,1.0,0.0
17685480,297.124755859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.95733642578125,0.8360607028007507,0.3592849671840668,0.3256553411483764,297.09197998046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.95733642578125,0.9486414194107056,0.5184823274612427,0.4924935698509216,297.4220886230469,297.1499938964844,293.1499938964844,0.0,-0.0,284.95733642578125,0.9990000128746032,0.6407333016395569,0.4324277639389038,297.1628112792969,297.1499938964844,293.1499938964844,0.0,-0.0,284.95733642578125,0.8660703897476196,0.401536077260971,0.3825225234031677,297.170166015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.95733642578125,0.6605956554412842,0.1748888045549392,0.8018333911895752,284.95733642578125,284.95001220703125,304.27264404296875,297.6240234375,300.5245666503906,297.2602233886719,284.9573669433594,1.0,0.5615794658660889,0.9787879586219788,0.9787879586219788,1.0,1.0,-2.923750400543213,1.356584072113037,1.5671663284301758,0.6419817805290222,0.9675261974334716,0.9675261974334716,0.0,155.45542907714844,164.0,78190.4375,0.0,2195.680908203125,1.0,278.1499938964844,282.96844482421875,300.6253967285156,305.71270751953125,293.1499938964844,293.1499938964844,278.1499938964844,35578.37890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8403686285018921,1.0,0.0,0.0,3.878584384918213,3.878610610961914,1.0037828133135918e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12763.2509765625,0.0,1799.308349609375,1895.4371337890625,0.0,2845.15966796875,0.956343412399292,1.0,0.0,3.0,1.0,0.0
17685540,297.1234436035156,297.1499938964844,293.1499938964844,0.0,-0.0,284.95733642578125,0.8321962952613831,0.3588294982910156,0.3253493905067444,297.0913391113281,297.1499938964844,293.1499938964844,0.0,-0.0,284.95733642578125,0.9432405829429626,0.517680287361145,0.4918447434902191,297.406005859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.95733642578125,0.9990000128746032,0.6425002217292786,0.43848517537117,297.1619873046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.95733642578125,0.862209141254425,0.401613175868988,0.3826985955238342,297.1689453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.95733642578125,0.6577653884887695,0.1750172525644302,0.8029147386550903,284.95733642578125,284.95001220703125,304.27587890625,297.638916015625,300.5216369628906,297.251708984375,284.9573669433594,1.0,0.5643320083618164,0.9757497310638428,0.9757497310638428,1.0,1.0,-2.931396961212158,1.3601691722869873,1.5712279081344604,0.6437450051307678,0.9724053144454956,0.9724053144454956,0.0,158.3787078857422,167.0,78451.765625,0.0,2223.53076171875,1.0,278.1499938964844,282.9654846191406,300.6403503417969,305.7453918457031,293.1499938964844,293.1499938964844,278.1499938964844,35583.99609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8406657576560974,1.0,0.0,0.0,3.893933296203613,3.8939597606658936,1.011743165690859e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12814.7958984375,0.0,1818.547119140625,1895.4371337890625,0.0,2847.93603515625,0.9598072171211244,1.0,0.0,3.0,1.0,0.0
17685600,297.1234436035156,297.1499938964844,293.1499938964844,0.0,-0.0,284.95733642578125,0.8321962952613831,0.3588294982910156,0.3253493905067444,297.0913391113281,297.1499938964844,293.1499938964844,0.0,-0.0,284.95733642578125,0.9432405829429626,0.517680287361145,0.4918447434902191,297.406005859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.95733642578125,0.9990000128746032,0.6425002217292786,0.43848517537117,297.1619873046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.95733642578125,0.862209141254425,0.401613175868988,0.3826985955238342,297.1689453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.95733642578125,0.6577653884887695,0.1750172525644302,0.8029147386550903,284.95733642578125,284.95001220703125,304.27587890625,297.638916015625,300.5216369628906,297.251708984375,284.9573669433594,1.0,0.5643320083618164,0.9757497310638428,0.9757497310638428,1.0,1.0,-2.931396961212158,1.3601691722869873,1.5712279081344604,0.6437450051307678,0.9724053144454956,0.9724053144454956,0.0,158.3787078857422,167.0,78451.765625,0.0,2223.53076171875,1.0,278.1499938964844,282.9654846191406,300.6403503417969,305.7453918457031,293.1499938964844,293.1499938964844,278.1499938964844,35583.99609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8406657576560974,1.0,0.0,0.0,3.893933296203613,3.8939597606658936,1.011743165690859e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12814.7958984375,0.0,1818.547119140625,1895.4371337890625,0.0,2847.93603515625,0.9598072171211244,1.0,0.0,3.0,1.0,0.0
17685660,297.1221008300781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9573059082031,0.8283698558807373,0.3583492338657379,0.3250229656696319,297.0906677246094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9573059082031,0.9377943873405457,0.516865611076355,0.4911861419677734,297.3890380859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9573059082031,0.9990000128746032,0.6439173221588135,0.4445885121822357,297.1611633300781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9573059082031,0.8584112524986267,0.4016764461994171,0.3828637599945068,297.167724609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9573059082031,0.6549649238586426,0.175123929977417,0.8039044737815857,284.9573059082031,284.95001220703125,304.2784118652344,297.6532287597656,300.5180969238281,297.24273681640625,284.95733642578125,1.0,0.5670908093452454,0.972666323184967,0.972666323184967,1.0,1.0,-2.9389302730560303,1.3636916875839231,1.575238585472107,0.6454756259918213,0.9772562980651855,0.9772562980651855,0.0,161.3540496826172,170.0,78706.6875,0.0,2251.58544921875,1.0,278.1499938964844,282.962646484375,300.6546325683594,305.7769775390625,293.1499938964844,293.1499938964844,278.1499938964844,35591.19921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8409583568572998,1.0,0.0,0.0,3.908894062042236,3.9089205265045166,1.0195325330641936e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12865.150390625,0.0,1837.4512939453125,1895.4371337890625,0.0,2850.67041015625,0.9631875157356262,1.0,0.0,3.0,1.0,0.0
17685720,297.1221008300781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9573059082031,0.8283698558807373,0.3583492338657379,0.3250229656696319,297.0906677246094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9573059082031,0.9377943873405457,0.516865611076355,0.4911861419677734,297.3890380859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9573059082031,0.9990000128746032,0.6439173221588135,0.4445885121822357,297.1611633300781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9573059082031,0.8584112524986267,0.4016764461994171,0.3828637599945068,297.167724609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9573059082031,0.6549649238586426,0.175123929977417,0.8039044737815857,284.9573059082031,284.95001220703125,304.2784118652344,297.6532287597656,300.5180969238281,297.24273681640625,284.95733642578125,1.0,0.5670908093452454,0.972666323184967,0.972666323184967,1.0,1.0,-2.9389302730560303,1.3636916875839231,1.575238585472107,0.6454756259918213,0.9772562980651855,0.9772562980651855,0.0,161.3540496826172,170.0,78706.6875,0.0,2251.58544921875,1.0,278.1499938964844,282.962646484375,300.6546325683594,305.7769775390625,293.1499938964844,293.1499938964844,278.1499938964844,35591.19921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8409583568572998,1.0,0.0,0.0,3.908894062042236,3.9089205265045166,1.0195325330641936e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12865.150390625,0.0,1837.4512939453125,1895.4371337890625,0.0,2850.67041015625,0.9631875157356262,1.0,0.0,3.0,1.0,0.0
17685780,297.1207275390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9569091796875,0.8244912624359131,0.357849657535553,0.324684202671051,297.0899658203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9569091796875,0.9322175979614258,0.5160387754440308,0.4905216991901397,297.37255859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9569091796875,0.9990000128746032,0.6451866626739502,0.4502114057540893,297.1603088378906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9569091796875,0.8545892834663391,0.4017268419265747,0.3830223381519317,297.1664733886719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9569091796875,0.6521366238594055,0.1752154678106308,0.8048486709594727,284.9569091796875,284.95001220703125,304.2801513671875,297.66680908203125,300.5143127441406,297.23394775390625,284.9569091796875,1.0,0.5697986483573914,0.9695829153060912,0.9695829153060912,1.0,1.0,-2.9457356929779053,1.366852045059204,1.5788836479187012,0.6470291614532471,0.98162180185318,0.98162180185318,0.0,164.42042541503906,173.0,78942.5703125,0.0,2278.998291015625,1.0,278.1499938964844,282.959716796875,300.6682434082031,305.80694580078125,293.1499938964844,293.1499938964844,278.1499938964844,35611.96484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8412496447563171,1.0,0.0,0.0,3.922987222671509,3.923013925552368,1.0268973937854753e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12912.1015625,0.0,1855.496826171875,1895.4371337890625,0.0,2853.392578125,0.966376781463623,1.0,0.0,3.0,1.0,0.0
17685840,297.1207275390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9569091796875,0.8244912624359131,0.357849657535553,0.324684202671051,297.0899658203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9569091796875,0.9322175979614258,0.5160387754440308,0.4905216991901397,297.37255859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9569091796875,0.9990000128746032,0.6451866626739502,0.4502114057540893,297.1603088378906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9569091796875,0.8545892834663391,0.4017268419265747,0.3830223381519317,297.1664733886719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9569091796875,0.6521366238594055,0.1752154678106308,0.8048486709594727,284.9569091796875,284.95001220703125,304.2801513671875,297.66680908203125,300.5143127441406,297.23394775390625,284.9569091796875,1.0,0.5697986483573914,0.9695829153060912,0.9695829153060912,1.0,1.0,-2.9457356929779053,1.366852045059204,1.5788836479187012,0.6470291614532471,0.98162180185318,0.98162180185318,0.0,164.42042541503906,173.0,78942.5703125,0.0,2278.998291015625,1.0,278.1499938964844,282.959716796875,300.6682434082031,305.80694580078125,293.1499938964844,293.1499938964844,278.1499938964844,35611.96484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8412496447563171,1.0,0.0,0.0,3.922987222671509,3.923013925552368,1.0268973937854753e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12912.1015625,0.0,1855.496826171875,1895.4371337890625,0.0,2853.392578125,0.966376781463623,1.0,0.0,3.0,1.0,0.0
17685900,297.1199951171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9557189941406,0.8222866654396057,0.3575884699821472,0.3245159685611725,297.08953857421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9556884765625,0.9290484189987184,0.515614926815033,0.490192174911499,297.36578369140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9556884765625,0.9985275268554688,0.6459146738052368,0.4517032504081726,297.1598205566406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9557189941406,0.8524097204208374,0.4017419219017029,0.3831042945384979,297.1658020019531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9557800292969,0.6505147814750671,0.1752527058124542,0.805335521697998,284.9557189941406,284.95001220703125,304.2807006835937,297.67333984375,300.512451171875,297.23016357421875,284.9555969238281,1.0,0.5710617303848267,0.9680412411689758,0.9680412411689758,1.0,1.0,-2.947678565979004,1.3677104711532593,1.5799680948257446,0.6474712491035461,0.9827703237533568,0.9827703237533568,0.0,166.13250732421875,173.0,79029.390625,0.0,2290.9873046875,1.0,278.1499938964844,282.95770263671875,300.6746520996094,305.8202514648437,293.1499938964844,293.1499938964844,278.1499938964844,35648.89453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8413761258125305,1.0,0.0,0.0,3.929032564163208,3.929059505462648,1.0300648227712372e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12930.19140625,0.0,1863.5010986328125,1895.4371337890625,0.0,2854.574951171875,0.967755138874054,1.0,0.0,3.0,1.0,0.0
17685960,297.11920166015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.95391845703125,0.8199512362480164,0.3573185205459595,0.3243446052074432,297.0890197753906,297.1499938964844,293.1499938964844,0.0,-0.0,284.95391845703125,0.9257068037986756,0.5151815414428711,0.489859402179718,297.36102294921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9538879394531,0.9968233704566956,0.6468038558959961,0.452369213104248,297.15924072265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.95391845703125,0.8501102924346924,0.401747465133667,0.3831830620765686,297.16510009765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9540100097656,0.6487999558448792,0.1752837896347046,0.8058173656463623,284.95391845703125,284.95001220703125,304.2809753417969,297.6796264648437,300.51092529296875,297.2272644042969,284.9537658691406,1.0,0.5722389817237854,0.9665027856826782,0.9665027856826782,1.0,1.0,-2.948570728302002,1.3680568933486938,1.580513834953308,0.6476389169692993,0.9829715490341188,0.9829715490341188,0.0,167.92440795898438,176.0,79088.4453125,0.0,2301.559814453125,1.0,278.1499938964844,282.9555969238281,300.6806640625,305.8314514160156,293.1499938964844,293.1499938964844,278.1499938964844,35709.94921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8414582014083862,1.0,0.0,0.0,3.9336869716644287,3.933713674545288,1.032506588671822e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12942.93359375,0.0,1869.942138671875,1895.4371337890625,0.0,2855.342041015625,0.968834400177002,1.0,0.0,3.0,1.0,0.0
17686020,297.11773681640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9520874023437,0.8155887722969055,0.3567776978015899,0.3239862620830536,297.08807373046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9520874023437,0.91954904794693,0.5143086910247803,0.4891736507415771,297.3551330566406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9520874023437,0.9937058687210084,0.6488591432571411,0.4538235664367676,297.1581420898437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9520874023437,0.8459135890007019,0.4017486274242401,0.3833178877830505,297.16387939453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9521179199219,0.6456824541091919,0.1753463447093963,0.8067182898521423,284.9520874023437,284.95001220703125,304.2807312011719,297.6914978027344,300.5084533691406,297.223388671875,284.9520568847656,1.0,0.574476420879364,0.9634259939193726,0.9634259939193726,1.0,1.0,-2.950312614440918,1.3687363862991333,1.5815761089324951,0.6479128003120422,0.9833680391311646,0.9833680391311646,0.0,171.30738830566406,179.0,79186.4453125,0.0,2321.67138671875,1.0,278.1499938964844,282.9534912109375,300.6918334960937,305.8501281738281,293.1499938964844,293.1499938964844,278.1499938964844,35806.5234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.84149569272995,1.0,0.0,0.0,3.940143585205078,3.9401705265045166,1.0358990039094351e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12964.072265625,0.0,1878.9976806640625,1895.4371337890625,0.0,2855.69287109375,0.970355212688446,1.0,0.0,3.0,1.0,0.0
17686080,297.11773681640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9520874023437,0.8155887722969055,0.3567776978015899,0.3239862620830536,297.08807373046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9520874023437,0.91954904794693,0.5143086910247803,0.4891736507415771,297.3551330566406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9520874023437,0.9937058687210084,0.6488591432571411,0.4538235664367676,297.1581420898437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9520874023437,0.8459135890007019,0.4017486274242401,0.3833178877830505,297.16387939453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9521179199219,0.6456824541091919,0.1753463447093963,0.8067182898521423,284.9520874023437,284.95001220703125,304.2807312011719,297.6914978027344,300.5084533691406,297.223388671875,284.9520568847656,1.0,0.574476420879364,0.9634259939193726,0.9634259939193726,1.0,1.0,-2.950312614440918,1.3687363862991333,1.5815761089324951,0.6479128003120422,0.9833680391311646,0.9833680391311646,0.0,171.30738830566406,179.0,79186.4453125,0.0,2321.67138671875,1.0,278.1499938964844,282.9534912109375,300.6918334960937,305.8501281738281,293.1499938964844,293.1499938964844,278.1499938964844,35806.5234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.84149569272995,1.0,0.0,0.0,3.940143585205078,3.9401705265045166,1.0358990039094351e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12964.072265625,0.0,1878.9976806640625,1895.4371337890625,0.0,2855.69287109375,0.970355212688446,1.0,0.0,3.0,1.0,0.0
17686140,297.11651611328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9516906738281,0.8114805221557617,0.3562392890453338,0.3236227333545685,297.08721923828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9516906738281,0.9139400720596312,0.5134358406066895,0.4884792268276214,297.3503112792969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9516906738281,0.990825891494751,0.6509490609169006,0.4553530514240265,297.1570739746094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9516906738281,0.8420904278755188,0.4017395377159118,0.3834355771541595,297.1628723144531,297.1499938964844,293.1499938964844,0.0,-0.0,284.95172119140625,0.6428645253181458,0.1754140704870224,0.8076047301292419,284.9516906738281,284.95001220703125,304.279296875,297.70233154296875,300.5057983398437,297.2202453613281,284.9516906738281,1.0,0.5766186118125916,0.960349142551422,0.960349142551422,1.0,1.0,-2.952086925506592,1.3694268465042114,1.5826599597930908,0.6481937766075134,0.9842648506164552,0.9842648506164552,0.0,174.53016662597656,182.0,79275.0546875,0.0,2341.060302734375,1.0,278.1499938964844,282.9527587890625,300.7023010253906,305.866943359375,293.1499938964844,293.1499938964844,278.1499938964844,35852.734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8414687514305115,1.0,0.0,0.0,3.945098161697388,3.945125102996826,1.0385058430983918e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12983.6181640625,0.0,1885.739990234375,1895.4371337890625,0.0,2855.44091796875,0.9715074300765992,1.0,0.0,3.0,1.0,0.0
17686200,297.11651611328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9516906738281,0.8114805221557617,0.3562392890453338,0.3236227333545685,297.08721923828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9516906738281,0.9139400720596312,0.5134358406066895,0.4884792268276214,297.3503112792969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9516906738281,0.990825891494751,0.6509490609169006,0.4553530514240265,297.1570739746094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9516906738281,0.8420904278755188,0.4017395377159118,0.3834355771541595,297.1628723144531,297.1499938964844,293.1499938964844,0.0,-0.0,284.95172119140625,0.6428645253181458,0.1754140704870224,0.8076047301292419,284.9516906738281,284.95001220703125,304.279296875,297.70233154296875,300.5057983398437,297.2202453613281,284.9516906738281,1.0,0.5766186118125916,0.960349142551422,0.960349142551422,1.0,1.0,-2.952086925506592,1.3694268465042114,1.5826599597930908,0.6481937766075134,0.9842648506164552,0.9842648506164552,0.0,174.53016662597656,182.0,79275.0546875,0.0,2341.060302734375,1.0,278.1499938964844,282.9527587890625,300.7023010253906,305.866943359375,293.1499938964844,293.1499938964844,278.1499938964844,35852.734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8414687514305115,1.0,0.0,0.0,3.945098161697388,3.945125102996826,1.0385058430983918e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12983.6181640625,0.0,1885.739990234375,1895.4371337890625,0.0,2855.44091796875,0.9715074300765992,1.0,0.0,3.0,1.0,0.0
17686260,297.1153869628906,297.1499938964844,293.1499938964844,0.0,-0.0,284.95166015625,0.8074764609336853,0.355694979429245,0.3232525587081909,297.0864562988281,297.1499938964844,293.1499938964844,0.0,-0.0,284.95166015625,0.908757984638214,0.5125589370727539,0.4877787828445434,297.34539794921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.95166015625,0.9880229830741882,0.6529615521430969,0.4568429291248321,297.156005859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.95166015625,0.8385006189346313,0.4017167091369629,0.3835379779338836,297.1619873046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.95166015625,0.6402384042739868,0.1754835397005081,0.8084878325462341,284.95166015625,284.95001220703125,304.27655029296875,297.7120361328125,300.5025634765625,297.21710205078125,284.95166015625,1.0,0.5786983966827393,0.9573734998703004,0.9573734998703004,1.0,1.0,-2.953775882720948,1.3700765371322632,1.5836994647979736,0.6484583616256714,0.9853389263153076,0.9853389263153076,0.0,177.67449951171875,185.0,79355.984375,0.0,2359.923828125,1.0,278.1499938964844,282.95245361328125,300.7118530273437,305.8823547363281,293.1499938964844,293.1499938964844,278.1499938964844,35876.0078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8414362072944641,1.0,0.0,0.0,3.949374675750733,3.949401617050171,1.040758434101008e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,13001.6171875,0.0,1891.4378662109373,1895.4371337890625,0.0,2855.13671875,0.972489595413208,1.0,0.0,3.0,1.0,0.0
17686320,297.1153869628906,297.1499938964844,293.1499938964844,0.0,-0.0,284.95166015625,0.8074764609336853,0.355694979429245,0.3232525587081909,297.0864562988281,297.1499938964844,293.1499938964844,0.0,-0.0,284.95166015625,0.908757984638214,0.5125589370727539,0.4877787828445434,297.34539794921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.95166015625,0.9880229830741882,0.6529615521430969,0.4568429291248321,297.156005859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.95166015625,0.8385006189346313,0.4017167091369629,0.3835379779338836,297.1619873046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.95166015625,0.6402384042739868,0.1754835397005081,0.8084878325462341,284.95166015625,284.95001220703125,304.27655029296875,297.7120361328125,300.5025634765625,297.21710205078125,284.95166015625,1.0,0.5786983966827393,0.9573734998703004,0.9573734998703004,1.0,1.0,-2.953775882720948,1.3700765371322632,1.5836994647979736,0.6484583616256714,0.9853389263153076,0.9853389263153076,0.0,177.67449951171875,185.0,79355.984375,0.0,2359.923828125,1.0,278.1499938964844,282.95245361328125,300.7118530273437,305.8823547363281,293.1499938964844,293.1499938964844,278.1499938964844,35876.0078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8414362072944641,1.0,0.0,0.0,3.949374675750733,3.949401617050171,1.040758434101008e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,13001.6171875,0.0,1891.4378662109373,1895.4371337890625,0.0,2855.13671875,0.972489595413208,1.0,0.0,3.0,1.0,0.0
17686380,297.11431884765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9516296386719,0.8035126328468323,0.3551407754421234,0.3228729665279388,297.0857238769531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9516296386719,0.9039767384529114,0.5116750001907349,0.4870707988739013,297.34051513671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9516296386719,0.9852533936500548,0.6549125909805298,0.4582884609699249,297.1549987792969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9516296386719,0.8350810408592224,0.4016819894313812,0.3836274147033691,297.16119384765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9516296386719,0.6377522349357605,0.1755518466234207,0.809361457824707,284.9516296386719,284.95001220703125,304.2723999023437,297.7204895019531,300.4986572265625,297.21405029296875,284.9516296386719,1.0,0.5807349681854248,0.9543978571891784,0.9543978571891784,1.0,1.0,-2.955364465713501,1.3706724643707275,1.5846920013427734,0.6486967206001282,0.9863978624343872,0.9863978624343872,0.0,180.7760467529297,188.0,79429.1015625,0.0,2378.41162109375,1.0,278.1499938964844,282.9522399902344,300.7203063964844,305.8962097167969,293.1499938964844,293.1499938964844,278.1499938964844,35890.8828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.841418981552124,1.0,0.0,0.0,3.953188419342041,3.9532155990600586,1.0427694405734655e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,13017.861328125,0.0,1896.4814453125,1895.4371337890625,0.0,2854.975830078125,0.9733606576919556,1.0,0.0,3.0,1.0,0.0
17686440,297.11431884765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9516296386719,0.8035126328468323,0.3551407754421234,0.3228729665279388,297.0857238769531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9516296386719,0.9039767384529114,0.5116750001907349,0.4870707988739013,297.34051513671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9516296386719,0.9852533936500548,0.6549125909805298,0.4582884609699249,297.1549987792969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9516296386719,0.8350810408592224,0.4016819894313812,0.3836274147033691,297.16119384765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9516296386719,0.6377522349357605,0.1755518466234207,0.809361457824707,284.9516296386719,284.95001220703125,304.2723999023437,297.7204895019531,300.4986572265625,297.21405029296875,284.9516296386719,1.0,0.5807349681854248,0.9543978571891784,0.9543978571891784,1.0,1.0,-2.955364465713501,1.3706724643707275,1.5846920013427734,0.6486967206001282,0.9863978624343872,0.9863978624343872,0.0,180.7760467529297,188.0,79429.1015625,0.0,2378.41162109375,1.0,278.1499938964844,282.9522399902344,300.7203063964844,305.8962097167969,293.1499938964844,293.1499938964844,278.1499938964844,35890.8828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.841418981552124,1.0,0.0,0.0,3.953188419342041,3.9532155990600586,1.0427694405734655e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,13017.861328125,0.0,1896.4814453125,1895.4371337890625,0.0,2854.975830078125,0.9733606576919556,1.0,0.0,3.0,1.0,0.0
17686500,297.11376953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9515686035156,0.8015680313110352,0.354859709739685,0.3226794898509979,297.0853576660156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9515686035156,0.9017309546470642,0.5112301111221313,0.4867139160633087,297.3381042480469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9515686035156,0.9838760495185852,0.6558705568313599,0.4589981734752655,297.15447998046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9515686035156,0.8334230184555054,0.4016610085964203,0.3836682736873626,297.16082763671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9515686035156,0.6365516781806946,0.1755851656198501,0.8097935914993286,284.9515686035156,284.95001220703125,304.26971435546875,297.7242126464844,300.4964904785156,297.2125549316406,284.9515991210937,1.0,0.5817413330078125,0.95291006565094,0.95291006565094,1.0,1.0,-2.956124782562256,1.3709521293640137,1.5851726531982422,0.6488068699836731,0.9868906140327454,0.9868906140327454,0.0,182.3174591064453,188.0,79462.7890625,0.0,2387.55419921875,1.0,278.1499938964844,282.9521179199219,300.7240600585937,305.9024963378906,293.1499938964844,293.1499938964844,278.1499938964844,35897.30078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8414215445518494,1.0,0.0,0.0,3.9549427032470703,3.954969644546509,1.0436951924930329e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,13025.3115234375,0.0,1898.8009033203125,1895.4371337890625,0.0,2854.999755859375,0.9737607836723328,1.0,0.0,3.0,1.0,0.0
17686560,297.1132507324219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9515075683594,0.7996510863304138,0.3545755743980407,0.3224832415580749,297.0849914550781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9515075683594,0.8995288014411926,0.5107827186584473,0.4863546788692474,297.33575439453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9515075683594,0.9825022220611572,0.6568157076835632,0.4596988558769226,297.15399169921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9515075683594,0.8317955732345581,0.401637315750122,0.3837064504623413,297.1604919433594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9515075683594,0.6353762745857239,0.1756176501512527,0.810221791267395,284.9515075683594,284.95001220703125,304.26666259765625,297.72760009765625,300.4941101074219,297.2110900878906,284.9515075683594,1.0,0.582740306854248,0.9514176845550536,0.9514176845550536,1.0,1.0,-2.956860303878784,1.371218204498291,1.5856420993804932,0.6489102840423584,0.9873443245887756,0.9873443245887756,0.0,183.8538055419922,191.0,79494.234375,0.0,2396.630859375,1.0,278.1499938964844,282.9520263671875,300.7274780273437,305.9082946777344,293.1499938964844,293.1499938964844,278.1499938964844,35903.53125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8414302468299866,1.0,0.0,0.0,3.9565820693969727,3.9566092491149902,1.0445605767017696e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,13032.236328125,0.0,1900.972412109375,1895.4371337890625,0.0,2855.080810546875,0.9741347432136536,1.0,0.0,3.0,1.0,0.0
17686620,297.1122131347656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9513244628906,0.7958940863609314,0.3539984822273254,0.3220827877521515,297.0842590332031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9513244628906,0.8952193856239319,0.5098811984062195,0.4856297373771667,297.3310852050781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9513244628906,0.9797629714012146,0.658672571182251,0.4610765278339386,297.1529846191406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9513244628906,0.8286213874816895,0.4015832543373108,0.3837761282920837,297.1598205566406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9513244628906,0.6330926418304443,0.1756801754236221,0.8110664486885071,284.9513244628906,284.95001220703125,304.2592468261719,297.73321533203125,300.4888000488281,297.2082214355469,284.9513244628906,1.0,0.5847194194793701,0.948432981967926,0.948432981967926,1.0,1.0,-2.9582629203796387,1.371713161468506,1.5865497589111328,0.6490993499755859,0.9881215691566468,0.9881215691566468,0.0,186.9159393310547,194.0,79550.625,0.0,2414.62060546875,1.0,278.1499938964844,282.9518737792969,300.7332763671875,305.91845703125,293.1499938964844,293.1499938964844,278.1499938964844,35916.2734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.841473400592804,1.0,0.0,0.0,3.959519863128662,3.95954704284668,1.0461124020366697e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,13044.5322265625,0.0,1904.8804931640625,1895.4371337890625,0.0,2855.484375,0.9748055338859558,1.0,0.0,3.0,1.0,0.0
