time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17686680,297.1122131347656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9513244628906,0.7958940863609314,0.3539984822273254,0.3220827877521515,297.0842590332031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9513244628906,0.8952193856239319,0.5098811984062195,0.4856297373771667,297.3310852050781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9513244628906,0.9797629714012146,0.658672571182251,0.4610765278339386,297.1529846191406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9513244628906,0.8286213874816895,0.4015832543373108,0.3837761282920837,297.1598205566406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9513244628906,0.6330926418304443,0.1756801754236221,0.8110664486885071,284.9513244628906,284.95001220703125,304.2592468261719,297.73321533203125,300.4888000488281,297.2082214355469,284.9513244628906,1.0,0.5847194194793701,0.948432981967926,0.948432981967926,1.0,1.0,-2.9582629203796387,1.371713161468506,1.5865497589111328,0.6490993499755859,0.9881215691566468,0.9881215691566468,0.0,186.9159393310547,194.0,79550.625,0.0,2414.62060546875,1.0,278.1499938964844,282.9518737792969,300.7332763671875,305.91845703125,293.1499938964844,293.1499938964844,278.1499938964844,35916.2734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.841473400592804,1.0,0.0,0.0,3.959519863128662,3.95954704284668,1.0461124020366697e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,13044.5322265625,0.0,1904.8804931640625,1895.4371337890625,0.0,2855.484375,0.9748055338859558,1.0,0.0,3.0,1.0,0.0
17686740,297.1111755371094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9510803222656,0.7922315001487732,0.3534076511859894,0.3216699659824371,297.0835266113281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9510803222656,0.8910275101661682,0.5089684724807739,0.4848943054676056,297.3265380859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9510803222656,0.9770284295082092,0.6604771018028259,0.4624180495738983,297.15203857421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9510803222656,0.8255389928817749,0.4015191495418548,0.3838360607624054,297.1592102050781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9510803222656,0.6308865547180176,0.1757384687662124,0.8118917942047119,284.9510803222656,284.95001220703125,304.25,297.7372436523437,300.4826354980469,297.2054443359375,284.9510803222656,1.0,0.5866738557815552,0.9454482793807985,0.9454482793807985,1.0,1.0,-2.959559917449951,1.372151494026184,1.587408423423767,0.6492604613304138,0.988670527935028,0.988670527935028,0.0,189.96746826171875,197.0,79596.6328125,0.0,2432.380859375,1.0,278.1499938964844,282.9517822265625,300.7374267578125,305.92633056640625,293.1499938964844,293.1499938964844,278.1499938964844,35930.23828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8415407538414001,1.0,0.0,0.0,3.961894989013672,3.9619221687316895,1.0473677320987915e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,13054.3544921875,0.0,1908.07373046875,1895.4371337890625,0.0,2856.11376953125,0.9753498435020448,1.0,0.0,3.0,1.0,0.0
17686800,297.1111755371094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9510803222656,0.7922315001487732,0.3534076511859894,0.3216699659824371,297.0835266113281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9510803222656,0.8910275101661682,0.5089684724807739,0.4848943054676056,297.3265380859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9510803222656,0.9770284295082092,0.6604771018028259,0.4624180495738983,297.15203857421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9510803222656,0.8255389928817749,0.4015191495418548,0.3838360607624054,297.1592102050781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9510803222656,0.6308865547180176,0.1757384687662124,0.8118917942047119,284.9510803222656,284.95001220703125,304.25,297.7372436523437,300.4826354980469,297.2054443359375,284.9510803222656,1.0,0.5866738557815552,0.9454482793807985,0.9454482793807985,1.0,1.0,-2.959559917449951,1.372151494026184,1.587408423423767,0.6492604613304138,0.988670527935028,0.988670527935028,0.0,189.96746826171875,197.0,79596.6328125,0.0,2432.380859375,1.0,278.1499938964844,282.9517822265625,300.7374267578125,305.92633056640625,293.1499938964844,293.1499938964844,278.1499938964844,35930.23828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8415407538414001,1.0,0.0,0.0,3.961894989013672,3.9619221687316895,1.0473677320987915e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,13054.3544921875,0.0,1908.07373046875,1895.4371337890625,0.0,2856.11376953125,0.9753498435020448,1.0,0.0,3.0,1.0,0.0
17686860,297.1079406738281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9495544433594,0.7882697582244873,0.3525775372982025,0.3211064040660858,297.0804748535156,297.1499938964844,293.1499938964844,0.0,-0.0,284.94952392578125,0.8865463733673096,0.5078091025352478,0.4839962422847748,297.31988525390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.94952392578125,0.9739225506782532,0.6620137691497803,0.4636233747005462,297.1488037109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9495544433594,0.8221710920333862,0.4012061953544616,0.3837316036224365,297.15606689453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9495849609375,0.6283483505249023,0.1755260229110717,0.8118665218353271,284.9495544433594,284.95001220703125,304.2400207519531,297.7406311035156,300.47491455078125,297.20050048828125,284.949462890625,1.0,0.5885015726089478,0.942474126815796,0.942474126815796,1.0,1.0,-2.9590978622436523,1.3717255592346191,1.5873724222183228,0.6489874124526978,0.9875947833061218,0.9875947833061218,0.0,193.1947479248047,200.0,79594.4765625,0.0,2447.826416015625,1.0,278.1499938964844,282.9511413574219,300.7406921386719,305.93072509765625,293.1499938964844,293.1499938964844,278.1499938964844,35980.58984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.841552734375,1.0,0.0,0.0,3.9623520374298096,3.962378978729248,1.0476093166289502e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,13055.318359375,0.0,1909.07568359375,1895.4371337890625,0.0,2856.225830078125,0.9754757881164552,1.0,0.0,3.0,1.0,0.0
17686920,297.1079406738281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9495544433594,0.7882697582244873,0.3525775372982025,0.3211064040660858,297.0804748535156,297.1499938964844,293.1499938964844,0.0,-0.0,284.94952392578125,0.8865463733673096,0.5078091025352478,0.4839962422847748,297.31988525390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.94952392578125,0.9739225506782532,0.6620137691497803,0.4636233747005462,297.1488037109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9495544433594,0.8221710920333862,0.4012061953544616,0.3837316036224365,297.15606689453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9495849609375,0.6283483505249023,0.1755260229110717,0.8118665218353271,284.9495544433594,284.95001220703125,304.2400207519531,297.7406311035156,300.47491455078125,297.20050048828125,284.949462890625,1.0,0.5885015726089478,0.942474126815796,0.942474126815796,1.0,1.0,-2.9590978622436523,1.3717255592346191,1.5873724222183228,0.6489874124526978,0.9875947833061218,0.9875947833061218,0.0,193.1947479248047,200.0,79594.4765625,0.0,2447.826416015625,1.0,278.1499938964844,282.9511413574219,300.7406921386719,305.93072509765625,293.1499938964844,293.1499938964844,278.1499938964844,35980.58984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.841552734375,1.0,0.0,0.0,3.9623520374298096,3.962378978729248,1.0476093166289502e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,13055.318359375,0.0,1909.07568359375,1895.4371337890625,0.0,2856.225830078125,0.9754757881164552,1.0,0.0,3.0,1.0,0.0
17686980,297.1032409667969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9471740722656,0.784030556678772,0.3515554666519165,0.3203693628311157,297.0758056640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9471740722656,0.8818027377128601,0.5064423680305481,0.4829038381576538,297.311767578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9471435546875,0.9704462885856628,0.6633191704750061,0.4646688103675842,297.1439514160156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9471740722656,0.818513035774231,0.4006838798522949,0.3834303319454193,297.15093994140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9472351074219,0.6254404783248901,0.1750671714544296,0.8107544779777527,284.9471740722656,284.95001220703125,304.2303771972656,297.7442932128906,300.4663391113281,297.1940002441406,284.9470520019531,1.0,0.5901376008987427,0.9395000338554382,0.9395000338554382,1.0,1.0,-2.95645809173584,1.3702402114868164,1.5862178802490234,0.6481296420097351,0.984540581703186,0.984540581703186,0.0,196.56106567382807,203.0,79529.0234375,0.0,2459.97998046875,1.0,278.1499938964844,282.95074462890625,300.7436218261719,305.9305725097656,293.1499938964844,293.1499938964844,278.1499938964844,36069.95703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8413863778114319,1.0,0.0,0.0,3.9593684673309326,3.95939564704895,1.0460323665029136e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,13044.53515625,0.0,1905.931640625,1895.4371337890625,0.0,2854.6708984375,0.9748485684394836,1.0,0.0,3.0,1.0,0.0
17687040,297.1032409667969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9471740722656,0.784030556678772,0.3515554666519165,0.3203693628311157,297.0758056640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9471740722656,0.8818027377128601,0.5064423680305481,0.4829038381576538,297.311767578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9471435546875,0.9704462885856628,0.6633191704750061,0.4646688103675842,297.1439514160156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9471740722656,0.818513035774231,0.4006838798522949,0.3834303319454193,297.15093994140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9472351074219,0.6254404783248901,0.1750671714544296,0.8107544779777527,284.9471740722656,284.95001220703125,304.2303771972656,297.7442932128906,300.4663391113281,297.1940002441406,284.9470520019531,1.0,0.5901376008987427,0.9395000338554382,0.9395000338554382,1.0,1.0,-2.95645809173584,1.3702402114868164,1.5862178802490234,0.6481296420097351,0.984540581703186,0.984540581703186,0.0,196.56106567382807,203.0,79529.0234375,0.0,2459.97998046875,1.0,278.1499938964844,282.95074462890625,300.7436218261719,305.9305725097656,293.1499938964844,293.1499938964844,278.1499938964844,36069.95703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8413863778114319,1.0,0.0,0.0,3.9593684673309326,3.95939564704895,1.0460323665029136e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,13044.53515625,0.0,1905.931640625,1895.4371337890625,0.0,2854.6708984375,0.9748485684394836,1.0,0.0,3.0,1.0,0.0
17687100,297.1006164550781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9460754394531,0.7818706631660461,0.3509933948516845,0.3199505805969238,297.0731506347656,297.1499938964844,293.1499938964844,0.0,-0.0,284.946044921875,0.8793988823890686,0.5057014226913452,0.482298880815506,297.30743408203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.946044921875,0.9686275124549866,0.6639039516448975,0.4651413261890411,297.14117431640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.946044921875,0.8166245222091675,0.4003650248050689,0.3832205235958099,297.1478881835937,297.1499938964844,293.1499938964844,0.0,-0.0,284.94610595703125,0.6238933205604553,0.1747651845216751,0.8098501563072205,284.946044921875,284.95001220703125,304.2256774902344,297.7462158203125,300.4618835449219,297.1903991699219,284.9459533691406,1.0,0.5908803939819336,0.938012957572937,0.938012957572937,1.0,1.0,-2.9544568061828613,1.3691667318344116,1.5852900743484497,0.6475131511688232,0.9824833869934082,0.9824833869934082,0.0,198.25906372070312,203.0,79474.6640625,0.0,2464.87451171875,1.0,278.1499938964844,282.95098876953125,300.7451171875,305.9289855957031,293.1499938964844,293.1499938964844,278.1499938964844,36119.39453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8412355184555054,1.0,0.0,0.0,3.956439733505249,3.956466674804688,1.0444854297020356e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,13035.201171875,0.0,1902.5386962890625,1895.4371337890625,0.0,2853.2607421875,0.9742162227630616,1.0,0.0,3.0,1.0,0.0
17687160,297.097900390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9450988769531,0.7797101140022278,0.3504051268100738,0.3195058703422546,297.0703430175781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9450988769531,0.877000629901886,0.5049298405647278,0.4816626310348511,297.302978515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.945068359375,0.966779887676239,0.66444993019104,0.4655854701995849,297.1382751464844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9450988769531,0.8147154450416565,0.4000158309936523,0.3829794526100158,297.1446533203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.94512939453125,0.6223040223121643,0.1744240671396255,0.8087552189826965,284.9450988769531,284.95001220703125,304.22100830078125,297.7481994628906,300.4573669433594,297.1866760253906,284.94500732421875,1.0,0.5915758609771729,0.9365931749343872,0.9365931749343872,1.0,1.0,-2.9520857334136963,1.3679182529449463,1.5841673612594604,0.6467973589897156,0.9802016615867616,0.9802016615867616,0.0,199.9529266357422,206.0,79408.125,0.0,2469.0634765625,1.0,278.1499938964844,282.9515686035156,300.7466735839844,305.9265441894531,293.1499938964844,293.1499938964844,278.1499938964844,36167.2578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8410425782203674,1.0,0.0,0.0,3.952624320983887,3.952651500701904,1.042471922119148e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,13023.6923828125,0.0,1897.9920654296875,1895.4371337890625,0.0,2851.457763671875,0.973383903503418,1.0,0.0,3.0,1.0,0.0
17687220,297.0923767089844,297.1499938964844,293.1499938964844,0.0,-0.0,284.94366455078125,0.7754303812980652,0.3491668999195099,0.3185561001300812,297.06451416015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.94366455078125,0.8722652792930603,0.5033137798309326,0.4803158342838287,297.2939453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9436340332031,0.9630430340766908,0.665444552898407,0.4664026498794555,297.13232421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.94366455078125,0.8108615279197693,0.3992461860179901,0.3824241161346435,297.13787841796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9436950683594,0.6190319657325745,0.1736485660076141,0.8061109185218811,284.94366455078125,284.95001220703125,304.2117919921875,297.752197265625,300.44830322265625,297.1791076660156,284.9435729980469,1.0,0.5928429961204529,0.9337536096572876,0.9337536096572876,1.0,1.0,-2.946460485458374,1.3649933338165283,1.5814672708511353,0.6451191902160645,0.9752311706542968,0.9752311706542968,0.0,203.3105926513672,209.0,79245.390625,0.0,2475.649169921875,1.0,278.1499938964844,282.95361328125,300.7499389648437,305.9197082519531,293.1499938964844,293.1499938964844,278.1499938964844,36252.44140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.840549647808075,1.0,0.0,0.0,3.94277572631836,3.942802906036377,1.037283482219209e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12995.4482421875,0.0,1885.983154296875,1895.4371337890625,0.0,2846.85107421875,0.9712136387825012,1.0,0.0,3.0,1.0,0.0
17687280,297.0923767089844,297.1499938964844,293.1499938964844,0.0,-0.0,284.94366455078125,0.7754303812980652,0.3491668999195099,0.3185561001300812,297.06451416015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.94366455078125,0.8722652792930603,0.5033137798309326,0.4803158342838287,297.2939453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9436340332031,0.9630430340766908,0.665444552898407,0.4664026498794555,297.13232421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.94366455078125,0.8108615279197693,0.3992461860179901,0.3824241161346435,297.13787841796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9436950683594,0.6190319657325745,0.1736485660076141,0.8061109185218811,284.94366455078125,284.95001220703125,304.2117919921875,297.752197265625,300.44830322265625,297.1791076660156,284.9435729980469,1.0,0.5928429961204529,0.9337536096572876,0.9337536096572876,1.0,1.0,-2.946460485458374,1.3649933338165283,1.5814672708511353,0.6451191902160645,0.9752311706542968,0.9752311706542968,0.0,203.3105926513672,209.0,79245.390625,0.0,2475.649169921875,1.0,278.1499938964844,282.95361328125,300.7499389648437,305.9197082519531,293.1499938964844,293.1499938964844,278.1499938964844,36252.44140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.840549647808075,1.0,0.0,0.0,3.94277572631836,3.942802906036377,1.037283482219209e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12995.4482421875,0.0,1885.983154296875,1895.4371337890625,0.0,2846.85107421875,0.9712136387825012,1.0,0.0,3.0,1.0,0.0
17687340,297.0868530273437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9428100585937,0.7712342143058777,0.3478558957576751,0.3175365924835205,297.0586242675781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9428100585937,0.867638885974884,0.5016099810600281,0.4788814187049866,297.2848815917969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9428100585937,0.9592806100845336,0.6663121581077576,0.4671289324760437,297.1263732910156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9428100585937,0.806959867477417,0.3983921706676483,0.3817839026451111,297.1309509277344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9428405761719,0.6156378388404846,0.1727655380964279,0.8029473423957825,284.9428100585937,284.95001220703125,304.2026672363281,297.7562866210937,300.4391784667969,297.17144775390625,284.9427490234375,1.0,0.5939571261405945,0.9309139847755432,0.9309139847755432,1.0,1.0,-2.9398117065429688,1.3615714311599731,1.5782402753829956,0.6431512832641602,0.9699679017066956,0.9699679017066956,0.0,206.6143951416016,212.0,79048.875,0.0,2480.055908203125,1.0,278.1499938964844,282.95672607421875,300.75341796875,305.9106750488281,293.1499938964844,293.1499938964844,278.1499938964844,36318.14453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8399327397346497,1.0,0.0,0.0,3.9304041862487793,3.930430889129639,1.0307840057066642e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12961.3310546875,0.0,1870.6446533203125,1895.4371337890625,0.0,2841.086669921875,0.9684655666351318,1.0,0.0,3.0,1.0,0.0
17687400,297.0868530273437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9428100585937,0.7712342143058777,0.3478558957576751,0.3175365924835205,297.0586242675781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9428100585937,0.867638885974884,0.5016099810600281,0.4788814187049866,297.2848815917969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9428100585937,0.9592806100845336,0.6663121581077576,0.4671289324760437,297.1263732910156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9428100585937,0.806959867477417,0.3983921706676483,0.3817839026451111,297.1309509277344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9428405761719,0.6156378388404846,0.1727655380964279,0.8029473423957825,284.9428100585937,284.95001220703125,304.2026672363281,297.7562866210937,300.4391784667969,297.17144775390625,284.9427490234375,1.0,0.5939571261405945,0.9309139847755432,0.9309139847755432,1.0,1.0,-2.9398117065429688,1.3615714311599731,1.5782402753829956,0.6431512832641602,0.9699679017066956,0.9699679017066956,0.0,206.6143951416016,212.0,79048.875,0.0,2480.055908203125,1.0,278.1499938964844,282.95672607421875,300.75341796875,305.9106750488281,293.1499938964844,293.1499938964844,278.1499938964844,36318.14453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8399327397346497,1.0,0.0,0.0,3.9304041862487793,3.930430889129639,1.0307840057066642e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12961.3310546875,0.0,1870.6446533203125,1895.4371337890625,0.0,2841.086669921875,0.9684655666351318,1.0,0.0,3.0,1.0,0.0
17687460,297.0814514160156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9423217773437,0.767137885093689,0.3464908897876739,0.3164665102958679,297.0527648925781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9423217773437,0.8631346821784973,0.4998400509357452,0.4773824214935303,297.27587890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9423217773437,0.9555136561393738,0.6670781373977661,0.4677835702896118,297.1204528808594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9423217773437,0.803023099899292,0.3974757492542267,0.3810822665691376,297.12408447265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9423217773437,0.6121151447296143,0.1718066930770874,0.7994230389595032,284.9423217773437,284.95001220703125,304.19354248046875,297.7603759765625,300.4300537109375,297.16387939453125,284.9422607421875,1.0,0.5949603319168091,0.9281914830207824,0.9281914830207824,1.0,1.0,-2.932429552078247,1.3578009605407717,1.574628472328186,0.6409821510314941,0.964583694934845,0.964583694934845,0.0,209.874740600586,215.0,78829.15625,0.0,2482.874267578125,1.0,278.1499938964844,282.96051025390625,300.7569885253906,305.9001770019531,293.1499938964844,293.1499938964844,278.1499938964844,36370.17578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.839232861995697,1.0,0.0,0.0,3.916367292404175,3.916393995285034,1.0234346063953126e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12923.203125,0.0,1853.1705322265625,1895.4371337890625,0.0,2834.548583984375,0.9653339982032776,1.0,0.0,3.0,1.0,0.0
17687520,297.0814514160156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9423217773437,0.767137885093689,0.3464908897876739,0.3164665102958679,297.0527648925781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9423217773437,0.8631346821784973,0.4998400509357452,0.4773824214935303,297.27587890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9423217773437,0.9555136561393738,0.6670781373977661,0.4677835702896118,297.1204528808594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9423217773437,0.803023099899292,0.3974757492542267,0.3810822665691376,297.12408447265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9423217773437,0.6121151447296143,0.1718066930770874,0.7994230389595032,284.9423217773437,284.95001220703125,304.19354248046875,297.7603759765625,300.4300537109375,297.16387939453125,284.9422607421875,1.0,0.5949603319168091,0.9281914830207824,0.9281914830207824,1.0,1.0,-2.932429552078247,1.3578009605407717,1.574628472328186,0.6409821510314941,0.964583694934845,0.964583694934845,0.0,209.874740600586,215.0,78829.15625,0.0,2482.874267578125,1.0,278.1499938964844,282.96051025390625,300.7569885253906,305.9001770019531,293.1499938964844,293.1499938964844,278.1499938964844,36370.17578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.839232861995697,1.0,0.0,0.0,3.916367292404175,3.916393995285034,1.0234346063953126e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12923.203125,0.0,1853.1705322265625,1895.4371337890625,0.0,2834.548583984375,0.9653339982032776,1.0,0.0,3.0,1.0,0.0
17687580,297.0762023925781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9420166015625,0.7631356716156006,0.3450704514980316,0.3153455257415771,297.0469970703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9420166015625,0.8587440848350525,0.4980015158653259,0.4758175909519195,297.2669372558594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9420166015625,0.9517391920089722,0.6677342057228088,0.4683615565299988,297.1146850585937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9420166015625,0.7991324663162231,0.3964951932430267,0.3803187608718872,297.1174011230469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9420166015625,0.608445942401886,0.1707744747400283,0.7955554723739624,284.9420166015625,284.95001220703125,304.1843566894531,297.7643737792969,300.4209289550781,297.15643310546875,284.9419860839844,1.0,0.5958573818206787,0.9254690408706664,0.9254690408706664,1.0,1.0,-2.924328327178955,1.3536804914474487,1.5706477165222168,0.6386114358901978,0.9590967893600464,0.9590967893600464,0.0,213.09556579589844,218.0,78587.4140625,0.0,2484.154052734375,1.0,278.1499938964844,282.9647827148437,300.7606201171875,305.8882141113281,293.1499938964844,293.1499938964844,278.1499938964844,36410.78515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8384593725204468,1.0,0.0,0.0,3.9008498191833496,3.900876522064209,1.0153405582968844e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12881.263671875,0.0,1833.8546142578125,1895.4371337890625,0.0,2827.324462890625,0.9618633985519408,1.0,0.0,3.0,1.0,0.0
17687640,297.0762023925781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9420166015625,0.7631356716156006,0.3450704514980316,0.3153455257415771,297.0469970703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9420166015625,0.8587440848350525,0.4980015158653259,0.4758175909519195,297.2669372558594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9420166015625,0.9517391920089722,0.6677342057228088,0.4683615565299988,297.1146850585937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9420166015625,0.7991324663162231,0.3964951932430267,0.3803187608718872,297.1174011230469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9420166015625,0.608445942401886,0.1707744747400283,0.7955554723739624,284.9420166015625,284.95001220703125,304.1843566894531,297.7643737792969,300.4209289550781,297.15643310546875,284.9419860839844,1.0,0.5958573818206787,0.9254690408706664,0.9254690408706664,1.0,1.0,-2.924328327178955,1.3536804914474487,1.5706477165222168,0.6386114358901978,0.9590967893600464,0.9590967893600464,0.0,213.09556579589844,218.0,78587.4140625,0.0,2484.154052734375,1.0,278.1499938964844,282.9647827148437,300.7606201171875,305.8882141113281,293.1499938964844,293.1499938964844,278.1499938964844,36410.78515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8384593725204468,1.0,0.0,0.0,3.9008498191833496,3.900876522064209,1.0153405582968844e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12881.263671875,0.0,1833.8546142578125,1895.4371337890625,0.0,2827.324462890625,0.9618633985519408,1.0,0.0,3.0,1.0,0.0
17687700,297.0736083984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.94189453125,0.7611691951751709,0.3443417251110077,0.3147681951522827,297.04412841796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.94189453125,0.8565897345542908,0.4970592260360718,0.4750131666660309,297.26251220703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.94189453125,0.94985032081604,0.668024480342865,0.4686242938041687,297.1118469238281,297.1499938964844,293.1499938964844,0.0,-0.0,284.94189453125,0.7972076535224915,0.3959835171699524,0.3799165189266205,297.1141052246094,297.1499938964844,293.1499938964844,0.0,-0.0,284.94189453125,0.6065848469734192,0.1702348589897155,0.7935129404067993,284.94189453125,284.95001220703125,304.1796875,297.76629638671875,300.41632080078125,297.1527404785156,284.9418640136719,1.0,0.5962727069854736,0.924107789993286,0.924107789993286,1.0,1.0,-2.920043706893921,1.3515058755874634,1.5685378313064575,0.6373611688613892,0.9563186168670654,0.9563186168670654,0.0,214.6947021484375,218.0,78459.46875,0.0,2484.302490234375,1.0,278.1499938964844,282.9670715332031,300.76239013671875,305.8817443847656,293.1499938964844,293.1499938964844,278.1499938964844,36428.5625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8380509614944458,1.0,0.0,0.0,3.892637252807617,3.892663955688477,1.011069912237872e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12859.0634765625,0.0,1823.6602783203125,1895.4371337890625,0.0,2823.5107421875,0.96002459526062,1.0,0.0,3.0,1.0,0.0
17687760,297.0710754394531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9418029785156,0.7592242360115051,0.343600183725357,0.3141793310642242,297.04132080078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9418029785156,0.8544605374336243,0.4961006939411163,0.4741935431957245,297.2580871582031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9418029785156,0.9479590654373168,0.6682875752449036,0.4688683748245239,297.1090393066406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9418029785156,0.7952950596809387,0.3954567313194275,0.3795000612735748,297.11090087890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9418029785156,0.6047065258026123,0.1696794182062149,0.7913981080055237,284.9418029785156,284.95001220703125,304.1749572753906,297.7681884765625,300.4117431640625,297.1490783691406,284.9417724609375,1.0,0.5966662764549255,0.9228199124336244,0.9228199124336244,1.0,1.0,-2.915600776672364,1.3492590188980105,1.566341757774353,0.6360728740692139,0.9535173177719116,0.9535173177719116,0.0,216.2873687744141,221.0,78326.859375,0.0,2484.124267578125,1.0,278.1499938964844,282.9694519042969,300.7641296386719,305.8749389648437,293.1499938964844,293.1499938964844,278.1499938964844,36444.91015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8376285433769226,1.0,0.0,0.0,3.8841300010681152,3.884156465530396,1.0066553386423038e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12836.046875,0.0,1813.126220703125,1895.4371337890625,0.0,2819.567138671875,0.9581191539764404,1.0,0.0,3.0,1.0,0.0
17687820,297.0661315917969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9416198730469,0.7553983926773071,0.3420824110507965,0.3129703104496002,297.0357360839844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9416198730469,0.8502758741378784,0.4941397309303283,0.4725127518177032,297.24932861328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9416198730469,0.9441741108894348,0.6687399744987488,0.4693054556846618,297.1035461425781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9416198730469,0.7915079593658447,0.3943626582622528,0.3786287605762481,297.1046142578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9416198730469,0.600903332233429,0.1685264855623245,0.7869764566421509,284.9416198730469,284.95001220703125,304.16534423828125,297.77178955078125,300.4024963378906,297.1418762207031,284.94158935546875,1.0,0.597396731376648,0.92024427652359,0.92024427652359,1.0,1.0,-2.906288385391236,1.344556450843811,1.5617319345474243,0.6333827376365662,0.9478440284729004,0.9478440284729004,0.0,219.4572296142578,224.0,78048.75,0.0,2482.903076171875,1.0,278.1499938964844,282.9744567871094,300.7674560546875,305.8603210449219,293.1499938964844,293.1499938964844,278.1499938964844,36475.37109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8367490768432617,1.0,0.0,0.0,3.866326332092285,3.8663525581359854,9.974480690289056e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12787.7578125,0.0,1791.19091796875,1895.4371337890625,0.0,2811.357421875,0.9541301131248474,1.0,0.0,3.0,1.0,0.0
17687880,297.0661315917969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9416198730469,0.7553983926773071,0.3420824110507965,0.3129703104496002,297.0357360839844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9416198730469,0.8502758741378784,0.4941397309303283,0.4725127518177032,297.24932861328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9416198730469,0.9441741108894348,0.6687399744987488,0.4693054556846618,297.1035461425781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9416198730469,0.7915079593658447,0.3943626582622528,0.3786287605762481,297.1046142578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9416198730469,0.600903332233429,0.1685264855623245,0.7869764566421509,284.9416198730469,284.95001220703125,304.16534423828125,297.77178955078125,300.4024963378906,297.1418762207031,284.94158935546875,1.0,0.597396731376648,0.92024427652359,0.92024427652359,1.0,1.0,-2.906288385391236,1.344556450843811,1.5617319345474243,0.6333827376365662,0.9478440284729004,0.9478440284729004,0.0,219.4572296142578,224.0,78048.75,0.0,2482.903076171875,1.0,278.1499938964844,282.9744567871094,300.7674560546875,305.8603210449219,293.1499938964844,293.1499938964844,278.1499938964844,36475.37109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8367490768432617,1.0,0.0,0.0,3.866326332092285,3.8663525581359854,9.974480690289056e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12787.7578125,0.0,1791.19091796875,1895.4371337890625,0.0,2811.357421875,0.9541301131248474,1.0,0.0,3.0,1.0,0.0
17687940,297.06134033203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.94146728515625,0.7516496777534485,0.3405146598815918,0.3117164671421051,297.0302734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.94146728515625,0.846178412437439,0.4921147525310516,0.470771849155426,297.2406616210937,297.1499938964844,293.1499938964844,0.0,-0.0,284.94146728515625,0.9403805136680604,0.6690827012062073,0.4696669280529022,297.09820556640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.94146728515625,0.7877647876739502,0.3932092189788818,0.3777016699314117,297.0985717773437,297.1499938964844,293.1499938964844,0.0,-0.0,284.94146728515625,0.5970305800437927,0.1673142910003662,0.7822862863540649,284.94146728515625,284.95001220703125,304.1553649902344,297.7750549316406,300.39306640625,297.13482666015625,284.94140625,1.0,0.5980496406555176,0.9176685810089112,0.9176685810089112,1.0,1.0,-2.896371603012085,1.3395566940307615,1.5568149089813232,0.6305354237556458,0.9420619010925292,0.9420619010925292,0.0,222.6095123291016,212.0,77752.1171875,0.0,2480.4814453125,1.0,278.1499938964844,282.979736328125,300.7704772949219,305.8441772460937,293.1499938964844,293.1499938964844,278.1499938964844,36503.09765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8358188271522522,1.0,0.0,0.0,3.847400665283203,3.847426652908325,9.877069260255666e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12736.2080078125,0.0,1768.0439453125,1895.4371337890625,0.0,2802.6767578125,0.949890911579132,1.0,0.0,3.0,1.0,0.0
17688000,297.06134033203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.94146728515625,0.7516496777534485,0.3405146598815918,0.3117164671421051,297.0302734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.94146728515625,0.846178412437439,0.4921147525310516,0.470771849155426,297.2406616210937,297.1499938964844,293.1499938964844,0.0,-0.0,284.94146728515625,0.9403805136680604,0.6690827012062073,0.4696669280529022,297.09820556640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.94146728515625,0.7877647876739502,0.3932092189788818,0.3777016699314117,297.0985717773437,297.1499938964844,293.1499938964844,0.0,-0.0,284.94146728515625,0.5970305800437927,0.1673142910003662,0.7822862863540649,284.94146728515625,284.95001220703125,304.1553649902344,297.7750549316406,300.39306640625,297.13482666015625,284.94140625,1.0,0.5980496406555176,0.9176685810089112,0.9176685810089112,1.0,1.0,-2.896371603012085,1.3395566940307615,1.5568149089813232,0.6305354237556458,0.9420619010925292,0.9420619010925292,0.0,222.6095123291016,212.0,77752.1171875,0.0,2480.4814453125,1.0,278.1499938964844,282.979736328125,300.7704772949219,305.8441772460937,293.1499938964844,293.1499938964844,278.1499938964844,36503.09765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8358188271522522,1.0,0.0,0.0,3.847400665283203,3.847426652908325,9.877069260255666e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12736.2080078125,0.0,1768.0439453125,1895.4371337890625,0.0,2802.6767578125,0.949890911579132,1.0,0.0,3.0,1.0,0.0
17688060,297.0569152832031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9395446777344,0.7527226805686951,0.3389376997947693,0.3102004528045654,297.0249938964844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9395446777344,0.8475260138511658,0.4900602102279663,0.468739777803421,297.232177734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9395446777344,0.94380784034729,0.6693661212921143,0.4697930514812469,297.09307861328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9395446777344,0.789409339427948,0.39203080534935,0.376487135887146,297.0928955078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9396057128906,0.5973777770996094,0.166081964969635,0.7762437462806702,284.9395446777344,284.95001220703125,304.1449279785156,297.7779541015625,300.3834533691406,297.1280212402344,284.9394226074219,1.0,0.5941399335861206,0.9152184128761292,0.9152184128761292,1.0,1.0,-2.883533000946045,1.3331295251846311,1.550403356552124,0.6270063519477844,0.9344245791435242,0.9344245791435242,0.0,219.09033203125,200.0,77386.78125,0.0,2439.961181640625,1.0,278.1499938964844,282.984375,300.77294921875,305.8243408203125,293.1499938964844,293.1499938964844,278.1499938964844,36598.65234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8348181843757629,1.0,0.0,0.0,3.8256425857543945,3.8256683349609375,9.76566980170901e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12672.505859375,0.0,1742.1949462890625,1895.4371337890625,0.0,2793.342041015625,0.9450421333312988,1.0,0.0,3.0,1.0,0.0
17688120,297.0569152832031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9395446777344,0.7527226805686951,0.3389376997947693,0.3102004528045654,297.0249938964844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9395446777344,0.8475260138511658,0.4900602102279663,0.468739777803421,297.232177734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9395446777344,0.94380784034729,0.6693661212921143,0.4697930514812469,297.09307861328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9395446777344,0.789409339427948,0.39203080534935,0.376487135887146,297.0928955078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9396057128906,0.5973777770996094,0.166081964969635,0.7762437462806702,284.9395446777344,284.95001220703125,304.1449279785156,297.7779541015625,300.3834533691406,297.1280212402344,284.9394226074219,1.0,0.5941399335861206,0.9152184128761292,0.9152184128761292,1.0,1.0,-2.883533000946045,1.3331295251846311,1.550403356552124,0.6270063519477844,0.9344245791435242,0.9344245791435242,0.0,219.09033203125,200.0,77386.78125,0.0,2439.961181640625,1.0,278.1499938964844,282.984375,300.77294921875,305.8243408203125,293.1499938964844,293.1499938964844,278.1499938964844,36598.65234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8348181843757629,1.0,0.0,0.0,3.8256425857543945,3.8256683349609375,9.76566980170901e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12672.505859375,0.0,1742.1949462890625,1895.4371337890625,0.0,2793.342041015625,0.9450421333312988,1.0,0.0,3.0,1.0,0.0
17688180,297.05322265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9385070800781,0.7566889524459839,0.3373818397521972,0.308558851480484,297.0202941894531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9385070800781,0.852125883102417,0.4879944622516632,0.466545432806015,297.2242736816406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9385070800781,0.9513779282569884,0.6695969700813293,0.4697706997394562,297.08856201171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9385070800781,0.7942615151405334,0.3908472061157226,0.3751161992549896,297.0880126953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9385070800781,0.6002345085144043,0.1648570597171783,0.769508957862854,284.9385070800781,284.95001220703125,304.1340026855469,297.7803955078125,300.3738098144531,297.1218566894531,284.9384155273437,1.0,0.5880923867225647,0.9127682447433472,0.9127682447433472,1.0,1.0,-2.869150400161743,1.3259515762329102,1.543198823928833,0.6230685114860535,0.926297962665558,0.926297962665558,0.0,211.8421630859375,188.0,76967.8125,0.0,2378.771484375,1.0,278.1499938964844,282.9908752441406,300.7745666503906,305.7991943359375,293.1499938964844,293.1499938964844,278.1499938964844,36695.859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8336381912231445,1.0,0.0,0.0,3.7997193336486816,3.7997450828552246,9.633771469452768e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12598.9765625,0.0,1711.62548828125,1895.4371337890625,0.0,2782.3388671875,0.9392879009246826,1.0,0.0,3.0,1.0,0.0
17688240,297.05322265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9385070800781,0.7566889524459839,0.3373818397521972,0.308558851480484,297.0202941894531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9385070800781,0.852125883102417,0.4879944622516632,0.466545432806015,297.2242736816406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9385070800781,0.9513779282569884,0.6695969700813293,0.4697706997394562,297.08856201171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9385070800781,0.7942615151405334,0.3908472061157226,0.3751161992549896,297.0880126953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9385070800781,0.6002345085144043,0.1648570597171783,0.769508957862854,284.9385070800781,284.95001220703125,304.1340026855469,297.7803955078125,300.3738098144531,297.1218566894531,284.9384155273437,1.0,0.5880923867225647,0.9127682447433472,0.9127682447433472,1.0,1.0,-2.869150400161743,1.3259515762329102,1.543198823928833,0.6230685114860535,0.926297962665558,0.926297962665558,0.0,211.8421630859375,188.0,76967.8125,0.0,2378.771484375,1.0,278.1499938964844,282.9908752441406,300.7745666503906,305.7991943359375,293.1499938964844,293.1499938964844,278.1499938964844,36695.859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8336381912231445,1.0,0.0,0.0,3.7997193336486816,3.7997450828552246,9.633771469452768e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12598.9765625,0.0,1711.62548828125,1895.4371337890625,0.0,2782.3388671875,0.9392879009246826,1.0,0.0,3.0,1.0,0.0
17688300,297.0516967773437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9383850097656,0.7594965100288391,0.3366131484508514,0.3077142536640167,297.0181579589844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9383850097656,0.8553495407104492,0.4869599342346191,0.4654122591018677,297.2205810546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9383850097656,0.9561901688575744,0.6696935892105103,0.4697211384773254,297.0865478515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9383850097656,0.7975761294364929,0.3902555704116821,0.3743965923786163,297.0858764648437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9383850097656,0.602340579032898,0.1642507165670395,0.7660054564476013,284.9383850097656,284.95001220703125,304.1283264160156,297.78143310546875,300.3690185546875,297.1190490722656,284.9383239746094,1.0,0.584513783454895,0.9115431904792786,0.9115431904792786,1.0,1.0,-2.861637592315674,1.3222041130065918,1.5394333600997925,0.6210212111473083,0.9223548769950868,0.9223548769950868,0.0,207.34133911132807,188.0,76746.8359375,0.0,2343.543701171875,1.0,278.1499938964844,282.99468994140625,300.7752685546875,305.7855529785156,293.1499938964844,293.1499938964844,278.1499938964844,36726.96484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8329920768737793,1.0,0.0,0.0,3.785802125930786,3.78582763671875,9.563329967932075e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12560.33984375,0.0,1695.21044921875,1895.4371337890625,0.0,2776.31640625,0.9361864924430848,1.0,0.0,3.0,1.0,0.0
17688360,297.0502624511719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9384155273437,0.7627004384994507,0.3358478248119354,0.3068618178367615,297.01617431640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9384155273437,0.8590182662010193,0.4859235882759094,0.4642657041549682,297.2169494628906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9384155273437,0.9613814353942872,0.6697782874107361,0.4696549475193023,297.08465576171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9384155273437,0.8012990951538086,0.3896630108356476,0.3736644685268402,297.0838928222656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9384155273437,0.6047434210777283,0.1636470556259155,0.7624580264091492,284.9384155273437,284.95001220703125,304.1224670410156,297.78228759765625,300.3641967773437,297.1163635253906,284.9383544921875,1.0,0.5807247161865234,0.9103832840919496,0.9103832840919496,1.0,1.0,-2.854010343551636,1.3184045553207395,1.535605788230896,0.6189529895782471,0.9185047745704652,0.9185047745704652,0.0,202.5307006835937,176.0,76521.703125,0.0,2306.78125,1.0,278.1499938964844,282.99871826171875,300.77587890625,305.7715148925781,293.1499938964844,293.1499938964844,278.1499938964844,36750.609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8323274254798889,1.0,0.0,0.0,3.77155327796936,3.771578550338745,9.491475907452696e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12521.05078125,0.0,1678.457275390625,1895.4371337890625,0.0,2770.1220703125,0.9330073595046996,1.0,0.0,3.0,1.0,0.0
17688420,297.0477600097656,297.1499938964844,293.1499938964844,0.0,-0.0,284.93865966796875,0.7703122496604919,0.3343220055103302,0.3051355183124542,297.012451171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.93865966796875,0.8677119612693787,0.483839601278305,0.4619341492652893,297.21002197265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.93865966796875,0.9726319909095764,0.6699000000953674,0.4694693088531494,297.0811767578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.93865966796875,0.8098600506782532,0.388469398021698,0.372164636850357,297.0804138183594,297.1499938964844,293.1499938964844,0.0,-0.0,284.93865966796875,0.6103854179382324,0.1624443680047989,0.7552524209022522,284.93865966796875,284.95001220703125,304.1102294921875,297.7835693359375,300.3544311523437,297.1112976074219,284.9386291503906,1.0,0.5726107954978943,0.908063530921936,0.908063530921936,1.0,1.0,-2.8384463787078857,1.3106502294540403,1.5277962684631348,0.614753007888794,0.9110679030418396,0.9110679030418396,0.0,192.15977478027344,164.0,76060.9296875,0.0,2229.64697265625,1.0,278.1499938964844,283.007080078125,300.7767944335937,305.742431640625,293.1499938964844,293.1499938964844,278.1499938964844,36778.8125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8309493660926819,1.0,0.0,0.0,3.74235773086548,3.742382764816284,9.345098419544228e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12440.876953125,0.0,1644.34375,1895.4371337890625,0.0,2757.285400390625,0.926483690738678,1.0,0.0,3.0,1.0,0.0
17688480,297.0477600097656,297.1499938964844,293.1499938964844,0.0,-0.0,284.93865966796875,0.7703122496604919,0.3343220055103302,0.3051355183124542,297.012451171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.93865966796875,0.8677119612693787,0.483839601278305,0.4619341492652893,297.21002197265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.93865966796875,0.9726319909095764,0.6699000000953674,0.4694693088531494,297.0811767578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.93865966796875,0.8098600506782532,0.388469398021698,0.372164636850357,297.0804138183594,297.1499938964844,293.1499938964844,0.0,-0.0,284.93865966796875,0.6103854179382324,0.1624443680047989,0.7552524209022522,284.93865966796875,284.95001220703125,304.1102294921875,297.7835693359375,300.3544311523437,297.1112976074219,284.9386291503906,1.0,0.5726107954978943,0.908063530921936,0.908063530921936,1.0,1.0,-2.8384463787078857,1.3106502294540403,1.5277962684631348,0.614753007888794,0.9110679030418396,0.9110679030418396,0.0,192.15977478027344,164.0,76060.9296875,0.0,2229.64697265625,1.0,278.1499938964844,283.007080078125,300.7767944335937,305.742431640625,293.1499938964844,293.1499938964844,278.1499938964844,36778.8125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8309493660926819,1.0,0.0,0.0,3.74235773086548,3.742382764816284,9.345098419544228e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12440.876953125,0.0,1644.34375,1895.4371337890625,0.0,2757.285400390625,0.926483690738678,1.0,0.0,3.0,1.0,0.0
