time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17688540,297.0455322265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.93896484375,0.7793915867805481,0.332793653011322,0.3033883273601532,297.0090026855469,297.1499938964844,293.1499938964844,0.0,-0.0,284.93896484375,0.8780710697174072,0.4817349910736084,0.4595630764961242,297.20330810546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.93896484375,0.9843779802322388,0.6699549555778503,0.4692229032516479,297.07794189453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.93896484375,0.8193162083625793,0.3872582912445068,0.370628297328949,297.0773620605469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9389343261719,0.6167944669723511,0.1612401306629181,0.7479450702667236,284.93896484375,284.95001220703125,304.09722900390625,297.7841796875,300.34442138671875,297.1065368652344,284.9389038085937,1.0,0.5640295743942261,0.9057437777519226,0.9057437777519226,1.0,1.0,-2.822571992874145,1.30273699760437,1.519835114479065,0.6104973554611206,0.9038621783256532,0.9038621783256532,0.0,181.2301483154297,152.0,75589.3359375,0.0,2150.093505859375,1.0,278.1499938964844,283.01568603515625,300.77716064453125,305.7120666503906,293.1499938964844,293.1499938964844,278.1499938964844,36795.6484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8295360207557678,1.0,0.0,0.0,3.712567567825317,3.712592124938965,9.196911037179234e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12359.0439453125,0.0,1609.95361328125,1895.4371337890625,0.0,2744.126708984375,0.9198246002197266,1.0,0.0,3.0,1.0,0.0
17688600,297.0455322265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.93896484375,0.7793915867805481,0.332793653011322,0.3033883273601532,297.0090026855469,297.1499938964844,293.1499938964844,0.0,-0.0,284.93896484375,0.8780710697174072,0.4817349910736084,0.4595630764961242,297.20330810546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.93896484375,0.9843779802322388,0.6699549555778503,0.4692229032516479,297.07794189453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.93896484375,0.8193162083625793,0.3872582912445068,0.370628297328949,297.0773620605469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9389343261719,0.6167944669723511,0.1612401306629181,0.7479450702667236,284.93896484375,284.95001220703125,304.09722900390625,297.7841796875,300.34442138671875,297.1065368652344,284.9389038085937,1.0,0.5640295743942261,0.9057437777519226,0.9057437777519226,1.0,1.0,-2.822571992874145,1.30273699760437,1.519835114479065,0.6104973554611206,0.9038621783256532,0.9038621783256532,0.0,181.2301483154297,152.0,75589.3359375,0.0,2150.093505859375,1.0,278.1499938964844,283.01568603515625,300.77716064453125,305.7120666503906,293.1499938964844,293.1499938964844,278.1499938964844,36795.6484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8295360207557678,1.0,0.0,0.0,3.712567567825317,3.712592124938965,9.196911037179234e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12359.0439453125,0.0,1609.95361328125,1895.4371337890625,0.0,2744.126708984375,0.9198246002197266,1.0,0.0,3.0,1.0,0.0
17688660,297.04351806640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9391174316406,0.7899266481399536,0.3312565386295318,0.3016248345375061,297.0057373046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9391174316406,0.89009690284729,0.4796056151390075,0.4571596384048462,297.1969909667969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9391174316406,0.996059000492096,0.6699647307395935,0.4689334034919739,297.07489013671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9391174316406,0.8298069834709167,0.386024922132492,0.3690620362758636,297.0745849609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9391174316406,0.623790979385376,0.1600280255079269,0.7405602931976318,284.9391174316406,284.95001220703125,304.0833435058594,297.78399658203125,300.33416748046875,297.1020812988281,284.9390563964844,1.0,0.5551134943962097,0.9036685228347778,0.9036685228347778,1.0,1.0,-2.8062491416931152,1.2946158647537231,1.5116331577301023,0.6061797738075256,0.8967008590698242,0.8967008590698242,0.0,170.0232696533203,140.0,75104.09375,0.0,2069.472900390625,1.0,278.1499938964844,283.0243835449219,300.7768249511719,305.6802978515625,293.1499938964844,293.1499938964844,278.45001220703125,36813.28515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8280990719795227,1.0,0.0,0.0,3.6821486949920654,3.682173252105713,9.046819400282402e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11496.734375,0.0,1575.3692626953125,1895.4371337890625,0.0,2730.7568359375,0.913029968738556,1.0,0.0,3.0,1.0,0.0
17688720,297.04351806640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9391174316406,0.7899266481399536,0.3312565386295318,0.3016248345375061,297.0057373046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9391174316406,0.89009690284729,0.4796056151390075,0.4571596384048462,297.1969909667969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9391174316406,0.996059000492096,0.6699647307395935,0.4689334034919739,297.07489013671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9391174316406,0.8298069834709167,0.386024922132492,0.3690620362758636,297.0745849609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9391174316406,0.623790979385376,0.1600280255079269,0.7405602931976318,284.9391174316406,284.95001220703125,304.0833435058594,297.78399658203125,300.33416748046875,297.1020812988281,284.9390563964844,1.0,0.5551134943962097,0.9036685228347778,0.9036685228347778,1.0,1.0,-2.8062491416931152,1.2946158647537231,1.5116331577301023,0.6061797738075256,0.8967008590698242,0.8967008590698242,0.0,170.0232696533203,140.0,75104.09375,0.0,2069.472900390625,1.0,278.1499938964844,283.0243835449219,300.7768249511719,305.6802978515625,293.1499938964844,293.1499938964844,278.45001220703125,36813.28515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8280990719795227,1.0,0.0,0.0,3.6821486949920654,3.682173252105713,9.046819400282402e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11496.734375,0.0,1575.3692626953125,1895.4371337890625,0.0,2730.7568359375,0.913029968738556,1.0,0.0,3.0,1.0,0.0
17688780,297.04608154296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0018310546875,0.7999287843704224,0.330168068408966,0.300245076417923,297.0070495605469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0010070800781,0.9014278650283812,0.4779086709022522,0.455142468214035,297.2093811035156,297.1499938964844,293.1499938964844,0.0,-0.0,285.00048828125,0.9990000128746032,0.671775758266449,0.4574641585350036,297.07568359375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0014343261719,0.8396886587142944,0.3851521909236908,0.3678264617919922,297.0736389160156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0047912597656,0.630156934261322,0.1589763164520263,0.7340417504310608,285.00128173828125,284.95001220703125,304.0685119628906,297.7829895019531,300.32781982421875,297.107177734375,284.9964904785156,1.0,0.545425534248352,0.9015933275222778,0.9015933275222778,1.0,1.0,-2.7789463996887207,1.2810750007629397,1.4978713989257812,0.599423348903656,0.9775679111480712,0.9775679111480712,0.0,160.0697021484375,128.0,74071.265625,0.0,1978.073974609375,1.0,278.4433288574219,283.1072692871094,300.766845703125,305.5643920898437,293.1499938964844,293.1499938964844,278.1499938964844,33352.84375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8224565386772156,1.0,0.0,0.0,3.799816608428955,3.7998416423797607,9.63426487032848e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12815.25,0.0,1685.7025146484375,1895.4371337890625,0.0,2678.34228515625,0.9366722702980042,1.0,0.0,3.0,1.0,0.0
17688840,297.04608154296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0018310546875,0.7999287843704224,0.330168068408966,0.300245076417923,297.0070495605469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0010070800781,0.9014278650283812,0.4779086709022522,0.455142468214035,297.2093811035156,297.1499938964844,293.1499938964844,0.0,-0.0,285.00048828125,0.9990000128746032,0.671775758266449,0.4574641585350036,297.07568359375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0014343261719,0.8396886587142944,0.3851521909236908,0.3678264617919922,297.0736389160156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0047912597656,0.630156934261322,0.1589763164520263,0.7340417504310608,285.00128173828125,284.95001220703125,304.0685119628906,297.7829895019531,300.32781982421875,297.107177734375,284.9964904785156,1.0,0.545425534248352,0.9015933275222778,0.9015933275222778,1.0,1.0,-2.7789463996887207,1.2810750007629397,1.4978713989257812,0.599423348903656,0.9775679111480712,0.9775679111480712,0.0,160.0697021484375,128.0,74071.265625,0.0,1978.073974609375,1.0,278.4433288574219,283.1072692871094,300.766845703125,305.5643920898437,293.1499938964844,293.1499938964844,278.1499938964844,33352.84375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8224565386772156,1.0,0.0,0.0,3.799816608428955,3.7998416423797607,9.63426487032848e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12815.25,0.0,1685.7025146484375,1895.4371337890625,0.0,2678.34228515625,0.9366722702980042,1.0,0.0,3.0,1.0,0.0
17688900,297.0417785644531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8415832519531,0.804692268371582,0.3290902078151703,0.2993960678577423,297.002197265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.84033203125,0.9070000052452089,0.4765337109565735,0.4539721012115478,297.2215576171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8397216796875,0.9990000128746032,0.67335045337677,0.4483301937580108,297.0716247558594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8409729003906,0.844524621963501,0.3842862248420715,0.3670846223831177,297.0713806152344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8475341796875,0.6332193613052368,0.1582715958356857,0.7306031584739685,284.8407592773437,284.95001220703125,304.06072998046875,297.7821350097656,300.3246459960937,297.1107177734375,284.836181640625,1.0,0.5400993824005127,0.9005556702613831,0.9005556702613831,1.0,1.0,-2.7608466148376465,1.272152304649353,1.488694429397583,0.5948534607887268,0.8615005612373352,0.8615005612373352,0.0,155.26220703125,128.0,74370.765625,0.0,1926.5341796875,1.0,278.194580078125,282.94390869140625,300.8041687011719,305.7587280273437,293.1499938964844,293.1499938964844,278.1499938964844,38546.78125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8268807530403137,1.0,0.0,0.0,3.745360136032105,3.745385646820069,9.360099397781596e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12274.740234375,0.0,1661.42529296875,1895.4371337890625,0.0,2719.427978515625,0.9257081151008606,1.0,0.0,3.0,1.0,0.0
17688960,297.0370483398437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8794860839844,0.8091225028038025,0.3279385864734649,0.2981830239295959,296.9965515136719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8800048828125,0.9126608967781068,0.4750385582447052,0.4524025022983551,297.23797607421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8802795410156,0.9990000128746032,0.6754105687141418,0.4393062591552734,297.06658935546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8797302246094,0.8492306470870972,0.3832953572273254,0.366001158952713,297.0684814453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.877197265625,0.6361371278762817,0.1574897468090057,0.7264212965965271,284.8798217773437,284.95001220703125,304.0526733398437,297.7810363769531,300.32208251953125,297.11578369140625,284.8819885253906,1.0,0.5344588160514832,0.8996306657791138,0.8996306657791138,1.0,1.0,-2.740328073501587,1.2620491981506348,1.4782789945602417,0.5897335410118103,0.8559184670448303,0.8559184670448303,0.0,150.49209594726562,116.0,73475.625,0.0,1872.2850341796875,1.0,278.1570129394531,282.9988708496094,300.7834167480469,305.62823486328125,293.1499938964844,293.1499938964844,278.45001220703125,40130.578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.826300859451294,1.0,0.0,0.0,3.625337600708008,3.6253621578216553,8.769810619924101e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11256.294921875,0.0,1536.5999755859375,1895.4371337890625,0.0,2714.0380859375,0.9033483266830444,1.0,0.0,3.0,1.0,0.0
17689020,297.0394287109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9608764648437,0.8203010559082031,0.3267450928688049,0.2965683043003082,296.9961853027344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9604797363281,0.9278699159622192,0.4730545282363891,0.4499864876270294,297.29608154296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9602966308594,0.9990000128746032,0.6823927760124207,0.4186213612556457,297.06561279296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.960693359375,0.861449122428894,0.3821344673633575,0.3643888831138611,297.06719970703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.96246337890625,0.643940269947052,0.1563232988119125,0.7190957069396973,284.96063232421875,284.95001220703125,304.0356750488281,297.7781066894531,300.32818603515625,297.1476135253906,284.9583435058594,1.0,0.5226383805274963,0.8977805376052856,0.8977805376052856,1.0,1.0,-2.699876070022583,1.2421332597732544,1.4577428102493286,0.5796212553977966,0.9145512580871582,0.9145512580871582,0.0,140.14768981933594,119.0,71940.2109375,0.0,1763.150146484375,1.0,278.4423828125,283.1053771972656,300.7508544921875,305.4183959960937,293.1499938964844,293.1499938964844,278.1499938964844,35191.8671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.817682683467865,1.0,0.0,0.0,3.687875509262085,3.687899827957153,9.074982472156988e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12403.859375,0.0,1569.607177734375,1895.4371337890625,0.0,2634.114501953125,0.9127565026283264,1.0,0.0,3.0,1.0,0.0
17689080,297.0394287109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9608764648437,0.8203010559082031,0.3267450928688049,0.2965683043003082,296.9961853027344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9604797363281,0.9278699159622192,0.4730545282363891,0.4499864876270294,297.29608154296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9602966308594,0.9990000128746032,0.6823927760124207,0.4186213612556457,297.06561279296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.960693359375,0.861449122428894,0.3821344673633575,0.3643888831138611,297.06719970703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.96246337890625,0.643940269947052,0.1563232988119125,0.7190957069396973,284.96063232421875,284.95001220703125,304.0356750488281,297.7781066894531,300.32818603515625,297.1476135253906,284.9583435058594,1.0,0.5226383805274963,0.8977805376052856,0.8977805376052856,1.0,1.0,-2.699876070022583,1.2421332597732544,1.4577428102493286,0.5796212553977966,0.9145512580871582,0.9145512580871582,0.0,140.14768981933594,119.0,71940.2109375,0.0,1763.150146484375,1.0,278.4423828125,283.1053771972656,300.7508544921875,305.4183959960937,293.1499938964844,293.1499938964844,278.1499938964844,35191.8671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.817682683467865,1.0,0.0,0.0,3.687875509262085,3.687899827957153,9.074982472156988e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12403.859375,0.0,1569.607177734375,1895.4371337890625,0.0,2634.114501953125,0.9127565026283264,1.0,0.0,3.0,1.0,0.0
17689140,297.0350341796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9034729003906,0.8261737823486328,0.3248991966247558,0.2948603928089142,296.98944091796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9036560058594,0.9362109303474426,0.4704205393791199,0.4474621713161468,297.34149169921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9037170410156,0.9990000128746032,0.6888684034347534,0.4067921638488769,297.0594482421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.903564453125,0.8683826327323914,0.3804397583007812,0.3627285361289978,297.06463623046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9019775390625,0.6480613350868225,0.1550159007310867,0.7125486731529236,284.9035949707031,284.95001220703125,304.0174865722656,297.7741394042969,300.3302001953125,297.171630859375,284.9036560058594,1.0,0.5154235363006592,0.8959304690361023,0.8959304690361023,1.0,1.0,-2.670691728591919,1.2277404069900513,1.442951202392578,0.5721879601478577,0.8348454833030701,0.8348454833030701,0.0,134.18370056152344,122.0,71400.6015625,0.0,1693.080810546875,1.0,278.157958984375,283.0526123046875,300.7684020996094,305.4659423828125,293.1499938964844,293.1499938964844,278.45001220703125,39829.22265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8196795582771301,1.0,0.0,0.0,3.4876644611358643,3.487687587738037,8.116386425172095e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10958.4912109375,0.0,1387.3275146484375,1895.4371337890625,0.0,2652.6005859375,0.8730548620223999,1.0,0.0,3.0,1.0,0.0
17689200,297.0350341796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9034729003906,0.8261737823486328,0.3248991966247558,0.2948603928089142,296.98944091796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9036560058594,0.9362109303474426,0.4704205393791199,0.4474621713161468,297.34149169921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9037170410156,0.9990000128746032,0.6888684034347534,0.4067921638488769,297.0594482421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.903564453125,0.8683826327323914,0.3804397583007812,0.3627285361289978,297.06463623046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9019775390625,0.6480613350868225,0.1550159007310867,0.7125486731529236,284.9035949707031,284.95001220703125,304.0174865722656,297.7741394042969,300.3302001953125,297.171630859375,284.9036560058594,1.0,0.5154235363006592,0.8959304690361023,0.8959304690361023,1.0,1.0,-2.670691728591919,1.2277404069900513,1.442951202392578,0.5721879601478577,0.8348454833030701,0.8348454833030701,0.0,134.18370056152344,122.0,71400.6015625,0.0,1693.080810546875,1.0,278.157958984375,283.0526123046875,300.7684020996094,305.4659423828125,293.1499938964844,293.1499938964844,278.45001220703125,39829.22265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8196795582771301,1.0,0.0,0.0,3.4876644611358643,3.487687587738037,8.116386425172095e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10958.4912109375,0.0,1387.3275146484375,1895.4371337890625,0.0,2652.6005859375,0.8730548620223999,1.0,0.0,3.0,1.0,0.0
17689260,297.0389099121094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9779968261719,0.8290004730224609,0.3238325417041778,0.2936943173408508,296.9911499023437,297.1499938964844,293.1499938964844,0.0,-0.0,284.97760009765625,0.940002739429474,0.4685595631599426,0.4454776644706726,297.3764343261719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9774780273437,0.9990000128746032,0.6948525905609131,0.4007519781589508,297.06024169921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9778137207031,0.8717650771141052,0.3793730437755584,0.3615044355392456,297.06524658203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9795837402344,0.6496573686599731,0.1539952754974365,0.7072159647941589,284.9777526855469,284.95001220703125,303.9979858398437,297.7689819335937,300.3329772949219,297.19659423828125,284.97589111328125,1.0,0.511093258857727,0.8947296738624573,0.8947296738624573,1.0,1.0,-2.6517558097839355,1.218386173248291,1.4333696365356443,0.5674265027046204,0.9003674983978271,0.9003674983978271,0.0,131.0394287109375,125.0,70495.234375,0.0,1651.6324462890625,1.0,278.4415588378906,283.14630126953125,300.7440795898437,305.30419921875,293.1499938964844,293.1499938964844,278.1499938964844,34369.07421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8116024136543274,1.0,0.0,0.0,3.581587553024292,3.581610679626465,8.559422326470667e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12132.8564453125,0.0,1446.40576171875,1895.4371337890625,0.0,2577.95751953125,0.8883687853813171,1.0,0.0,3.0,1.0,0.0
17689320,297.0389099121094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9779968261719,0.8290004730224609,0.3238325417041778,0.2936943173408508,296.9911499023437,297.1499938964844,293.1499938964844,0.0,-0.0,284.97760009765625,0.940002739429474,0.4685595631599426,0.4454776644706726,297.3764343261719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9774780273437,0.9990000128746032,0.6948525905609131,0.4007519781589508,297.06024169921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9778137207031,0.8717650771141052,0.3793730437755584,0.3615044355392456,297.06524658203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9795837402344,0.6496573686599731,0.1539952754974365,0.7072159647941589,284.9777526855469,284.95001220703125,303.9979858398437,297.7689819335937,300.3329772949219,297.19659423828125,284.97589111328125,1.0,0.511093258857727,0.8947296738624573,0.8947296738624573,1.0,1.0,-2.6517558097839355,1.218386173248291,1.4333696365356443,0.5674265027046204,0.9003674983978271,0.9003674983978271,0.0,131.0394287109375,125.0,70495.234375,0.0,1651.6324462890625,1.0,278.4415588378906,283.14630126953125,300.7440795898437,305.30419921875,293.1499938964844,293.1499938964844,278.1499938964844,34369.07421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8116024136543274,1.0,0.0,0.0,3.581587553024292,3.581610679626465,8.559422326470667e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12132.8564453125,0.0,1446.40576171875,1895.4371337890625,0.0,2577.95751953125,0.8883687853813171,1.0,0.0,3.0,1.0,0.0
17689380,297.0335998535156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9169616699219,0.8282583355903625,0.3218904733657837,0.2921058535575866,296.9847106933594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9170837402344,0.9390162825584412,0.4658962786197662,0.4431315660476684,297.38287353515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9171142578125,0.9990000128746032,0.6983914375305176,0.3997355699539184,297.0543518066406,297.1499938964844,293.1499938964844,0.0,-0.0,284.91705322265625,0.8712950348854065,0.3776387870311737,0.3600101470947265,297.0626525878906,297.1499938964844,293.1499938964844,0.0,-0.0,284.91571044921875,0.6484824419021606,0.1526592969894409,0.7015696167945862,284.91705322265625,284.95001220703125,303.9771423339844,297.7626037597656,300.3232421875,297.1991577148437,284.9165954589844,1.0,0.5087012052536011,0.8935288190841675,0.8935288190841675,1.0,1.0,-2.6372220516204834,1.2111586332321167,1.4260635375976562,0.5638619065284729,0.8303869962692261,0.8303869962692261,0.0,130.0730743408203,128.0,70397.03125,0.0,1626.680908203125,1.0,278.1586608886719,283.0827941894531,300.76513671875,305.39166259765625,293.1499938964844,293.1499938964844,278.45001220703125,38901.06640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8154151439666748,1.0,0.0,0.0,3.41903042793274,3.419052839279175,7.800082926223695e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10817.408203125,0.0,1311.39794921875,1895.4371337890625,0.0,2613.147705078125,0.8571423292160034,1.0,0.0,3.0,1.0,0.0
17689440,297.0335998535156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9169616699219,0.8282583355903625,0.3218904733657837,0.2921058535575866,296.9847106933594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9170837402344,0.9390162825584412,0.4658962786197662,0.4431315660476684,297.38287353515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9171142578125,0.9990000128746032,0.6983914375305176,0.3997355699539184,297.0543518066406,297.1499938964844,293.1499938964844,0.0,-0.0,284.91705322265625,0.8712950348854065,0.3776387870311737,0.3600101470947265,297.0626525878906,297.1499938964844,293.1499938964844,0.0,-0.0,284.91571044921875,0.6484824419021606,0.1526592969894409,0.7015696167945862,284.91705322265625,284.95001220703125,303.9771423339844,297.7626037597656,300.3232421875,297.1991577148437,284.9165954589844,1.0,0.5087012052536011,0.8935288190841675,0.8935288190841675,1.0,1.0,-2.6372220516204834,1.2111586332321167,1.4260635375976562,0.5638619065284729,0.8303869962692261,0.8303869962692261,0.0,130.0730743408203,128.0,70397.03125,0.0,1626.680908203125,1.0,278.1586608886719,283.0827941894531,300.76513671875,305.39166259765625,293.1499938964844,293.1499938964844,278.45001220703125,38901.06640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8154151439666748,1.0,0.0,0.0,3.41903042793274,3.419052839279175,7.800082926223695e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10817.408203125,0.0,1311.39794921875,1895.4371337890625,0.0,2613.147705078125,0.8571423292160034,1.0,0.0,3.0,1.0,0.0
17689500,297.03448486328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0154113769531,0.8272323608398438,0.321238100528717,0.2913800179958343,296.98492431640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0160827636719,0.9375675320625304,0.4648680984973907,0.4420184791088104,297.3848571777344,297.1499938964844,293.1499938964844,0.0,-0.0,285.01629638671875,0.9990000128746032,0.7000604271888733,0.4003368318080902,297.0541076660156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0157775878906,0.8702740669250488,0.3770081698894501,0.3592961728572845,297.0621337890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0115051269531,0.6472811102867126,0.1520548611879348,0.6986774206161499,285.0158386230469,284.95001220703125,303.9661560058594,297.7589416503906,300.3192138671875,297.2021179199219,285.0171813964844,1.0,0.5080129504203796,0.892928421497345,0.892928421497345,1.0,1.0,-2.631397485733032,1.2082535028457642,1.423143982887268,0.5624134540557861,0.90022212266922,0.90022212266922,0.0,130.08163452148438,128.0,69711.9453125,0.0,1618.5252685546875,1.0,278.3963928222656,283.19610595703125,300.7246398925781,305.1816101074219,293.1499938964844,293.1499938964844,278.45001220703125,34148.07421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8099002838134766,1.0,0.0,0.0,3.4696362018585205,3.469658136367798,8.032693585846573e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11166.0,0.0,1328.438720703125,1895.4371337890625,0.0,2562.275390625,0.8656960129737854,1.0,0.0,3.0,1.0,0.0
17689560,297.0352478027344,297.1499938964844,293.1499938964844,0.0,-0.0,284.98162841796875,0.8262023329734802,0.3205831348896026,0.2908557057380676,296.9853515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9811706542969,0.936039924621582,0.4638658761978149,0.4411271512508392,297.3844909667969,297.1499938964844,293.1499938964844,0.0,-0.0,284.98101806640625,0.9990000128746032,0.701514482498169,0.4012226462364197,297.05426025390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9814147949219,0.8692047595977783,0.376415342092514,0.3587742745876312,297.0617980957031,297.1499938964844,293.1499938964844,0.0,-0.0,284.98345947265625,0.6460456252098083,0.1514673829078674,0.6961522698402405,284.9813537597656,284.95001220703125,303.95477294921875,297.75494384765625,300.3144836425781,297.2041015625,284.9791564941406,1.0,0.5076279640197754,0.8921289443969727,0.8921289443969727,1.0,1.0,-2.6270971298217773,1.206072211265564,1.4210249185562134,0.5613408088684082,0.8939476013183594,0.8939476013183594,0.0,130.263916015625,131.0,69746.28125,0.0,1613.311279296875,1.0,278.4410095214844,283.1632995605469,300.73638916015625,305.2457275390625,293.1499938964844,293.1499938964844,278.75,33896.453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8086720108985901,1.0,0.0,0.0,3.530813217163086,3.530835628509521,8.318456821143627e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10587.5654296875,0.0,1389.3408203125,1895.4371337890625,0.0,2550.96923828125,0.8766264915466309,1.0,0.0,3.0,1.0,0.0
17689620,297.03643798828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0265808105469,0.8231229186058044,0.3192518949508667,0.2897312939167022,296.98638916015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0256652832031,0.931611716747284,0.4618845582008362,0.4393225610256195,297.37823486328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0252380371094,0.9990000128746032,0.7038596868515015,0.4044986963272095,297.05487060546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.026123046875,0.8660101294517517,0.3752662241458893,0.3577419817447662,297.0611572265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0299987792969,0.6428215503692627,0.1502833366394043,0.6911146640777588,285.02606201171875,284.95001220703125,303.9308776855469,297.74591064453125,300.3024597167969,297.2040100097656,285.0207824707031,1.0,0.5075092911720276,0.8905300498008728,0.8905300498008728,1.0,1.0,-2.6202175617218018,1.202542781829834,1.4176746606826782,0.5596336722373962,0.9819576144218444,0.9819576144218444,0.0,131.29551696777344,134.0,69358.296875,0.0,1608.3035888671875,1.0,278.7421569824219,283.2212219238281,300.7381286621094,305.2087707519531,293.1499938964844,293.1499938964844,278.45001220703125,31605.33203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.805087149143219,1.0,0.0,0.0,3.706019163131714,3.706042766571045,9.164496077573858e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11897.099609375,0.0,1563.00390625,1895.4371337890625,0.0,2518.026611328125,0.9143407940864564,1.0,0.0,3.0,1.0,0.0
17689680,297.03643798828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0265808105469,0.8231229186058044,0.3192518949508667,0.2897312939167022,296.98638916015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0256652832031,0.931611716747284,0.4618845582008362,0.4393225610256195,297.37823486328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0252380371094,0.9990000128746032,0.7038596868515015,0.4044986963272095,297.05487060546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.026123046875,0.8660101294517517,0.3752662241458893,0.3577419817447662,297.0611572265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0299987792969,0.6428215503692627,0.1502833366394043,0.6911146640777588,285.02606201171875,284.95001220703125,303.9308776855469,297.74591064453125,300.3024597167969,297.2040100097656,285.0207824707031,1.0,0.5075092911720276,0.8905300498008728,0.8905300498008728,1.0,1.0,-2.6202175617218018,1.202542781829834,1.4176746606826782,0.5596336722373962,0.9819576144218444,0.9819576144218444,0.0,131.29551696777344,134.0,69358.296875,0.0,1608.3035888671875,1.0,278.7421569824219,283.2212219238281,300.7381286621094,305.2087707519531,293.1499938964844,293.1499938964844,278.45001220703125,31605.33203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.805087149143219,1.0,0.0,0.0,3.706019163131714,3.706042766571045,9.164496077573858e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11897.099609375,0.0,1563.00390625,1895.4371337890625,0.0,2518.026611328125,0.9143407940864564,1.0,0.0,3.0,1.0,0.0
17689740,297.0306091308594,297.1499938964844,293.1499938964844,0.0,-0.0,284.85516357421875,0.8205529451370239,0.3178965449333191,0.288847804069519,296.9806823730469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8541259765625,0.928066074848175,0.4601981937885284,0.4380801022052765,297.36328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8537292480469,0.9990000128746032,0.7039722204208374,0.4073238968849182,297.04998779296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8546447753906,0.8633902072906494,0.3741330802440643,0.3569735586643219,297.058349609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.86065673828125,0.640430212020874,0.1493956893682479,0.6879259943962097,284.85455322265625,284.95001220703125,303.91717529296875,297.7403869628906,300.2893371582031,297.1925964355469,284.8511657714844,1.0,0.5076886415481567,0.889657735824585,0.889657735824585,1.0,1.0,-2.616305112838745,1.2005285024642944,1.415776610374451,0.5587105751037598,0.8638949394226074,0.8638949394226074,0.0,132.27369689941406,134.0,70012.1484375,0.0,1607.20751953125,1.0,278.4889221191406,283.0439453125,300.7777404785156,305.424560546875,293.1499938964844,293.1499938964844,278.45001220703125,37253.40625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8117372393608093,1.0,0.0,0.0,3.6752641201019287,3.675288677215576,9.013021440296144e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11436.3203125,0.0,1570.9013671875,1895.4371337890625,0.0,2579.200927734375,0.9093449115753174,1.0,0.0,3.0,1.0,0.0
17689800,297.0252685546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8878479003906,0.8176300525665283,0.3166845440864563,0.2877812683582306,296.9751281738281,297.1499938964844,293.1499938964844,0.0,-0.0,284.88848876953125,0.9241582751274108,0.4586789608001709,0.4366898536682129,297.3478088378906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8887939453125,0.9990000128746032,0.7036845088005066,0.4104526340961456,297.0449523925781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8881530761719,0.8604463934898376,0.3730622231960296,0.35602006316185,297.0551452636719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8851318359375,0.6378539204597473,0.1485530734062194,0.6845064759254456,284.8882141113281,284.95001220703125,303.9053649902344,297.73541259765625,300.2768249511719,297.180419921875,284.891357421875,1.0,0.5078696608543396,0.888931155204773,0.888931155204773,1.0,1.0,-2.611857891082764,1.1982721090316772,1.4135857820510864,0.5576404929161072,0.8611664772033691,0.8611664772033691,0.0,133.35928344726562,137.0,69592.6171875,0.0,1605.8468017578125,1.0,278.4574890136719,283.0881042480469,300.75408935546875,305.3301696777344,293.1499938964844,293.1499938964844,278.75,38825.8984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8125373125076294,1.0,0.0,0.0,3.590043067932129,3.590067148208618,8.599884608884167e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10583.0361328125,0.0,1488.277587890625,1895.4371337890625,0.0,2586.578857421875,0.8943859934806824,1.0,0.0,3.0,1.0,0.0
17689860,297.0246887207031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9849853515625,0.8122221827507019,0.3150414228439331,0.2861882448196411,296.9739074707031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9844665527344,0.9168354272842408,0.4563326239585876,0.4343548417091369,297.3244934082031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9842224121094,0.9990000128746032,0.7038207650184631,0.4167428910732269,297.04302978515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9847412109375,0.854952335357666,0.3715302646160126,0.3544811308383941,297.0516357421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.987060546875,0.6327841877937317,0.1469937860965728,0.677642822265625,284.98468017578125,284.95001220703125,303.8780822753906,297.723388671875,300.2568664550781,297.1685485839844,284.9818725585937,1.0,0.508525550365448,0.8871859908103943,0.8871859908103943,1.0,1.0,-2.604595184326172,1.1945412158966064,1.4100539684295654,0.5558191537857056,0.9411113262176514,0.9411113262176514,0.0,135.633544921875,140.0,68891.953125,0.0,1605.8558349609375,1.0,278.7427673339844,283.1942138671875,300.70916748046875,305.16229248046875,293.1499938964844,293.1499938964844,278.45001220703125,33705.328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8063638210296631,1.0,0.0,0.0,3.700804710388184,3.700828790664673,9.138724976764934e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11803.4384765625,0.0,1573.0211181640625,1895.4371337890625,0.0,2529.7490234375,0.9146198630332948,1.0,0.0,3.0,1.0,0.0
17689920,297.0246887207031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9849853515625,0.8122221827507019,0.3150414228439331,0.2861882448196411,296.9739074707031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9844665527344,0.9168354272842408,0.4563326239585876,0.4343548417091369,297.3244934082031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9842224121094,0.9990000128746032,0.7038207650184631,0.4167428910732269,297.04302978515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9847412109375,0.854952335357666,0.3715302646160126,0.3544811308383941,297.0516357421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.987060546875,0.6327841877937317,0.1469937860965728,0.677642822265625,284.98468017578125,284.95001220703125,303.8780822753906,297.723388671875,300.2568664550781,297.1685485839844,284.9818725585937,1.0,0.508525550365448,0.8871859908103943,0.8871859908103943,1.0,1.0,-2.604595184326172,1.1945412158966064,1.4100539684295654,0.5558191537857056,0.9411113262176514,0.9411113262176514,0.0,135.633544921875,140.0,68891.953125,0.0,1605.8558349609375,1.0,278.7427673339844,283.1942138671875,300.70916748046875,305.16229248046875,293.1499938964844,293.1499938964844,278.45001220703125,33705.328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8063638210296631,1.0,0.0,0.0,3.700804710388184,3.700828790664673,9.138724976764934e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11803.4384765625,0.0,1573.0211181640625,1895.4371337890625,0.0,2529.7490234375,0.9146198630332948,1.0,0.0,3.0,1.0,0.0
17689980,297.0159606933594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9007568359375,0.8058107495307922,0.3125691413879394,0.2842700183391571,296.96514892578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.90118408203125,0.9088783860206604,0.4532173573970794,0.4317375123500824,297.2872314453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9013671875,0.9990000128746032,0.7022645473480225,0.4239529371261596,297.0350036621094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9009704589844,0.8488596677780151,0.3693637251853943,0.3527299463748932,297.0455322265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.89849853515625,0.6272474527359009,0.1451299637556076,0.6702774167060852,284.9010314941406,284.95001220703125,303.8489990234375,297.70977783203125,300.2287902832031,297.1434020996094,284.9024963378906,1.0,0.5093766450881958,0.8854408860206604,0.8854408860206604,1.0,1.0,-2.596856117248535,1.1905604600906372,1.4062955379486084,0.5539481043815613,0.8491809368133545,0.8491809368133545,0.0,138.31495666503906,143.0,68922.6015625,0.0,1606.9930419921875,1.0,278.4580078125,283.1107788085937,300.7193908691406,305.2489624023437,293.1499938964844,293.1499938964844,278.75,39267.55078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8117590546607971,1.0,0.0,0.0,3.5405001640319824,3.540523767471313,8.364163477381226e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10490.193359375,0.0,1438.4376220703125,1895.4371337890625,0.0,2579.401611328125,0.8841724991798401,1.0,0.0,3.0,1.0,0.0
17690040,297.0159606933594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9007568359375,0.8058107495307922,0.3125691413879394,0.2842700183391571,296.96514892578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.90118408203125,0.9088783860206604,0.4532173573970794,0.4317375123500824,297.2872314453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9013671875,0.9990000128746032,0.7022645473480225,0.4239529371261596,297.0350036621094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9009704589844,0.8488596677780151,0.3693637251853943,0.3527299463748932,297.0455322265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.89849853515625,0.6272474527359009,0.1451299637556076,0.6702774167060852,284.9010314941406,284.95001220703125,303.8489990234375,297.70977783203125,300.2287902832031,297.1434020996094,284.9024963378906,1.0,0.5093766450881958,0.8854408860206604,0.8854408860206604,1.0,1.0,-2.596856117248535,1.1905604600906372,1.4062955379486084,0.5539481043815613,0.8491809368133545,0.8491809368133545,0.0,138.31495666503906,143.0,68922.6015625,0.0,1606.9930419921875,1.0,278.4580078125,283.1107788085937,300.7193908691406,305.2489624023437,293.1499938964844,293.1499938964844,278.75,39267.55078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8117590546607971,1.0,0.0,0.0,3.5405001640319824,3.540523767471313,8.364163477381226e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10490.193359375,0.0,1438.4376220703125,1895.4371337890625,0.0,2579.401611328125,0.8841724991798401,1.0,0.0,3.0,1.0,0.0
17690100,297.015869140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0136108398437,0.8025980591773987,0.3117102384567261,0.2833728194236755,296.9648132324219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0145263671875,0.90513676404953,0.4520110189914703,0.430475503206253,297.2727966308594,297.1499938964844,293.1499938964844,0.0,-0.0,285.01495361328125,0.9990000128746032,0.7017126083374023,0.4275798201560974,297.0341796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0140686035156,0.8458877801895142,0.3685520589351654,0.3518716096878052,297.0436706542969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0085754394531,0.6244608759880066,0.1442848891019821,0.6664793491363525,285.01416015625,284.95001220703125,303.833740234375,297.70233154296875,300.21710205078125,297.1356506347656,285.0169372558594,1.0,0.5098332762718201,0.8845683336257935,0.8845683336257935,1.0,1.0,-2.593021869659424,1.188596248626709,1.4044255018234253,0.5529777407646179,0.9259440898895264,0.9259440898895264,0.0,139.68292236328125,143.0,68177.1171875,0.0,1607.7265625,1.0,278.6995544433594,283.2376708984375,300.6707763671875,305.0281066894531,293.1499938964844,293.1499938964844,278.75,34390.5625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8062785267829895,1.0,0.0,0.0,3.587205648422241,3.587228775024414,8.586295621171303e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10847.884765625,0.0,1452.5875244140625,1895.4371337890625,0.0,2528.96533203125,0.8920824527740479,1.0,0.0,3.0,1.0,0.0
17690160,297.0163269042969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9882202148437,0.7998708486557007,0.3109078705310821,0.2827297449111938,296.9652404785156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9877319335937,0.902006208896637,0.4508824646472931,0.4294823110103607,297.2589416503906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9874267578125,0.9990000128746032,0.7011315226554871,0.4308680891990661,297.0341186523437,297.1499938964844,293.1499938964844,0.0,-0.0,284.98797607421875,0.8433451056480408,0.367815226316452,0.3512381613254547,297.0423889160156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9902648925781,0.6219634413719177,0.1434877067804336,0.663135826587677,284.9879150390625,284.95001220703125,303.8180236816406,297.6944580078125,300.2057800292969,297.12896728515625,284.9852905273437,1.0,0.5103583335876465,0.8837236166000366,0.8837236166000366,1.0,1.0,-2.590227127075196,1.187140703201294,1.4030863046646118,0.5522680878639221,0.9265158772468568,0.9265158772468568,0.0,140.96141052246094,146.0,68219.375,0.0,1609.5001220703125,1.0,278.7420654296875,283.209716796875,300.6774597167969,305.0860290527344,293.1499938964844,293.1499938964844,278.45001220703125,33776.1875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8051267862319946,1.0,0.0,0.0,3.651137113571167,3.651160717010498,8.895074188330909e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11673.986328125,0.0,1517.789794921875,1895.4371337890625,0.0,2518.389892578125,0.9036254286766052,1.0,0.0,3.0,1.0,0.0
17690220,297.00799560546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9078674316406,0.7931661605834961,0.3083705902099609,0.2807671725749969,296.9571228027344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9083251953125,0.8946781158447266,0.4477220177650451,0.4268381893634796,297.216552734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9085388183594,0.9990000128746032,0.6982208490371704,0.4385024309158325,297.0263366699219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9081115722656,0.83732008934021,0.3655624985694885,0.3494238257408142,297.03668212890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9053955078125,0.6161180734634399,0.1415480375289917,0.6554628014564514,284.9081420898437,284.95001220703125,303.7850341796875,297.6773986816406,300.1747741699219,297.1016845703125,284.9095458984375,1.0,0.5113951563835144,0.882034182548523,0.882034182548523,1.0,1.0,-2.5824670791625977,1.18315851688385,1.399308681488037,0.5503649115562439,0.8415554165840149,0.8415554165840149,0.0,143.92384338378906,149.0,68217.40625,0.0,1611.8077392578125,1.0,278.4579772949219,283.1302490234375,300.686767578125,305.1706237792969,293.1499938964844,293.1499938964844,278.75,39215.859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8104923367500305,1.0,0.0,0.0,3.490083932876587,3.49010705947876,8.127651085487742e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10387.873046875,0.0,1385.4329833984375,1895.4371337890625,0.0,2567.727783203125,0.8730395436286926,1.0,0.0,3.0,1.0,0.0
17690280,297.00799560546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9078674316406,0.7931661605834961,0.3083705902099609,0.2807671725749969,296.9571228027344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9083251953125,0.8946781158447266,0.4477220177650451,0.4268381893634796,297.216552734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9085388183594,0.9990000128746032,0.6982208490371704,0.4385024309158325,297.0263366699219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9081115722656,0.83732008934021,0.3655624985694885,0.3494238257408142,297.03668212890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9053955078125,0.6161180734634399,0.1415480375289917,0.6554628014564514,284.9081420898437,284.95001220703125,303.7850341796875,297.6773986816406,300.1747741699219,297.1016845703125,284.9095458984375,1.0,0.5113951563835144,0.882034182548523,0.882034182548523,1.0,1.0,-2.5824670791625977,1.18315851688385,1.399308681488037,0.5503649115562439,0.8415554165840149,0.8415554165840149,0.0,143.92384338378906,149.0,68217.40625,0.0,1611.8077392578125,1.0,278.4579772949219,283.1302490234375,300.686767578125,305.1706237792969,293.1499938964844,293.1499938964844,278.75,39215.859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8104923367500305,1.0,0.0,0.0,3.490083932876587,3.49010705947876,8.127651085487742e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10387.873046875,0.0,1385.4329833984375,1895.4371337890625,0.0,2567.727783203125,0.8730395436286926,1.0,0.0,3.0,1.0,0.0
17690340,297.0082092285156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9864501953125,0.7871770262718201,0.3065906763076782,0.2791395187377929,296.9571533203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9859313964844,0.8880221247673035,0.4452771544456482,0.424503743648529,297.1841125488281,297.1499938964844,293.1499938964844,0.0,-0.0,284.985595703125,0.9990000128746032,0.6957721710205078,0.4456998109817505,297.02520751953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9861755371094,0.8318833112716675,0.3638786971569061,0.3478250205516815,297.0337829589844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9886474609375,0.61028653383255,0.1398149281740188,0.6479803919792175,284.9861145019531,284.95001220703125,303.75,297.6584777832031,300.1483764648437,297.0844421386719,284.9834899902344,1.0,0.5124650597572327,0.8803447484970093,0.8803447484970093,1.0,1.0,-2.575439453125,1.1795525550842283,1.395886778831482,0.5485477447509766,0.9143785238265992,0.9143785238265992,0.0,146.7757110595703,137.0,67539.8125,0.0,1614.6204833984375,1.0,278.74169921875,283.2205505371094,300.6418151855469,305.0072937011719,293.1499938964844,293.1499938964844,278.45001220703125,33755.6796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.803913950920105,1.0,0.0,0.0,3.605537414550781,3.605560779571533,8.674277864884061e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11545.3408203125,0.0,1467.67431640625,1895.4371337890625,0.0,2507.263671875,0.8933119177818298,1.0,0.0,3.0,1.0,0.0
