time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17690400,297.0082092285156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9864501953125,0.7871770262718201,0.3065906763076782,0.2791395187377929,296.9571533203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9859313964844,0.8880221247673035,0.4452771544456482,0.424503743648529,297.1841125488281,297.1499938964844,293.1499938964844,0.0,-0.0,284.985595703125,0.9990000128746032,0.6957721710205078,0.4456998109817505,297.02520751953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9861755371094,0.8318833112716675,0.3638786971569061,0.3478250205516815,297.0337829589844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9886474609375,0.61028653383255,0.1398149281740188,0.6479803919792175,284.9861145019531,284.95001220703125,303.75,297.6584777832031,300.1483764648437,297.0844421386719,284.9834899902344,1.0,0.5124650597572327,0.8803447484970093,0.8803447484970093,1.0,1.0,-2.575439453125,1.1795525550842283,1.395886778831482,0.5485477447509766,0.9143785238265992,0.9143785238265992,0.0,146.7757110595703,137.0,67539.8125,0.0,1614.6204833984375,1.0,278.74169921875,283.2205505371094,300.6418151855469,305.0072937011719,293.1499938964844,293.1499938964844,278.45001220703125,33755.6796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.803913950920105,1.0,0.0,0.0,3.605537414550781,3.605560779571533,8.674277864884061e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11545.3408203125,0.0,1467.67431640625,1895.4371337890625,0.0,2507.263671875,0.8933119177818298,1.0,0.0,3.0,1.0,0.0
17690460,296.99981689453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.90509033203125,0.7861326932907104,0.3039453029632568,0.2769204676151275,296.9488220214844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9053955078125,0.8871718049049377,0.4419935345649719,0.4215831160545349,297.1495361328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9055480957031,0.9990000128746032,0.692681074142456,0.4438733458518982,297.0171813964844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9052429199219,0.8313724994659424,0.3614872097969055,0.3457162976264953,297.0282287597656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9028625488281,0.6081899404525757,0.1377817094326019,0.6391103267669678,284.9053039550781,284.95001220703125,303.71356201171875,297.6398010253906,300.1172790527344,297.0621032714844,284.9056701660156,1.0,0.5083020329475403,0.878689169883728,0.878689169883728,1.0,1.0,-2.553894519805908,1.1687941551208496,1.385100483894348,0.5434873700141907,0.8276313543319702,0.8276313543319702,0.0,145.17703247070312,125.0,67208.5234375,0.0,1578.055908203125,1.0,278.4584350585937,283.1448974609375,300.6468505859375,305.07208251953125,293.1499938964844,293.1499938964844,278.75,39531.8515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8089115023612976,1.0,0.0,0.0,3.428896427154541,3.428918838500977,7.845164304853824e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10244.4248046875,0.0,1325.63671875,1895.4371337890625,0.0,2553.1728515625,0.8598166704177856,1.0,0.0,3.0,1.0,0.0
17690520,296.99981689453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.90509033203125,0.7861326932907104,0.3039453029632568,0.2769204676151275,296.9488220214844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9053955078125,0.8871718049049377,0.4419935345649719,0.4215831160545349,297.1495361328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9055480957031,0.9990000128746032,0.692681074142456,0.4438733458518982,297.0171813964844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9052429199219,0.8313724994659424,0.3614872097969055,0.3457162976264953,297.0282287597656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9028625488281,0.6081899404525757,0.1377817094326019,0.6391103267669678,284.9053039550781,284.95001220703125,303.71356201171875,297.6398010253906,300.1172790527344,297.0621032714844,284.9056701660156,1.0,0.5083020329475403,0.878689169883728,0.878689169883728,1.0,1.0,-2.553894519805908,1.1687941551208496,1.385100483894348,0.5434873700141907,0.8276313543319702,0.8276313543319702,0.0,145.17703247070312,125.0,67208.5234375,0.0,1578.055908203125,1.0,278.4584350585937,283.1448974609375,300.6468505859375,305.07208251953125,293.1499938964844,293.1499938964844,278.75,39531.8515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8089115023612976,1.0,0.0,0.0,3.428896427154541,3.428918838500977,7.845164304853824e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10244.4248046875,0.0,1325.63671875,1895.4371337890625,0.0,2553.1728515625,0.8598166704177856,1.0,0.0,3.0,1.0,0.0
17690580,297.0002136230469,297.1499938964844,293.1499938964844,0.0,-0.0,284.96466064453125,0.7899970412254333,0.3020822405815124,0.2749466598033905,296.94830322265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9640808105469,0.8917183876037598,0.4393902122974396,0.4188326597213745,297.1514892578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9637451171875,0.9990000128746032,0.6928430795669556,0.4344507157802582,297.0155944824219,297.1499938964844,293.1499938964844,0.0,-0.0,284.96435546875,0.8354238867759705,0.3596404790878296,0.3436962962150574,297.0257873535156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9671936035156,0.6097244024276733,0.1359886974096298,0.6299848556518555,284.9642944335937,284.95001220703125,303.6765441894531,297.6234130859375,300.0971069335937,297.0615539550781,284.9614562988281,1.0,0.5008705854415894,0.8770335912704468,0.8770335912704468,1.0,1.0,-2.5235049724578857,1.1537504196166992,1.369754433631897,0.5361250042915344,0.8789635300636292,0.8789635300636292,0.0,139.98355102539062,128.0,65989.265625,0.0,1514.74853515625,1.0,278.7410583496094,283.22705078125,300.59893798828125,304.8754272460937,293.1499938964844,293.1499938964844,279.04998779296875,34696.6796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8007839322090149,1.0,0.0,0.0,3.516273021697998,3.5162954330444336,8.250086125372036e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9963.41796875,0.0,1380.0234375,1895.4371337890625,0.0,2478.5947265625,0.8738133907318115,1.0,0.0,3.0,1.0,0.0
17690640,297.0002136230469,297.1499938964844,293.1499938964844,0.0,-0.0,284.96466064453125,0.7899970412254333,0.3020822405815124,0.2749466598033905,296.94830322265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9640808105469,0.8917183876037598,0.4393902122974396,0.4188326597213745,297.1514892578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9637451171875,0.9990000128746032,0.6928430795669556,0.4344507157802582,297.0155944824219,297.1499938964844,293.1499938964844,0.0,-0.0,284.96435546875,0.8354238867759705,0.3596404790878296,0.3436962962150574,297.0257873535156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9671936035156,0.6097244024276733,0.1359886974096298,0.6299848556518555,284.9642944335937,284.95001220703125,303.6765441894531,297.6234130859375,300.0971069335937,297.0615539550781,284.9614562988281,1.0,0.5008705854415894,0.8770335912704468,0.8770335912704468,1.0,1.0,-2.5235049724578857,1.1537504196166992,1.369754433631897,0.5361250042915344,0.8789635300636292,0.8789635300636292,0.0,139.98355102539062,128.0,65989.265625,0.0,1514.74853515625,1.0,278.7410583496094,283.22705078125,300.59893798828125,304.8754272460937,293.1499938964844,293.1499938964844,279.04998779296875,34696.6796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8007839322090149,1.0,0.0,0.0,3.516273021697998,3.5162954330444336,8.250086125372036e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9963.41796875,0.0,1380.0234375,1895.4371337890625,0.0,2478.5947265625,0.8738133907318115,1.0,0.0,3.0,1.0,0.0
17690700,297.0013427734375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0538330078125,0.7910279035568237,0.3012400865554809,0.274073988199234,296.9488830566406,297.1499938964844,293.1499938964844,0.0,-0.0,285.05450439453125,0.8929277062416077,0.4381681084632873,0.4175648987293243,297.1600952148437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0548400878906,0.9990000128746032,0.6936923265457153,0.4314289689064026,297.0155944824219,297.1499938964844,293.1499938964844,0.0,-0.0,285.05419921875,0.836555004119873,0.3587882220745086,0.3427854478359222,297.025390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.04931640625,0.6098164319992065,0.1351631432771682,0.6258695125579834,285.05426025390625,284.95001220703125,303.6578369140625,297.6160583496094,300.0896301269531,297.06573486328125,285.05548095703125,1.0,0.498429924249649,0.8762058019638062,0.8762058019638062,1.0,1.0,-2.511251211166382,1.1477007865905762,1.3635504245758057,0.5330024361610413,0.9569679498672484,0.9569679498672484,0.0,138.2382354736328,128.0,65129.796875,0.0,1491.1009521484375,1.0,278.996337890625,283.3385314941406,300.5740966796875,304.7136535644531,293.1499938964844,293.1499938964844,279.04998779296875,32145.337890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7956314086914062,1.0,0.0,0.0,3.5826644897460938,3.5826871395111084,8.564570066482702e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10322.9443359375,0.0,1431.2276611328125,1895.4371337890625,0.0,2431.55322265625,0.8888908624649048,1.0,0.0,3.0,1.0,0.0
17690760,297.0023498535156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0092468261719,0.7914174795150757,0.3004003763198852,0.2733420729637146,296.949462890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0082702636719,0.8933599591255188,0.4369519054889679,0.4164392948150635,297.1667785644531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0076599121094,0.9990000128746032,0.6944178938865662,0.4296599924564361,297.01568603515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0087280273437,0.8370300531387329,0.3579454720020294,0.3419993817806244,297.0252990722656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0132141113281,0.6094233393669128,0.134366750717163,0.6221721172332764,285.0086669921875,284.95001220703125,303.63897705078125,297.60919189453125,300.0822448730469,297.0698547363281,285.00323486328125,1.0,0.4965348541736603,0.8756978511810303,0.8756978511810303,1.0,1.0,-2.501502990722656,1.142890214920044,1.3586126565933228,0.5305790305137634,0.95503568649292,0.95503568649292,0.0,137.12799072265625,131.0,65132.390625,0.0,1473.615966796875,1.0,279.041748046875,283.291259765625,300.5909423828125,304.7926330566406,293.1499938964844,293.1499938964844,278.75,32207.328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7948896884918213,1.0,0.0,0.0,3.667882442474365,3.667905807495117,8.976852541309199e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11112.4892578125,0.0,1524.6383056640625,1895.4371337890625,0.0,2424.7978515625,0.9061559438705444,1.0,0.0,3.0,1.0,0.0
17690820,296.99365234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8894958496094,0.7890360951423645,0.2976519763469696,0.2711115479469299,296.9400329589844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8902587890625,0.8909400701522827,0.4334599673748016,0.4134050905704498,297.1551208496094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8907165527344,0.9990000128746032,0.6934695839881897,0.4299134612083435,297.0068054199219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8899230957031,0.8351686596870422,0.3553493916988373,0.3397743999958038,297.0212707519531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8858337402344,0.6063404083251953,0.1323821097612381,0.6137824058532715,284.8899841308594,284.95001220703125,303.6008605957031,297.5970153808594,300.0570678710937,297.0591125488281,284.89312744140625,1.0,0.4939140081405639,0.8746819496154785,0.8746819496154785,1.0,1.0,-2.4827260971069336,1.13361656665802,1.3491095304489136,0.5259497761726379,0.8407762050628662,0.8407762050628662,0.0,136.54063415527344,134.0,64968.6328125,0.0,1446.830322265625,1.0,278.7576904296875,283.1849060058594,300.6075439453125,304.8816833496094,293.1499938964844,293.1499938964844,279.04998779296875,39657.546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8009124994277954,1.0,0.0,0.0,3.505943775177002,3.505967140197754,8.20168736481719e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9851.064453125,0.0,1405.013427734375,1895.4371337890625,0.0,2479.77099609375,0.876718282699585,1.0,0.0,3.0,1.0,0.0
17690880,296.99365234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8894958496094,0.7890360951423645,0.2976519763469696,0.2711115479469299,296.9400329589844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8902587890625,0.8909400701522827,0.4334599673748016,0.4134050905704498,297.1551208496094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8907165527344,0.9990000128746032,0.6934695839881897,0.4299134612083435,297.0068054199219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8899230957031,0.8351686596870422,0.3553493916988373,0.3397743999958038,297.0212707519531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8858337402344,0.6063404083251953,0.1323821097612381,0.6137824058532715,284.8899841308594,284.95001220703125,303.6008605957031,297.5970153808594,300.0570678710937,297.0591125488281,284.89312744140625,1.0,0.4939140081405639,0.8746819496154785,0.8746819496154785,1.0,1.0,-2.4827260971069336,1.13361656665802,1.3491095304489136,0.5259497761726379,0.8407762050628662,0.8407762050628662,0.0,136.54063415527344,134.0,64968.6328125,0.0,1446.830322265625,1.0,278.7576904296875,283.1849060058594,300.6075439453125,304.8816833496094,293.1499938964844,293.1499938964844,279.04998779296875,39657.546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8009124994277954,1.0,0.0,0.0,3.505943775177002,3.505967140197754,8.20168736481719e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9851.064453125,0.0,1405.013427734375,1895.4371337890625,0.0,2479.77099609375,0.876718282699585,1.0,0.0,3.0,1.0,0.0
17690940,296.99481201171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.97869873046875,0.7857667207717896,0.2957845628261566,0.2692792415618896,296.9400329589844,297.1499938964844,293.1499938964844,0.0,-0.0,284.97821044921875,0.8873387575149536,0.430795282125473,0.4107335209846496,297.14569091796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9778747558594,0.9990000128746032,0.6925813555717468,0.4322124719619751,297.0056457519531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9784240722656,0.8322819471359253,0.3534128367900848,0.3378190100193023,297.0199279785156,297.1499938964844,293.1499938964844,0.0,-0.0,284.98095703125,0.6022447943687439,0.1306108832359314,0.6056854724884033,284.9783935546875,284.95001220703125,303.562255859375,297.5867614746094,300.0355834960937,297.0547180175781,284.9757385253906,1.0,0.4924871027469635,0.873665988445282,0.873665988445282,1.0,1.0,-2.4679923057556152,1.12634015083313,1.3416520357131958,0.5222038626670837,0.9130462408065796,0.9130462408065796,0.0,136.96560668945312,137.0,64139.546875,0.0,1429.77734375,1.0,279.0416564941406,283.28515625,300.5641174316406,304.7079772949219,293.1499938964844,293.1499938964844,278.75,33994.734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7928686141967773,1.0,0.0,0.0,3.6137309074401855,3.6137542724609375,8.713747092770063e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10937.4375,0.0,1478.3359375,1895.4371337890625,0.0,2406.41162109375,0.895273745059967,1.0,0.0,3.0,1.0,0.0
17691000,296.99481201171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.97869873046875,0.7857667207717896,0.2957845628261566,0.2692792415618896,296.9400329589844,297.1499938964844,293.1499938964844,0.0,-0.0,284.97821044921875,0.8873387575149536,0.430795282125473,0.4107335209846496,297.14569091796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9778747558594,0.9990000128746032,0.6925813555717468,0.4322124719619751,297.0056457519531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9784240722656,0.8322819471359253,0.3534128367900848,0.3378190100193023,297.0199279785156,297.1499938964844,293.1499938964844,0.0,-0.0,284.98095703125,0.6022447943687439,0.1306108832359314,0.6056854724884033,284.9783935546875,284.95001220703125,303.562255859375,297.5867614746094,300.0355834960937,297.0547180175781,284.9757385253906,1.0,0.4924871027469635,0.873665988445282,0.873665988445282,1.0,1.0,-2.4679923057556152,1.12634015083313,1.3416520357131958,0.5222038626670837,0.9130462408065796,0.9130462408065796,0.0,136.96560668945312,137.0,64139.546875,0.0,1429.77734375,1.0,279.0416564941406,283.28515625,300.5641174316406,304.7079772949219,293.1499938964844,293.1499938964844,278.75,33994.734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7928686141967773,1.0,0.0,0.0,3.6137309074401855,3.6137542724609375,8.713747092770063e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10937.4375,0.0,1478.3359375,1895.4371337890625,0.0,2406.41162109375,0.895273745059967,1.0,0.0,3.0,1.0,0.0
17691060,296.9881896972656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9061279296875,0.7809312343597412,0.2931510210037231,0.2671598494052887,296.9329833984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9066772460937,0.8821077942848206,0.4274227023124695,0.4078091979026794,297.1166381835937,297.1499938964844,293.1499938964844,0.0,-0.0,284.906982421875,0.9990000128746032,0.6895954608917236,0.4366244673728943,296.9986877441406,297.1499938964844,293.1499938964844,0.0,-0.0,284.90643310546875,0.8280062079429626,0.3508811593055725,0.3356587886810303,297.01629638671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9027709960937,0.5968902707099915,0.1285963654518127,0.597346305847168,284.9064636230469,284.95001220703125,303.5232238769531,297.5782775878906,300.0072326660156,297.0380554199219,284.908203125,1.0,0.4918715059757232,0.872577965259552,0.872577965259552,1.0,1.0,-2.454617977142334,1.1197106838226318,1.3349074125289917,0.5188278555870056,0.8292519450187683,0.8292519450187683,0.0,138.35362243652344,125.0,64013.23828125,0.0,1418.6275634765625,1.0,278.75836181640625,283.218994140625,300.58319091796875,304.7890930175781,293.1499938964844,293.1499938964844,279.04998779296875,39600.78125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7974809408187866,1.0,0.0,0.0,3.430559158325196,3.43058180809021,7.852774501770909e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9733.4404296875,0.0,1327.78125,1895.4371337890625,0.0,2448.41650390625,0.8604139089584351,1.0,0.0,3.0,1.0,0.0
17691120,296.9881896972656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9061279296875,0.7809312343597412,0.2931510210037231,0.2671598494052887,296.9329833984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9066772460937,0.8821077942848206,0.4274227023124695,0.4078091979026794,297.1166381835937,297.1499938964844,293.1499938964844,0.0,-0.0,284.906982421875,0.9990000128746032,0.6895954608917236,0.4366244673728943,296.9986877441406,297.1499938964844,293.1499938964844,0.0,-0.0,284.90643310546875,0.8280062079429626,0.3508811593055725,0.3356587886810303,297.01629638671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9027709960937,0.5968902707099915,0.1285963654518127,0.597346305847168,284.9064636230469,284.95001220703125,303.5232238769531,297.5782775878906,300.0072326660156,297.0380554199219,284.908203125,1.0,0.4918715059757232,0.872577965259552,0.872577965259552,1.0,1.0,-2.454617977142334,1.1197106838226318,1.3349074125289917,0.5188278555870056,0.8292519450187683,0.8292519450187683,0.0,138.35362243652344,125.0,64013.23828125,0.0,1418.6275634765625,1.0,278.75836181640625,283.218994140625,300.58319091796875,304.7890930175781,293.1499938964844,293.1499938964844,279.04998779296875,39600.78125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7974809408187866,1.0,0.0,0.0,3.430559158325196,3.43058180809021,7.852774501770909e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9733.4404296875,0.0,1327.78125,1895.4371337890625,0.0,2448.41650390625,0.8604139089584351,1.0,0.0,3.0,1.0,0.0
17691180,296.9894104003906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9739685058594,0.78178471326828,0.2912201881408691,0.2652216255664825,296.93341064453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9732971191406,0.88321852684021,0.4247141182422638,0.4050481915473938,297.1040344238281,297.1499938964844,293.1499938964844,0.0,-0.0,284.97283935546875,0.9990000128746032,0.6878669857978821,0.4320717453956604,296.9978942871094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9736022949219,0.8291085958480835,0.3488820791244507,0.3335848152637481,297.0148620605469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9770812988281,0.5958924889564514,0.1267579793930053,0.5884983539581299,284.9735717773437,284.95001220703125,303.4837646484375,297.5715026855469,299.9837341308594,297.03228759765625,284.9700012207031,1.0,0.4865407347679138,0.871489942073822,0.871489942073822,1.0,1.0,-2.4303905963897705,1.1077498197555542,1.3226407766342163,0.5129725337028503,0.8902064561843872,0.8902064561843872,0.0,135.54495239257812,128.0,63045.3203125,0.0,1376.599609375,1.0,279.04119873046875,283.3021850585937,300.5465393066406,304.6239318847656,293.1499938964844,293.1499938964844,279.3500061035156,34176.4609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7891605496406555,1.0,0.0,0.0,3.5377466678619385,3.537769317626953,8.35115884001425e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9516.6640625,0.0,1398.60595703125,1895.4371337890625,0.0,2372.763916015625,0.8782679438591003,1.0,0.0,3.0,1.0,0.0
17691240,296.9894104003906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9739685058594,0.78178471326828,0.2912201881408691,0.2652216255664825,296.93341064453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9732971191406,0.88321852684021,0.4247141182422638,0.4050481915473938,297.1040344238281,297.1499938964844,293.1499938964844,0.0,-0.0,284.97283935546875,0.9990000128746032,0.6878669857978821,0.4320717453956604,296.9978942871094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9736022949219,0.8291085958480835,0.3488820791244507,0.3335848152637481,297.0148620605469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9770812988281,0.5958924889564514,0.1267579793930053,0.5884983539581299,284.9735717773437,284.95001220703125,303.4837646484375,297.5715026855469,299.9837341308594,297.03228759765625,284.9700012207031,1.0,0.4865407347679138,0.871489942073822,0.871489942073822,1.0,1.0,-2.4303905963897705,1.1077498197555542,1.3226407766342163,0.5129725337028503,0.8902064561843872,0.8902064561843872,0.0,135.54495239257812,128.0,63045.3203125,0.0,1376.599609375,1.0,279.04119873046875,283.3021850585937,300.5465393066406,304.6239318847656,293.1499938964844,293.1499938964844,279.3500061035156,34176.4609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7891605496406555,1.0,0.0,0.0,3.5377466678619385,3.537769317626953,8.35115884001425e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9516.6640625,0.0,1398.60595703125,1895.4371337890625,0.0,2372.763916015625,0.8782679438591003,1.0,0.0,3.0,1.0,0.0
17691300,296.9905090332031,297.1499938964844,293.1499938964844,0.0,-0.0,285.063232421875,0.7816799879074097,0.2903112471103668,0.2643295526504516,296.9341735839844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0641784667969,0.8831477165222168,0.4234170615673065,0.403749406337738,297.1049194335937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0646667480469,0.9990000128746032,0.6876614689826965,0.4307874143123626,296.9980773925781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0637512207031,0.8291307091712952,0.3479339182376861,0.3326218128204345,297.01470947265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.05743408203125,0.5949716567993164,0.1258862316608429,0.5843546390533447,285.0638122558594,284.95001220703125,303.4638671875,297.5686950683594,299.97381591796875,297.0325012207031,285.0663146972656,1.0,0.4848776161670685,0.870945930480957,0.870945930480957,1.0,1.0,-2.420069694519043,1.1026856899261477,1.3173840045928955,0.5103034377098083,0.970918834209442,0.970918834209442,0.0,134.6240692138672,128.0,62230.8828125,0.0,1360.059814453125,1.0,279.2970886230469,283.4154052734375,300.5261535644531,304.47381591796875,293.1499938964844,293.1499938964844,279.3500061035156,31879.70703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7839546799659729,1.0,0.0,0.0,3.60805892944336,3.608081817626953,8.686414503245032e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9870.673828125,0.0,1456.53125,1895.4371337890625,0.0,2325.718505859375,0.8943577408790588,1.0,0.0,3.0,1.0,0.0
17691360,296.99169921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0244140625,0.7811045050621033,0.2894194424152374,0.2635651230812073,296.9350891113281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0233459472656,0.8824977278709412,0.4221402704715729,0.4025818407535553,297.10498046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.02264404296875,0.9990000128746032,0.6873829960823059,0.4304695427417755,296.9983825683594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0238342285156,0.8286621570587158,0.3470045030117035,0.3317720293998718,297.01483154296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.02880859375,0.5936635732650757,0.1250402778387069,0.5805496573448181,285.0237731933594,284.95001220703125,303.44390869140625,297.5662841796875,299.96417236328125,297.0330505371094,285.01788330078125,1.0,0.4836133122444153,0.8704849481582642,0.8704849481582642,1.0,1.0,-2.411771297454834,1.0986019372940063,1.3131694793701172,0.5081964135169983,0.9772037267684937,0.9772037267684937,0.0,134.18984985351562,131.0,62296.0234375,0.0,1348.1044921875,1.0,279.342041015625,283.369873046875,300.5482482910156,304.5612487792969,293.1499938964844,293.1499938964844,279.04998779296875,31748.025390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7832694053649902,1.0,0.0,0.0,3.7019972801208496,3.70202112197876,9.144616228695668e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10638.8984375,0.0,1559.5240478515625,1895.4371337890625,0.0,2319.54345703125,0.9136039614677428,1.0,0.0,3.0,1.0,0.0
17691420,296.9824523925781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8797607421875,0.7772597670555115,0.2864814102649688,0.2612367272377014,296.9254455566406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8807067871094,0.8784599900245667,0.4184489846229553,0.3994323909282684,297.0797119140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8812866210937,0.9990000128746032,0.6842770576477051,0.4328944087028503,296.9893493652344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8802490234375,0.8253691792488098,0.3441729843616485,0.3293914198875427,297.0109558105469,297.1499938964844,293.1499938964844,0.0,-0.0,284.87548828125,0.5889627933502197,0.1229410320520401,0.5718607306480408,284.8803405761719,284.95001220703125,303.4037475585937,297.5624694824219,299.9369812011719,297.0199584960937,284.8846435546875,1.0,0.4819203913211822,0.8695630431175232,0.8695630431175232,1.0,1.0,-2.394804239273072,1.0902429819107056,1.3045612573623655,0.5039501190185547,0.8484494686126709,0.8484494686126709,0.0,134.609130859375,119.0,62319.19921875,0.0,1329.20556640625,1.0,279.0573425292969,283.24139404296875,300.57696533203125,304.67596435546875,293.1499938964844,293.1499938964844,279.3500061035156,39704.9609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7902868390083313,1.0,0.0,0.0,3.556875705718994,3.5568995475769043,8.441715522167215e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9442.6943359375,0.0,1459.024169921875,1895.4371337890625,0.0,2382.97216796875,0.8877123594284058,1.0,0.0,3.0,1.0,0.0
17691480,296.9824523925781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8797607421875,0.7772597670555115,0.2864814102649688,0.2612367272377014,296.9254455566406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8807067871094,0.8784599900245667,0.4184489846229553,0.3994323909282684,297.0797119140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8812866210937,0.9990000128746032,0.6842770576477051,0.4328944087028503,296.9893493652344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8802490234375,0.8253691792488098,0.3441729843616485,0.3293914198875427,297.0109558105469,297.1499938964844,293.1499938964844,0.0,-0.0,284.87548828125,0.5889627933502197,0.1229410320520401,0.5718607306480408,284.8803405761719,284.95001220703125,303.4037475585937,297.5624694824219,299.9369812011719,297.0199584960937,284.8846435546875,1.0,0.4819203913211822,0.8695630431175232,0.8695630431175232,1.0,1.0,-2.394804239273072,1.0902429819107056,1.3045612573623655,0.5039501190185547,0.8484494686126709,0.8484494686126709,0.0,134.609130859375,119.0,62319.19921875,0.0,1329.20556640625,1.0,279.0573425292969,283.24139404296875,300.57696533203125,304.67596435546875,293.1499938964844,293.1499938964844,279.3500061035156,39704.9609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7902868390083313,1.0,0.0,0.0,3.556875705718994,3.5568995475769043,8.441715522167215e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9442.6943359375,0.0,1459.024169921875,1895.4371337890625,0.0,2382.97216796875,0.8877123594284058,1.0,0.0,3.0,1.0,0.0
17691540,296.9829406738281,297.1499938964844,293.1499938964844,0.0,-0.0,284.97369384765625,0.7786036133766174,0.2844028770923614,0.2590659856796264,296.92486572265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9729919433594,0.8801838755607605,0.4155392646789551,0.3963851034641266,297.0704345703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9725341796875,0.9990000128746032,0.6824140548706055,0.4271219670772552,296.98760986328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.97332763671875,0.8269685506820679,0.3419564366340637,0.3270305395126343,297.0093994140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.97674560546875,0.5882401466369629,0.1210187673568725,0.5624517798423767,284.9732971191406,284.95001220703125,303.36328125,297.5599975585937,299.9136657714844,297.01580810546875,284.9695129394531,1.0,0.4757793843746185,0.8686410784721375,0.8686410784721375,1.0,1.0,-2.367469072341919,1.07680082321167,1.2906681299209597,0.4973146915435791,0.920961618423462,0.920961618423462,0.0,131.21800231933594,122.0,61259.94921875,0.0,1282.794921875,1.0,279.342041015625,283.3470458984375,300.5351257324219,304.4978332519531,293.1499938964844,293.1499938964844,279.04998779296875,34145.4453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7816788554191589,1.0,0.0,0.0,3.657855749130249,3.65787935256958,8.927840440264845e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10472.724609375,0.0,1528.0198974609375,1895.4371337890625,0.0,2305.226806640625,0.9052332639694214,1.0,0.0,3.0,1.0,0.0
17691600,296.9829406738281,297.1499938964844,293.1499938964844,0.0,-0.0,284.97369384765625,0.7786036133766174,0.2844028770923614,0.2590659856796264,296.92486572265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9729919433594,0.8801838755607605,0.4155392646789551,0.3963851034641266,297.0704345703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9725341796875,0.9990000128746032,0.6824140548706055,0.4271219670772552,296.98760986328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.97332763671875,0.8269685506820679,0.3419564366340637,0.3270305395126343,297.0093994140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.97674560546875,0.5882401466369629,0.1210187673568725,0.5624517798423767,284.9732971191406,284.95001220703125,303.36328125,297.5599975585937,299.9136657714844,297.01580810546875,284.9695129394531,1.0,0.4757793843746185,0.8686410784721375,0.8686410784721375,1.0,1.0,-2.367469072341919,1.07680082321167,1.2906681299209597,0.4973146915435791,0.920961618423462,0.920961618423462,0.0,131.21800231933594,122.0,61259.94921875,0.0,1282.794921875,1.0,279.342041015625,283.3470458984375,300.5351257324219,304.4978332519531,293.1499938964844,293.1499938964844,279.04998779296875,34145.4453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7816788554191589,1.0,0.0,0.0,3.657855749130249,3.65787935256958,8.927840440264845e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10472.724609375,0.0,1528.0198974609375,1895.4371337890625,0.0,2305.226806640625,0.9052332639694214,1.0,0.0,3.0,1.0,0.0
17691660,296.97674560546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8951416015625,0.7773342728614807,0.2816616892814636,0.2567332983016968,296.9178466796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8959655761719,0.879016101360321,0.4119772315025329,0.3931675255298614,297.0595397949219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8964538574219,0.9990000128746032,0.6803147792816162,0.425311803817749,296.9806213378906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8955993652344,0.8260948657989502,0.3391926288604736,0.3245383203029632,297.0063781738281,297.1499938964844,293.1499938964844,0.0,-0.0,284.890380859375,0.5854119062423706,0.1189311444759368,0.5531917214393616,284.8956298828125,284.95001220703125,303.32257080078125,297.5587463378906,299.8896484375,297.0097045898437,284.8986511230469,1.0,0.4721620380878448,0.8679075241088867,0.8679075241088867,1.0,1.0,-2.3444972038269043,1.0655609369277954,1.2789362668991089,0.4915310740470886,0.8255242109298706,0.8255242109298706,0.0,129.65377807617188,125.0,60876.328125,0.0,1249.6514892578125,1.0,279.05810546875,283.2855834960937,300.5590515136719,304.5638427734375,293.1499938964844,293.1499938964844,279.3500061035156,40476.29296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7855144739151001,1.0,0.0,0.0,3.4412639141082764,3.44128680229187,7.901858793957217e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9276.7646484375,0.0,1344.6798095703125,1895.4371337890625,0.0,2339.790283203125,0.8636015057563782,1.0,0.0,3.0,1.0,0.0
17691720,296.97674560546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8951416015625,0.7773342728614807,0.2816616892814636,0.2567332983016968,296.9178466796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8959655761719,0.879016101360321,0.4119772315025329,0.3931675255298614,297.0595397949219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8964538574219,0.9990000128746032,0.6803147792816162,0.425311803817749,296.9806213378906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8955993652344,0.8260948657989502,0.3391926288604736,0.3245383203029632,297.0063781738281,297.1499938964844,293.1499938964844,0.0,-0.0,284.890380859375,0.5854119062423706,0.1189311444759368,0.5531917214393616,284.8956298828125,284.95001220703125,303.32257080078125,297.5587463378906,299.8896484375,297.0097045898437,284.8986511230469,1.0,0.4721620380878448,0.8679075241088867,0.8679075241088867,1.0,1.0,-2.3444972038269043,1.0655609369277954,1.2789362668991089,0.4915310740470886,0.8255242109298706,0.8255242109298706,0.0,129.65377807617188,125.0,60876.328125,0.0,1249.6514892578125,1.0,279.05810546875,283.2855834960937,300.5590515136719,304.5638427734375,293.1499938964844,293.1499938964844,279.3500061035156,40476.29296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7855144739151001,1.0,0.0,0.0,3.4412639141082764,3.44128680229187,7.901858793957217e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9276.7646484375,0.0,1344.6798095703125,1895.4371337890625,0.0,2339.790283203125,0.8636015057563782,1.0,0.0,3.0,1.0,0.0
17691780,296.9794616699219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9819030761719,0.7748247981071472,0.2797399163246155,0.2548607885837555,296.9194641113281,297.1499938964844,293.1499938964844,0.0,-0.0,284.98126220703125,0.8762496709823608,0.4091961085796356,0.3903945982456207,297.05322265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9808349609375,0.9990000128746032,0.6785305738449097,0.4262532293796539,296.9808044433594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9815368652344,0.8238348960876465,0.3370642960071563,0.3224036693572998,297.0061950683594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9849548339844,0.5813421607017517,0.1170907542109489,0.5446954369544983,284.98150634765625,284.95001220703125,303.2816162109375,297.5585632324219,299.8688659667969,297.0088195800781,284.978271484375,1.0,0.4700245857238769,0.8671740293502808,0.8671740293502808,1.0,1.0,-2.3272693157196045,1.057119846343994,1.2701493501663208,0.4871612191200256,0.8980923891067505,0.8980923891067505,0.0,129.44549560546875,128.0,60057.5546875,0.0,1228.9788818359375,1.0,279.34130859375,283.3819580078125,300.528076171875,304.4057312011719,293.1499938964844,293.1499938964844,279.04998779296875,33968.3671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.775791347026825,1.0,0.0,0.0,3.5538158416748047,3.55383849143982,8.427196576121787e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10281.95703125,0.0,1413.9681396484375,1895.4371337890625,0.0,2252.436767578125,0.8818256855010986,1.0,0.0,3.0,1.0,0.0
17691840,296.9794616699219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9819030761719,0.7748247981071472,0.2797399163246155,0.2548607885837555,296.9194641113281,297.1499938964844,293.1499938964844,0.0,-0.0,284.98126220703125,0.8762496709823608,0.4091961085796356,0.3903945982456207,297.05322265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9808349609375,0.9990000128746032,0.6785305738449097,0.4262532293796539,296.9808044433594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9815368652344,0.8238348960876465,0.3370642960071563,0.3224036693572998,297.0061950683594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9849548339844,0.5813421607017517,0.1170907542109489,0.5446954369544983,284.98150634765625,284.95001220703125,303.2816162109375,297.5585632324219,299.8688659667969,297.0088195800781,284.978271484375,1.0,0.4700245857238769,0.8671740293502808,0.8671740293502808,1.0,1.0,-2.3272693157196045,1.057119846343994,1.2701493501663208,0.4871612191200256,0.8980923891067505,0.8980923891067505,0.0,129.44549560546875,128.0,60057.5546875,0.0,1228.9788818359375,1.0,279.34130859375,283.3819580078125,300.528076171875,304.4057312011719,293.1499938964844,293.1499938964844,279.04998779296875,33968.3671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.775791347026825,1.0,0.0,0.0,3.5538158416748047,3.55383849143982,8.427196576121787e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10281.95703125,0.0,1413.9681396484375,1895.4371337890625,0.0,2252.436767578125,0.8818256855010986,1.0,0.0,3.0,1.0,0.0
17691900,296.9769592285156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8554077148437,0.7730025053024292,0.2784155309200287,0.2538967132568359,296.9167175292969,297.1499938964844,293.1499938964844,0.0,-0.0,284.85418701171875,0.8742465376853943,0.4074701368808746,0.3889946043491363,297.0408630371094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8534851074219,0.9990000128746032,0.6767096519470215,0.4276075065135956,296.97802734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8547058105469,0.8221665024757385,0.3357225060462951,0.3213309049606323,297.00518798828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.86358642578125,0.5788555145263672,0.1160840913653373,0.5405746102333069,284.8546447753906,284.95001220703125,303.2610778808594,297.558837890625,299.8573303222656,297.0062561035156,284.8514404296875,1.0,0.4693846702575683,0.8668072819709778,0.8668072819709778,1.0,1.0,-2.319817304611206,1.053457260131836,1.2663599252700806,0.4852969944477081,0.803793728351593,0.803793728351593,0.0,129.75537109375,128.0,60338.43359375,0.0,1221.6932373046875,1.0,279.1015319824219,283.2538452148437,300.5780334472656,304.5964660644531,293.1499938964844,293.1499938964844,279.04998779296875,39800.56640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7805310487747192,1.0,0.0,0.0,3.4724366664886475,3.472459554672241,8.04566525403061e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9862.984375,0.0,1371.5008544921875,1895.4371337890625,0.0,2294.90966796875,0.8656861186027527,1.0,0.0,3.0,1.0,0.0
17691960,296.9740295410156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9101257324219,0.7704424858093262,0.2770311236381531,0.2526639401912689,296.9135437011719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9107971191406,0.8715144991874695,0.4056780338287353,0.3873226642608642,297.02471923828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.91119384765625,0.9990000128746032,0.674433708190918,0.429740160703659,296.97479248046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9104919433594,0.8198447227478027,0.3343147039413452,0.3200270235538482,297.0038452148437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9059143066406,0.5757589340209961,0.1150348931550979,0.5360540151596069,284.9105529785156,284.95001220703125,303.2405090332031,297.559326171875,299.845947265625,297.00390625,284.9126892089844,1.0,0.4689158201217651,0.8664974570274353,0.8664974570274353,1.0,1.0,-2.311891555786133,1.049571871757507,1.2623196840286257,0.4833142161369324,0.8174563050270081,0.8174563050270081,0.0,130.3787841796875,116.0,59915.91015625,0.0,1215.1424560546875,1.0,279.0593566894531,283.3214111328125,300.56219482421875,304.5007019042969,293.1499938964844,293.1499938964844,279.3500061035156,39704.51171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7802134156227112,1.0,0.0,0.0,3.360791683197021,3.360813856124878,7.536618227277359e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9171.34765625,0.0,1260.1065673828125,1895.4371337890625,0.0,2292.056396484375,0.8453465700149536,1.0,0.0,3.0,1.0,0.0
17692020,296.9754943847656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9745178222656,0.7713779807090759,0.2749480605125427,0.2505937218666076,296.91412353515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.97369384765625,0.8727295994758606,0.4027410447597503,0.3843533098697662,297.0101928710937,297.1499938964844,293.1499938964844,0.0,-0.0,284.97314453125,0.9990000128746032,0.6713454723358154,0.4246852397918701,296.9742126464844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9740905761719,0.8210038542747498,0.3320343792438507,0.3176924586296081,297.00323486328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9784851074219,0.5745000243186951,0.1131207793951034,0.5268805623054504,284.9740295410156,284.95001220703125,303.19921875,297.5609741210937,299.8243408203125,297.0032653808594,284.9698181152344,1.0,0.463183730840683,0.8658777475357056,0.8658777475357056,1.0,1.0,-2.285950422286988,1.036855697631836,1.2490947246551514,0.4770451784133911,0.8770612478256226,0.8770612478256226,0.0,127.38825225830078,104.0,58969.4140625,0.0,1174.33056640625,1.0,279.34063720703125,283.3978271484375,300.5322265625,304.3464050292969,293.1499938964844,293.1499938964844,279.6499938964844,34054.26171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.771041214466095,1.0,0.0,0.0,3.4755280017852783,3.475549936294556,8.059996616793796e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8981.3544921875,0.0,1333.722412109375,1895.4371337890625,0.0,2210.08984375,0.8642128705978394,1.0,0.0,3.0,1.0,0.0
17692080,296.9754943847656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9745178222656,0.7713779807090759,0.2749480605125427,0.2505937218666076,296.91412353515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.97369384765625,0.8727295994758606,0.4027410447597503,0.3843533098697662,297.0101928710937,297.1499938964844,293.1499938964844,0.0,-0.0,284.97314453125,0.9990000128746032,0.6713454723358154,0.4246852397918701,296.9742126464844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9740905761719,0.8210038542747498,0.3320343792438507,0.3176924586296081,297.00323486328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9784851074219,0.5745000243186951,0.1131207793951034,0.5268805623054504,284.9740295410156,284.95001220703125,303.19921875,297.5609741210937,299.8243408203125,297.0032653808594,284.9698181152344,1.0,0.463183730840683,0.8658777475357056,0.8658777475357056,1.0,1.0,-2.285950422286988,1.036855697631836,1.2490947246551514,0.4770451784133911,0.8770612478256226,0.8770612478256226,0.0,127.38825225830078,104.0,58969.4140625,0.0,1174.33056640625,1.0,279.34063720703125,283.3978271484375,300.5322265625,304.3464050292969,293.1499938964844,293.1499938964844,279.6499938964844,34054.26171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.771041214466095,1.0,0.0,0.0,3.4755280017852783,3.475549936294556,8.059996616793796e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8981.3544921875,0.0,1333.722412109375,1895.4371337890625,0.0,2210.08984375,0.8642128705978394,1.0,0.0,3.0,1.0,0.0
17692140,296.97772216796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0115966796875,0.7765871286392212,0.2729637324810028,0.2486265748739242,296.9154968261719,297.1499938964844,293.1499938964844,0.0,-0.0,285.01025390625,0.8787397742271423,0.3998908698558807,0.3814792335033417,297.02197265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0093078613281,0.9990000128746032,0.6707427501678467,0.4130498468875885,296.9744567871094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0108642578125,0.8262912034988403,0.3298297226428985,0.3154228329658508,297.0034484863281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0177307128906,0.5768495798110962,0.1112815886735916,0.5176650881767273,285.0108337402344,284.95001220703125,303.1578674316406,297.5633544921875,299.80242919921875,297.0034484863281,285.003173828125,1.0,0.4545593857765198,0.8652580976486206,0.8652580976486206,1.0,1.0,-2.252362966537476,1.0204424858093262,1.231920599937439,0.46884286403656,0.9515320062637328,0.9515320062637328,0.0,121.49134826660156,107.0,57958.96484375,0.0,1114.901123046875,1.0,279.6416015625,283.45428466796875,300.54034423828125,304.281982421875,293.1499938964844,293.1499938964844,279.3500061035156,31822.908203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.764078676700592,1.0,0.0,0.0,3.63978910446167,3.6398122310638414,8.839867291499104e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9988.7568359375,0.0,1490.6717529296875,1895.4371337890625,0.0,2148.44140625,0.8994301557540894,1.0,0.0,3.0,1.0,0.0
17692200,296.97772216796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0115966796875,0.7765871286392212,0.2729637324810028,0.2486265748739242,296.9154968261719,297.1499938964844,293.1499938964844,0.0,-0.0,285.01025390625,0.8787397742271423,0.3998908698558807,0.3814792335033417,297.02197265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0093078613281,0.9990000128746032,0.6707427501678467,0.4130498468875885,296.9744567871094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0108642578125,0.8262912034988403,0.3298297226428985,0.3154228329658508,297.0034484863281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0177307128906,0.5768495798110962,0.1112815886735916,0.5176650881767273,285.0108337402344,284.95001220703125,303.1578674316406,297.5633544921875,299.80242919921875,297.0034484863281,285.003173828125,1.0,0.4545593857765198,0.8652580976486206,0.8652580976486206,1.0,1.0,-2.252362966537476,1.0204424858093262,1.231920599937439,0.46884286403656,0.9515320062637328,0.9515320062637328,0.0,121.49134826660156,107.0,57958.96484375,0.0,1114.901123046875,1.0,279.6416015625,283.45428466796875,300.54034423828125,304.281982421875,293.1499938964844,293.1499938964844,279.3500061035156,31822.908203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.764078676700592,1.0,0.0,0.0,3.63978910446167,3.6398122310638414,8.839867291499104e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9988.7568359375,0.0,1490.6717529296875,1895.4371337890625,0.0,2148.44140625,0.8994301557540894,1.0,0.0,3.0,1.0,0.0
