time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17692260,296.96990966796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8778076171875,0.7773048877716064,0.2699927389621734,0.2461023181676864,296.90673828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8790283203125,0.8798727989196777,0.3960379958152771,0.3780103027820587,297.0273132324219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8798217773437,0.9990000128746032,0.6696786880493164,0.4077456593513489,296.96612548828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8785095214844,0.8273545503616333,0.3267685174942016,0.312664270401001,297.0007019042969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8716125488281,0.5755183696746826,0.1091476455330848,0.508090615272522,284.8785095214844,284.95001220703125,303.11639404296875,297.5663757324219,299.779541015625,297.0007629394531,284.8840026855469,1.0,0.4491312205791473,0.8649859428405762,0.8649859428405762,1.0,1.0,-2.2239673137664795,1.0066322088241575,1.2173349857330322,0.4617890119552612,0.8226672410964966,0.8226672410964966,0.0,118.41755676269533,110.0,57506.15625,0.0,1073.1126708984375,1.0,279.35797119140625,283.3505554199219,300.5739440917969,304.3684387207031,293.1499938964844,293.1499938964844,279.6499938964844,40747.15234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7699575424194336,1.0,0.0,0.0,3.439269542694092,3.439292430877685,7.892702456047118e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8833.568359375,0.0,1344.58349609375,1895.4371337890625,0.0,2200.46142578125,0.8630340099334717,1.0,0.0,3.0,1.0,0.0
17692320,296.96990966796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8778076171875,0.7773048877716064,0.2699927389621734,0.2461023181676864,296.90673828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8790283203125,0.8798727989196777,0.3960379958152771,0.3780103027820587,297.0273132324219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8798217773437,0.9990000128746032,0.6696786880493164,0.4077456593513489,296.96612548828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8785095214844,0.8273545503616333,0.3267685174942016,0.312664270401001,297.0007019042969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8716125488281,0.5755183696746826,0.1091476455330848,0.508090615272522,284.8785095214844,284.95001220703125,303.11639404296875,297.5663757324219,299.779541015625,297.0007629394531,284.8840026855469,1.0,0.4491312205791473,0.8649859428405762,0.8649859428405762,1.0,1.0,-2.2239673137664795,1.0066322088241575,1.2173349857330322,0.4617890119552612,0.8226672410964966,0.8226672410964966,0.0,118.41755676269533,110.0,57506.15625,0.0,1073.1126708984375,1.0,279.35797119140625,283.3505554199219,300.5739440917969,304.3684387207031,293.1499938964844,293.1499938964844,279.6499938964844,40747.15234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7699575424194336,1.0,0.0,0.0,3.439269542694092,3.439292430877685,7.892702456047118e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8833.568359375,0.0,1344.58349609375,1895.4371337890625,0.0,2200.46142578125,0.8630340099334717,1.0,0.0,3.0,1.0,0.0
17692380,296.9721069335937,297.1499938964844,293.1499938964844,0.0,-0.0,284.97528076171875,0.7759440541267395,0.2679279446601867,0.2440182268619537,296.907470703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.974609375,0.8784312605857849,0.39302659034729,0.3749357759952545,297.0346069335937,297.1499938964844,293.1499938964844,0.0,-0.0,284.97418212890625,0.9990000128746032,0.6688688397407532,0.40638467669487,296.96551513671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.97491455078125,0.826185941696167,0.3243701159954071,0.3102058470249176,297.0003967285156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9786071777344,0.5721169114112854,0.1072235032916069,0.4990271627902984,284.97491455078125,284.95001220703125,303.0749206542969,297.5699157714844,299.7585754394531,297.00048828125,284.9714050292969,1.0,0.4456793069839477,0.864713728427887,0.864713728427887,1.0,1.0,-2.202287673950196,0.9960904717445374,1.2061972618103027,0.456390917301178,0.8959084153175354,0.8959084153175354,0.0,117.16535949707033,113.0,56607.66015625,0.0,1045.9287109375,1.0,279.6411437988281,283.4538269042969,300.536865234375,304.1974182128906,293.1499938964844,293.1499938964844,279.95001220703125,34050.47265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7594066262245178,1.0,0.0,0.0,3.550102472305298,3.550125360488892,8.409595011471538e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8676.1708984375,0.0,1410.6544189453125,1895.4371337890625,0.0,2107.370361328125,0.880993127822876,1.0,0.0,3.0,1.0,0.0
17692440,296.9721069335937,297.1499938964844,293.1499938964844,0.0,-0.0,284.97528076171875,0.7759440541267395,0.2679279446601867,0.2440182268619537,296.907470703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.974609375,0.8784312605857849,0.39302659034729,0.3749357759952545,297.0346069335937,297.1499938964844,293.1499938964844,0.0,-0.0,284.97418212890625,0.9990000128746032,0.6688688397407532,0.40638467669487,296.96551513671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.97491455078125,0.826185941696167,0.3243701159954071,0.3102058470249176,297.0003967285156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9786071777344,0.5721169114112854,0.1072235032916069,0.4990271627902984,284.97491455078125,284.95001220703125,303.0749206542969,297.5699157714844,299.7585754394531,297.00048828125,284.9714050292969,1.0,0.4456793069839477,0.864713728427887,0.864713728427887,1.0,1.0,-2.202287673950196,0.9960904717445374,1.2061972618103027,0.456390917301178,0.8959084153175354,0.8959084153175354,0.0,117.16535949707033,113.0,56607.66015625,0.0,1045.9287109375,1.0,279.6411437988281,283.4538269042969,300.536865234375,304.1974182128906,293.1499938964844,293.1499938964844,279.95001220703125,34050.47265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7594066262245178,1.0,0.0,0.0,3.550102472305298,3.550125360488892,8.409595011471538e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8676.1708984375,0.0,1410.6544189453125,1895.4371337890625,0.0,2107.370361328125,0.880993127822876,1.0,0.0,3.0,1.0,0.0
17692500,296.973876953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0702819824219,0.774784505367279,0.2669728696346283,0.2431190758943557,296.9087829589844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0717163085937,0.8771211504936218,0.3916166722774505,0.3735598623752594,297.03521728515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.07257080078125,0.9990000128746032,0.6681951284408569,0.406677782535553,296.9659729003906,297.1499938964844,293.1499938964844,0.0,-0.0,285.07110595703125,0.825090765953064,0.3232454657554626,0.3091073930263519,297.00067138671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0610656738281,0.5699892044067383,0.1063047423958778,0.4948344528675079,285.07110595703125,284.95001220703125,303.0541687011719,297.57183837890625,299.74859619140625,297.0009460449219,285.0762023925781,1.0,0.4445469975471496,0.8645776510238647,0.8645776510238647,1.0,1.0,-2.193549156188965,0.9918378591537476,1.2017112970352173,0.4542222917079925,0.981318473815918,0.981318473815918,0.0,116.99897003173828,113.0,55828.50390625,0.0,1036.3616943359375,1.0,279.89752197265625,283.573974609375,300.520751953125,304.0577697753906,293.1499938964844,293.1499938964844,279.95001220703125,31735.1953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7533243298530579,1.0,0.0,0.0,3.623561143875122,3.623584032058716,8.761217600294913e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9010.0908203125,0.0,1472.2734375,1895.4371337890625,0.0,2054.279541015625,0.8977805972099304,1.0,0.0,3.0,1.0,0.0
17692560,296.975830078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0434265136719,0.7734473347663879,0.2660508453845978,0.2423321157693863,296.910400390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.04229736328125,0.8755720853805542,0.3902499079704284,0.3723091781139374,297.0334777832031,297.1499938964844,293.1499938964844,0.0,-0.0,285.04150390625,0.9990000128746032,0.6673008799552917,0.4074363708496094,296.9667358398437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0428161621094,0.8237864375114441,0.3221569955348968,0.3081130087375641,297.001220703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0485534667969,0.5676940679550171,0.1054120510816574,0.4908859133720398,285.04278564453125,284.95001220703125,303.033447265625,297.5738525390625,299.7388916015625,297.00164794921875,285.0364074707031,1.0,0.4437388479709625,0.8645039200782776,0.8645039200782776,1.0,1.0,-2.186073541641236,0.9882040023803712,1.1978694200515747,0.4523719549179077,1.0,1.0,0.0,117.06041717529295,116.0,55908.640625,0.0,1028.9857177734375,1.0,279.94219970703125,283.5332336425781,300.5507202148437,304.1522521972656,293.1499938964844,293.1499938964844,279.6499938964844,31293.115234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7522762417793274,1.0,0.0,0.0,3.727287769317627,3.727311611175537,9.269987231164124e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9708.89453125,0.0,1584.9034423828125,1895.4371337890625,0.0,2045.1761474609373,0.9191282987594604,1.0,0.0,3.0,1.0,0.0
17692620,296.9671325683594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8623352050781,0.7683423161506653,0.2629747986793518,0.2399489432573318,296.9013977050781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8633728027344,0.8700582981109619,0.3863116800785064,0.3689941167831421,296.9997863769531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8641052246094,0.9990000128746032,0.6624440550804138,0.4114462733268738,296.9579467773437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8628845214844,0.8190355896949768,0.3189537823200226,0.3054416179656982,296.998291015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8577575683594,0.56116783618927,0.1032360792160034,0.4819798171520233,284.8629150390625,284.95001220703125,302.99200439453125,297.578125,299.7168273925781,296.9984130859375,284.8684387207031,1.0,0.4427395761013031,0.8643563985824585,0.8643563985824585,1.0,1.0,-2.170140027999878,0.9804472923278807,1.189692735671997,0.448494017124176,0.8506068587303162,0.8506068587303162,0.0,118.16175079345705,119.0,56027.30859375,0.0,1016.9833374023438,1.0,279.656982421875,283.3716735839844,300.5973815917969,304.2941589355469,293.1499938964844,293.1499938964844,279.95001220703125,39913.8203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7606791853904724,1.0,0.0,0.0,3.599645137786865,3.5996694564819336,8.6459488102264e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8624.5556640625,0.0,1506.744384765625,1895.4371337890625,0.0,2118.532470703125,0.8969019055366516,1.0,0.0,3.0,1.0,0.0
17692680,296.9671325683594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8623352050781,0.7683423161506653,0.2629747986793518,0.2399489432573318,296.9013977050781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8633728027344,0.8700582981109619,0.3863116800785064,0.3689941167831421,296.9997863769531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8641052246094,0.9990000128746032,0.6624440550804138,0.4114462733268738,296.9579467773437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8628845214844,0.8190355896949768,0.3189537823200226,0.3054416179656982,296.998291015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8577575683594,0.56116783618927,0.1032360792160034,0.4819798171520233,284.8629150390625,284.95001220703125,302.99200439453125,297.578125,299.7168273925781,296.9984130859375,284.8684387207031,1.0,0.4427395761013031,0.8643563985824585,0.8643563985824585,1.0,1.0,-2.170140027999878,0.9804472923278807,1.189692735671997,0.448494017124176,0.8506068587303162,0.8506068587303162,0.0,118.16175079345705,119.0,56027.30859375,0.0,1016.9833374023438,1.0,279.656982421875,283.3716735839844,300.5973815917969,304.2941589355469,293.1499938964844,293.1499938964844,279.95001220703125,39913.8203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7606791853904724,1.0,0.0,0.0,3.599645137786865,3.5996694564819336,8.6459488102264e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8624.5556640625,0.0,1506.744384765625,1895.4371337890625,0.0,2118.532470703125,0.8969019055366516,1.0,0.0,3.0,1.0,0.0
17692740,296.9678039550781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9926147460937,0.7628153562545776,0.260718435049057,0.237743392586708,296.90118408203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.99188232421875,0.8639588952064514,0.3831335008144378,0.3658237159252167,296.9682312011719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9913330078125,0.9990000128746032,0.6573386192321777,0.4165951013565063,296.9560852050781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9921875,0.8135915994644165,0.316325843334198,0.3028386533260345,296.9970092773437,297.1499938964844,293.1499938964844,0.0,-0.0,284.99615478515625,0.5538700222969055,0.1011822968721389,0.4728409349918365,284.9921875,284.95001220703125,302.9506530761719,297.58258056640625,299.696044921875,296.9970703125,284.9881591796875,1.0,0.4423519074916839,0.8642088770866394,0.8642088770866394,1.0,1.0,-2.155758857727051,0.9734601378440856,1.1822986602783203,0.4449400305747986,0.9479630589485168,0.9479630589485168,0.0,119.79344177246094,107.0,55218.140625,0.0,1008.6044921875,1.0,279.9427795410156,283.5032043457031,300.5548400878906,304.1253662109375,293.1499938964844,293.1499938964844,279.6499938964844,33485.8671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7510606050491333,1.0,0.0,0.0,3.7096681594848633,3.709692239761353,9.182552389574994e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9613.7021484375,0.0,1581.452392578125,1895.4371337890625,0.0,2034.6336669921875,0.9165164232254028,1.0,0.0,3.0,1.0,0.0
17692800,296.9678039550781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9926147460937,0.7628153562545776,0.260718435049057,0.237743392586708,296.90118408203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.99188232421875,0.8639588952064514,0.3831335008144378,0.3658237159252167,296.9682312011719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9913330078125,0.9990000128746032,0.6573386192321777,0.4165951013565063,296.9560852050781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9921875,0.8135915994644165,0.316325843334198,0.3028386533260345,296.9970092773437,297.1499938964844,293.1499938964844,0.0,-0.0,284.99615478515625,0.5538700222969055,0.1011822968721389,0.4728409349918365,284.9921875,284.95001220703125,302.9506530761719,297.58258056640625,299.696044921875,296.9970703125,284.9881591796875,1.0,0.4423519074916839,0.8642088770866394,0.8642088770866394,1.0,1.0,-2.155758857727051,0.9734601378440856,1.1822986602783203,0.4449400305747986,0.9479630589485168,0.9479630589485168,0.0,119.79344177246094,107.0,55218.140625,0.0,1008.6044921875,1.0,279.9427795410156,283.5032043457031,300.5548400878906,304.1253662109375,293.1499938964844,293.1499938964844,279.6499938964844,33485.8671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7510606050491333,1.0,0.0,0.0,3.7096681594848633,3.709692239761353,9.182552389574994e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9613.7021484375,0.0,1581.452392578125,1895.4371337890625,0.0,2034.6336669921875,0.9165164232254028,1.0,0.0,3.0,1.0,0.0
17692860,296.9613342285156,297.1499938964844,293.1499938964844,0.0,-0.0,284.871337890625,0.7621663808822632,0.257758229970932,0.2352521270513534,296.89385986328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8726806640625,0.8634987473487854,0.3792460858821869,0.3623405694961548,296.9305114746094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8736572265625,0.9990000128746032,0.6512010097503662,0.413291335105896,296.9484558105469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8721008300781,0.8131556510925293,0.3131012618541717,0.2999374568462372,296.9933166503906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8642883300781,0.5506967306137085,0.0988723635673523,0.4626505970954895,284.8721008300781,284.95001220703125,302.909423828125,297.587158203125,299.6727905273437,296.9934387207031,284.8785095214844,1.0,0.4370233416557312,0.86393803358078,0.86393803358078,1.0,1.0,-2.128904342651367,0.9603646397590636,1.1685397624969482,0.4385320842266083,0.8235856294631958,0.8235856294631958,0.0,117.6178741455078,95.0,54797.78125,0.0,974.2046508789062,1.0,279.6575012207031,283.40869140625,300.5928039550781,304.21636962890625,293.1499938964844,293.1499938964844,279.95001220703125,41650.8984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7565455436706543,1.0,0.0,0.0,3.486741065979004,3.486764430999756,8.11208849427203e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8498.91796875,0.0,1399.3968505859375,1895.4371337890625,0.0,2082.342529296875,0.8741466403007507,1.0,0.0,3.0,1.0,0.0
17692920,296.9613342285156,297.1499938964844,293.1499938964844,0.0,-0.0,284.871337890625,0.7621663808822632,0.257758229970932,0.2352521270513534,296.89385986328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8726806640625,0.8634987473487854,0.3792460858821869,0.3623405694961548,296.9305114746094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8736572265625,0.9990000128746032,0.6512010097503662,0.413291335105896,296.9484558105469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8721008300781,0.8131556510925293,0.3131012618541717,0.2999374568462372,296.9933166503906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8642883300781,0.5506967306137085,0.0988723635673523,0.4626505970954895,284.8721008300781,284.95001220703125,302.909423828125,297.587158203125,299.6727905273437,296.9934387207031,284.8785095214844,1.0,0.4370233416557312,0.86393803358078,0.86393803358078,1.0,1.0,-2.128904342651367,0.9603646397590636,1.1685397624969482,0.4385320842266083,0.8235856294631958,0.8235856294631958,0.0,117.6178741455078,95.0,54797.78125,0.0,974.2046508789062,1.0,279.6575012207031,283.40869140625,300.5928039550781,304.21636962890625,293.1499938964844,293.1499938964844,279.95001220703125,41650.8984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7565455436706543,1.0,0.0,0.0,3.486741065979004,3.486764430999756,8.11208849427203e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8498.91796875,0.0,1399.3968505859375,1895.4371337890625,0.0,2082.342529296875,0.8741466403007507,1.0,0.0,3.0,1.0,0.0
17692980,296.9637451171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.97265625,0.766201913356781,0.255608469247818,0.2329648733139038,296.8949279785156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9717712402344,0.8682462573051453,0.3761043846607208,0.3590160608291626,296.9317932128906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9711608886719,0.9990000128746032,0.6485122442245483,0.4028176665306091,296.9481201171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.97216796875,0.8174111843109131,0.310509979724884,0.2971585392951965,296.9921569824219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9771423339844,0.5512660145759583,0.0967677384614944,0.4520481824874878,284.97216796875,284.95001220703125,302.86834716796875,297.5917358398437,299.650146484375,296.9921875,284.9673767089844,1.0,0.4284534752368927,0.8636671900749207,0.8636671900749207,1.0,1.0,-2.093512296676636,0.9431809782981871,1.1503313779830933,0.4298781752586365,0.8979688286781311,0.8979688286781311,0.0,112.34082794189452,98.0,53582.67578125,0.0,921.3907470703124,1.0,279.9414978027344,283.51708984375,300.55255126953125,304.0296325683594,293.1499938964844,293.1499938964844,279.6499938964844,34433.3203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7446708083152771,1.0,0.0,0.0,3.584010124206543,3.584033250808716,8.571005309931934e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9385.3359375,0.0,1449.47314453125,1895.4371337890625,0.0,1979.526611328125,0.8888259530067444,1.0,0.0,3.0,1.0,0.0
17693040,296.9637451171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.97265625,0.766201913356781,0.255608469247818,0.2329648733139038,296.8949279785156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9717712402344,0.8682462573051453,0.3761043846607208,0.3590160608291626,296.9317932128906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9711608886719,0.9990000128746032,0.6485122442245483,0.4028176665306091,296.9481201171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.97216796875,0.8174111843109131,0.310509979724884,0.2971585392951965,296.9921569824219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9771423339844,0.5512660145759583,0.0967677384614944,0.4520481824874878,284.97216796875,284.95001220703125,302.86834716796875,297.5917358398437,299.650146484375,296.9921875,284.9673767089844,1.0,0.4284534752368927,0.8636671900749207,0.8636671900749207,1.0,1.0,-2.093512296676636,0.9431809782981871,1.1503313779830933,0.4298781752586365,0.8979688286781311,0.8979688286781311,0.0,112.34082794189452,98.0,53582.67578125,0.0,921.3907470703124,1.0,279.9414978027344,283.51708984375,300.55255126953125,304.0296325683594,293.1499938964844,293.1499938964844,279.6499938964844,34433.3203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7446708083152771,1.0,0.0,0.0,3.584010124206543,3.584033250808716,8.571005309931934e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9385.3359375,0.0,1449.47314453125,1895.4371337890625,0.0,1979.526611328125,0.8888259530067444,1.0,0.0,3.0,1.0,0.0
17693100,296.9617614746094,297.1499938964844,293.1499938964844,0.0,-0.0,284.83514404296875,0.7672140598297119,0.2542364597320556,0.2318655401468277,296.8924865722656,297.1499938964844,293.1499938964844,0.0,-0.0,284.833251953125,0.8694624304771423,0.3742510378360748,0.3574021160602569,296.934814453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.83209228515625,0.9990000128746032,0.6474337577819824,0.3993350863456726,296.94549560546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.83404541015625,0.8184826374053955,0.3089760243892669,0.295815110206604,296.9913635253906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8486328125,0.5507509112358093,0.0956903770565986,0.4471333920955658,284.8341064453125,284.95001220703125,302.847900390625,297.5939636230469,299.6390991210937,296.991455078125,284.8277587890625,1.0,0.425469160079956,0.863531768321991,0.863531768321991,1.0,1.0,-2.078546524047852,0.9359388947486876,1.142607569694519,0.4261336028575897,0.7920646667480469,0.7920646667480469,0.0,110.51380157470705,98.0,53635.3359375,0.0,900.9555053710938,1.0,279.6999206542969,283.381591796875,300.6074523925781,304.2064208984375,293.1499938964844,293.1499938964844,279.6499938964844,40914.79296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.748945415019989,1.0,0.0,0.0,3.4813990592956543,3.4814224243164062,8.087251330834988e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8960.80859375,0.0,1388.6317138671875,1895.4371337890625,0.0,2016.3345947265625,0.8681040406227112,1.0,0.0,3.0,1.0,0.0
17693160,296.9593505859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8946533203125,0.7668333053588867,0.2528067529201507,0.2305295765399933,296.8895874023437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8959350585937,0.8691958785057068,0.3723336160182953,0.3555458486080169,296.9353942871094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8967590332031,0.9990000128746032,0.6461257338523865,0.3976244628429413,296.9424133300781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8953857421875,0.8182361125946045,0.3073770701885223,0.294266402721405,296.9903564453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8865966796875,0.5491153001785278,0.0945867523550987,0.4420440196990967,284.8953552246094,284.95001220703125,302.8274841308594,297.59619140625,299.6280212402344,296.99041748046875,284.9004821777344,1.0,0.4230092763900757,0.8636950254440308,0.8636950254440308,1.0,1.0,-2.064682483673096,0.9292466044425964,1.135435938835144,0.4227364063262939,0.80167156457901,0.80167156457901,0.0,109.42698669433594,101.0,52954.0546875,0.0,884.3781127929688,1.0,279.6591796875,283.4706115722656,300.58941650390625,304.0912475585937,293.1499938964844,293.1499938964844,279.95001220703125,41447.12890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7475196719169617,1.0,0.0,0.0,3.3195912837982178,3.319613218307495,7.352965099016728e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8320.783203125,0.0,1232.7706298828125,1895.4371337890625,0.0,2004.031494140625,0.8382689952850342,1.0,0.0,3.0,1.0,0.0
17693220,296.9627990722656,297.1499938964844,293.1499938964844,0.0,-0.0,284.98175048828125,0.765487790107727,0.2507379055023193,0.2285010367631912,296.8918762207031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9808654785156,0.8677142858505249,0.3692648410797119,0.3524770438671112,296.9419860839844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9802551269531,0.9990000128746032,0.6440807580947876,0.3962060213088989,296.9430236816406,297.1499938964844,293.1499938964844,0.0,-0.0,284.98126220703125,0.816888153553009,0.3048050701618194,0.291690468788147,296.9909362792969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9864196777344,0.5451464653015137,0.0926213860511779,0.4328429102897644,284.9812927246094,284.95001220703125,302.7868347167969,297.6004333496094,299.6080017089844,296.9909362792969,284.9767150878906,1.0,0.4195338785648346,0.8640215396881104,0.8640215396881104,1.0,1.0,-2.042705535888672,0.9186584949493408,1.124047040939331,0.417337954044342,0.8734093308448792,0.8734093308448792,0.0,108.2169189453125,104.0,52109.76171875,0.0,860.2676391601562,1.0,279.94024658203125,283.5595092773437,300.5592956542969,303.9347839355469,293.1499938964844,293.1499938964844,280.25,33874.6796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7353610992431641,1.0,0.0,0.0,3.4432389736175537,3.443260669708252,7.910931572041591e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8184.798828125,0.0,1300.072021484375,1895.4371337890625,0.0,1900.20068359375,0.8569950461387634,1.0,0.0,3.0,1.0,0.0
17693280,296.9627990722656,297.1499938964844,293.1499938964844,0.0,-0.0,284.98175048828125,0.765487790107727,0.2507379055023193,0.2285010367631912,296.8918762207031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9808654785156,0.8677142858505249,0.3692648410797119,0.3524770438671112,296.9419860839844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9802551269531,0.9990000128746032,0.6440807580947876,0.3962060213088989,296.9430236816406,297.1499938964844,293.1499938964844,0.0,-0.0,284.98126220703125,0.816888153553009,0.3048050701618194,0.291690468788147,296.9909362792969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9864196777344,0.5451464653015137,0.0926213860511779,0.4328429102897644,284.9812927246094,284.95001220703125,302.7868347167969,297.6004333496094,299.6080017089844,296.9909362792969,284.9767150878906,1.0,0.4195338785648346,0.8640215396881104,0.8640215396881104,1.0,1.0,-2.042705535888672,0.9186584949493408,1.124047040939331,0.417337954044342,0.8734093308448792,0.8734093308448792,0.0,108.2169189453125,104.0,52109.76171875,0.0,860.2676391601562,1.0,279.94024658203125,283.5595092773437,300.5592956542969,303.9347839355469,293.1499938964844,293.1499938964844,280.25,33874.6796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7353610992431641,1.0,0.0,0.0,3.4432389736175537,3.443260669708252,7.910931572041591e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8184.798828125,0.0,1300.072021484375,1895.4371337890625,0.0,1900.20068359375,0.8569950461387634,1.0,0.0,3.0,1.0,0.0
17693340,296.9666748046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0436706542969,0.7628071904182434,0.2487598806619644,0.2267371565103531,296.89508056640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0423278808594,0.8646216988563538,0.3663163781166076,0.3497053682804107,296.93951416015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.04132080078125,0.9990000128746032,0.6412030458450317,0.3973218202590942,296.94451904296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0429382324219,0.8140785694122314,0.3023330867290497,0.289366602897644,296.9921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0503845214844,0.5400850772857666,0.0907320603728294,0.424396276473999,285.04296875,284.95001220703125,302.7464599609375,297.6044006347656,299.5889587402344,296.9921569824219,285.0352783203125,1.0,0.4175485670566559,0.8643480539321899,0.8643480539321899,1.0,1.0,-2.0256590843200684,0.910451889038086,1.115207314491272,0.413178950548172,0.9751283526420592,0.9751283526420592,0.0,108.14669799804688,107.0,51454.4453125,0.0,844.8563842773438,1.0,280.2414245605469,283.6292419433594,300.5780639648437,303.8993225097656,293.1499938964844,293.1499938964844,279.95001220703125,30817.974609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7275044322013855,1.0,0.0,0.0,3.637482166290283,3.637505054473877,8.828664590510016e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9133.6533203125,0.0,1480.646484375,1895.4371337890625,0.0,1834.201904296875,0.8983896374702454,1.0,0.0,3.0,1.0,0.0
17693400,296.9666748046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0436706542969,0.7628071904182434,0.2487598806619644,0.2267371565103531,296.89508056640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0423278808594,0.8646216988563538,0.3663163781166076,0.3497053682804107,296.93951416015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.04132080078125,0.9990000128746032,0.6412030458450317,0.3973218202590942,296.94451904296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0429382324219,0.8140785694122314,0.3023330867290497,0.289366602897644,296.9921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0503845214844,0.5400850772857666,0.0907320603728294,0.424396276473999,285.04296875,284.95001220703125,302.7464599609375,297.6044006347656,299.5889587402344,296.9921569824219,285.0352783203125,1.0,0.4175485670566559,0.8643480539321899,0.8643480539321899,1.0,1.0,-2.0256590843200684,0.910451889038086,1.115207314491272,0.413178950548172,0.9751283526420592,0.9751283526420592,0.0,108.14669799804688,107.0,51454.4453125,0.0,844.8563842773438,1.0,280.2414245605469,283.6292419433594,300.5780639648437,303.8993225097656,293.1499938964844,293.1499938964844,279.95001220703125,30817.974609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7275044322013855,1.0,0.0,0.0,3.637482166290283,3.637505054473877,8.828664590510016e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9133.6533203125,0.0,1480.646484375,1895.4371337890625,0.0,1834.201904296875,0.8983896374702454,1.0,0.0,3.0,1.0,0.0
17693460,296.95904541015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8651123046875,0.7576107382774353,0.2456727474927902,0.2243136018514633,296.8870544433594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8664855957031,0.8589532375335693,0.362284243106842,0.3462712466716766,296.9058532714844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8675537109375,0.9990000128746032,0.635157585144043,0.4013247787952423,296.936767578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8658752441406,0.808788001537323,0.2989526987075805,0.2864959836006164,296.9896545410156,297.1499938964844,293.1499938964844,0.0,-0.0,284.858642578125,0.5330120325088501,0.0884804502129554,0.4151378273963928,284.8658447265625,284.95001220703125,302.7063903808594,297.60797119140625,299.5680236816406,296.9897766113281,284.873291015625,1.0,0.4165155291557312,0.864599347114563,0.864599347114563,1.0,1.0,-2.0088658332824707,0.902353823184967,1.1065119504928589,0.4091198444366455,0.8276017904281616,0.8276017904281616,0.0,109.22330474853516,95.0,51416.5625,0.0,833.7924194335938,1.0,279.9576416015625,283.4792175292969,300.6288452148437,304.03717041015625,293.1499938964844,293.1499938964844,280.25,40586.1640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7365774512290955,1.0,0.0,0.0,3.48291540145874,3.482938528060913,8.094297072602785e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8126.28076171875,0.0,1387.845947265625,1895.4371337890625,0.0,1910.497314453125,0.8717737197875977,1.0,0.0,3.0,1.0,0.0
17693520,296.95904541015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8651123046875,0.7576107382774353,0.2456727474927902,0.2243136018514633,296.8870544433594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8664855957031,0.8589532375335693,0.362284243106842,0.3462712466716766,296.9058532714844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8675537109375,0.9990000128746032,0.635157585144043,0.4013247787952423,296.936767578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8658752441406,0.808788001537323,0.2989526987075805,0.2864959836006164,296.9896545410156,297.1499938964844,293.1499938964844,0.0,-0.0,284.858642578125,0.5330120325088501,0.0884804502129554,0.4151378273963928,284.8658447265625,284.95001220703125,302.7063903808594,297.60797119140625,299.5680236816406,296.9897766113281,284.873291015625,1.0,0.4165155291557312,0.864599347114563,0.864599347114563,1.0,1.0,-2.0088658332824707,0.902353823184967,1.1065119504928589,0.4091198444366455,0.8276017904281616,0.8276017904281616,0.0,109.22330474853516,95.0,51416.5625,0.0,833.7924194335938,1.0,279.9576416015625,283.4792175292969,300.6288452148437,304.03717041015625,293.1499938964844,293.1499938964844,280.25,40586.1640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7365774512290955,1.0,0.0,0.0,3.48291540145874,3.482938528060913,8.094297072602785e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8126.28076171875,0.0,1387.845947265625,1895.4371337890625,0.0,1910.497314453125,0.8717737197875977,1.0,0.0,3.0,1.0,0.0
17693580,296.9600524902344,297.1499938964844,293.1499938964844,0.0,-0.0,284.979736328125,0.7577195167541504,0.2433484643697738,0.2219355106353759,296.886962890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.978759765625,0.8592652678489685,0.3589381277561188,0.3428283035755157,296.8876037597656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9779968261719,0.9990000128746032,0.6301798820495605,0.3968958556652069,296.9353942871094,297.1499938964844,293.1499938964844,0.0,-0.0,284.97918701171875,0.8090072870254517,0.2961082458496094,0.2835657894611358,296.9880065917969,297.1499938964844,293.1499938964844,0.0,-0.0,284.98492431640625,0.5299072265625,0.086279958486557,0.4047023355960846,284.9792175292969,284.95001220703125,302.66668701171875,297.61102294921875,299.5465393066406,296.988037109375,284.9737548828125,1.0,0.4106443524360657,0.864850640296936,0.864850640296936,1.0,1.0,-1.980512380599976,0.8886660933494568,1.091846227645874,0.402287095785141,0.9123350977897644,0.9123350977897644,0.0,106.67755889892578,98.0,50415.52734375,0.0,800.6927490234375,1.0,280.24151611328125,283.5921630859375,300.5789489746094,303.85723876953125,293.1499938964844,293.1499938964844,279.95001220703125,33668.42578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7259514331817627,1.0,0.0,0.0,3.59971022605896,3.599733352661133,8.646262017464323e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8998.8916015625,0.0,1460.7303466796875,1895.4371337890625,0.0,1821.2633056640625,0.8918286561965942,1.0,0.0,3.0,1.0,0.0
17693640,296.9600524902344,297.1499938964844,293.1499938964844,0.0,-0.0,284.979736328125,0.7577195167541504,0.2433484643697738,0.2219355106353759,296.886962890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.978759765625,0.8592652678489685,0.3589381277561188,0.3428283035755157,296.8876037597656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9779968261719,0.9990000128746032,0.6301798820495605,0.3968958556652069,296.9353942871094,297.1499938964844,293.1499938964844,0.0,-0.0,284.97918701171875,0.8090072870254517,0.2961082458496094,0.2835657894611358,296.9880065917969,297.1499938964844,293.1499938964844,0.0,-0.0,284.98492431640625,0.5299072265625,0.086279958486557,0.4047023355960846,284.9792175292969,284.95001220703125,302.66668701171875,297.61102294921875,299.5465393066406,296.988037109375,284.9737548828125,1.0,0.4106443524360657,0.864850640296936,0.864850640296936,1.0,1.0,-1.980512380599976,0.8886660933494568,1.091846227645874,0.402287095785141,0.9123350977897644,0.9123350977897644,0.0,106.67755889892578,98.0,50415.52734375,0.0,800.6927490234375,1.0,280.24151611328125,283.5921630859375,300.5789489746094,303.85723876953125,293.1499938964844,293.1499938964844,279.95001220703125,33668.42578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7259514331817627,1.0,0.0,0.0,3.59971022605896,3.599733352661133,8.646262017464323e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8998.8916015625,0.0,1460.7303466796875,1895.4371337890625,0.0,1821.2633056640625,0.8918286561965942,1.0,0.0,3.0,1.0,0.0
17693700,296.95782470703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8331298828125,0.7572792172431946,0.2419287264347076,0.2208196073770523,296.8843078613281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8305969238281,0.858823299407959,0.3570150434970855,0.3411773443222046,296.88006591796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8288879394531,0.9990000128746032,0.6277847290039062,0.3956030607223511,296.9325866699219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8316650390625,0.8085464835166931,0.2944755852222442,0.282157838344574,296.98681640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8512268066406,0.5279327630996704,0.0851384624838829,0.3996756970882416,284.831787109375,284.95001220703125,302.64697265625,297.61236572265625,299.5359191894531,296.9869384765625,284.8219909667969,1.0,0.4086848497390747,0.8649762868881226,0.8649762868881226,1.0,1.0,-1.9679030179977417,0.882611870765686,1.0852911472320557,0.3991438448429107,0.8016076683998108,0.8016076683998108,0.0,105.81306457519533,98.0,50597.6484375,0.0,787.1279296875,1.0,279.999267578125,283.4418640136719,300.6346130371094,304.0404052734375,293.1499938964844,293.1499938964844,279.95001220703125,40006.66796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7311761379241943,1.0,0.0,0.0,3.5159108638763428,3.5159342288970947,8.248386507148098e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8607.474609375,0.0,1417.919189453125,1895.4371337890625,0.0,1864.93408203125,0.8749772310256958,1.0,0.0,3.0,1.0,0.0
17693760,296.954833984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8827514648437,0.7556619644165039,0.2404169589281082,0.2194514274597168,296.8808898925781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8844299316406,0.8571462631225586,0.3549944162368774,0.3392666280269623,296.8699645996094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8856201171875,0.9990000128746032,0.6250801086425781,0.3957386612892151,296.9290466308594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8836975097656,0.8068874478340149,0.2927494645118713,0.2805301249027252,296.9852600097656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8725891113281,0.5250478386878967,0.0839502587914466,0.394391119480133,284.8836364746094,284.95001220703125,302.6273498535156,297.613525390625,299.5251159667969,296.9853515625,284.8911437988281,1.0,0.4070767760276794,0.8651940822601318,0.8651940822601318,1.0,1.0,-1.9558253288269043,0.8768120408058167,1.0790132284164429,0.396186351776123,0.8010607957839966,0.8010607957839966,0.0,105.52298736572266,86.0,49893.328125,0.0,776.0601196289062,1.0,279.95904541015625,283.5317687988281,300.6136169433594,303.925537109375,293.1499938964844,293.1499938964844,280.25,41916.109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7303950190544128,1.0,0.0,0.0,3.3344173431396484,3.334439277648926,7.418792051794298e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7987.921875,0.0,1250.031494140625,1895.4371337890625,0.0,1858.379638671875,0.8417361974716187,1.0,0.0,3.0,1.0,0.0
17693820,296.9577331542969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9750671386719,0.7583092451095581,0.238234281539917,0.2172077149152755,296.88262939453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9739990234375,0.8602747917175293,0.3517566621303558,0.335924357175827,296.8709411621094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9731750488281,0.9990000128746032,0.6216041445732117,0.3875187933444977,296.9291381835937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9744567871094,0.8097459077835083,0.2899548709392547,0.2776312530040741,296.984619140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9809875488281,0.5237741470336914,0.0817963927984237,0.3838536441326141,284.9745178222656,284.95001220703125,302.58843994140625,297.6153259277344,299.5041809082031,296.984619140625,284.9686279296875,1.0,0.3993893265724182,0.8656296730041504,0.8656296730041504,1.0,1.0,-1.9231164455413816,0.8610803484916687,1.0620360374450684,0.3882644474506378,0.8721643090248108,0.8721643090248108,0.0,101.45829010009766,89.0,48838.05859375,0.0,735.8925170898438,1.0,280.2403259277344,283.622314453125,300.5723571777344,303.752197265625,293.1499938964844,293.1499938964844,280.54998779296875,34090.6953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7177233099937439,1.0,0.0,0.0,3.454397439956665,3.454419136047364,7.962288464113954e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7849.80078125,0.0,1312.724853515625,1895.4371337890625,0.0,1753.330322265625,0.8595521450042725,1.0,0.0,3.0,1.0,0.0
17693880,296.9577331542969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9750671386719,0.7583092451095581,0.238234281539917,0.2172077149152755,296.88262939453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9739990234375,0.8602747917175293,0.3517566621303558,0.335924357175827,296.8709411621094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9731750488281,0.9990000128746032,0.6216041445732117,0.3875187933444977,296.9291381835937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9744567871094,0.8097459077835083,0.2899548709392547,0.2776312530040741,296.984619140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9809875488281,0.5237741470336914,0.0817963927984237,0.3838536441326141,284.9745178222656,284.95001220703125,302.58843994140625,297.6153259277344,299.5041809082031,296.984619140625,284.9686279296875,1.0,0.3993893265724182,0.8656296730041504,0.8656296730041504,1.0,1.0,-1.9231164455413816,0.8610803484916687,1.0620360374450684,0.3882644474506378,0.8721643090248108,0.8721643090248108,0.0,101.45829010009766,89.0,48838.05859375,0.0,735.8925170898438,1.0,280.2403259277344,283.622314453125,300.5723571777344,303.752197265625,293.1499938964844,293.1499938964844,280.54998779296875,34090.6953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7177233099937439,1.0,0.0,0.0,3.454397439956665,3.454419136047364,7.962288464113954e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7849.80078125,0.0,1312.724853515625,1895.4371337890625,0.0,1753.330322265625,0.8595521450042725,1.0,0.0,3.0,1.0,0.0
17693940,296.96173095703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.04010009765625,0.7590581774711609,0.0,0.2152973860502243,296.8857727050781,303.1499938964844,285.1499938964844,0.0,-0.0,285.0386657714844,0.8611005544662476,0.0,0.3329357206821441,296.8842468261719,303.1499938964844,285.1499938964844,0.0,-0.0,285.0375671386719,0.9990000128746032,0.0,0.3829558193683624,296.9306030273437,303.1499938964844,285.1499938964844,0.0,-0.0,285.039306640625,0.8104031682014465,0.0,0.2750396728515625,296.9857482910156,303.1499938964844,285.1499938964844,0.0,-0.0,285.0475158691406,0.5210974812507629,0.0,0.3744570314884186,285.0393981933594,294.1499938964844,302.54998779296875,297.61639404296875,299.48516845703125,296.9857177734375,285.0310363769531,0.0,0.0,0.8660652041435242,0.8660652041435242,1.0,1.0,-1.897346019744873,0.8487533926963806,1.0485926866531372,0.381860613822937,0.0,0.0,0.0,99.02347564697266,60.0,47931.515625,0.0,707.5472412109375,0.0,280.5414428710937,283.6986999511719,300.5823974609375,303.689697265625,293.1499938964844,293.1499938964844,278.1499938964844,30999.94921875,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.636342287063599,3.636365175247192,8.823132020552293e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.0,0.0,1480.75537109375,1895.4371337890625,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17694000,296.96173095703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.04010009765625,0.7590581774711609,0.0,0.2152973860502243,296.8857727050781,303.1499938964844,285.1499938964844,0.0,-0.0,285.0386657714844,0.8611005544662476,0.0,0.3329357206821441,296.8842468261719,303.1499938964844,285.1499938964844,0.0,-0.0,285.0375671386719,0.9990000128746032,0.0,0.3829558193683624,296.9306030273437,303.1499938964844,285.1499938964844,0.0,-0.0,285.039306640625,0.8104031682014465,0.0,0.2750396728515625,296.9857482910156,303.1499938964844,285.1499938964844,0.0,-0.0,285.0475158691406,0.5210974812507629,0.0,0.3744570314884186,285.0393981933594,294.1499938964844,302.54998779296875,297.61639404296875,299.48516845703125,296.9857177734375,285.0310363769531,0.0,0.0,0.8660652041435242,0.8660652041435242,1.0,1.0,-1.897346019744873,0.8487533926963806,1.0485926866531372,0.381860613822937,0.0,0.0,0.0,99.02347564697266,60.0,47931.515625,0.0,707.5472412109375,0.0,280.5414428710937,283.6986999511719,300.5823974609375,303.689697265625,293.1499938964844,293.1499938964844,278.1499938964844,30999.94921875,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.636342287063599,3.636365175247192,8.823132020552293e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.0,0.0,1480.75537109375,1895.4371337890625,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17694060,297.28692626953125,303.1499938964844,285.1499938964844,0.0,-0.0,289.4140014648437,0.0,0.0,-0.0006530229584313,297.25,303.1499938964844,285.1499938964844,0.0,-0.0,289.3961181640625,0.3819293975830078,0.0,-0.0006876656552776,297.5101623535156,303.1499938964844,285.1499938964844,0.0,-0.0,289.4505310058594,0.3819293975830078,0.0,-0.0005079050315544,297.19989013671875,303.1499938964844,285.1499938964844,0.0,-0.0,289.39794921875,0.3819293975830078,0.0,-0.000687664898578,297.0542907714844,303.1499938964844,285.1499938964844,0.0,-0.0,289.3758239746094,0.0,0.0,-0.0032619195990264,290.3126525878906,294.1499938964844,302.52911376953125,297.6171569824219,298.4408264160156,297.1953125,284.3689270019531,0.0,0.0,0.6767780780792236,0.6767780780792236,1.0,1.0,-0.0261076185852289,0.0192024149000644,0.0069052032195031,-0.0166590847074985,0.0,0.0,0.0,-0.1361152082681656,60.0,2924.88330078125,0.0,-3.301131982880179e-06,0.0,281.0661315917969,283.8674011230469,300.94091796875,303.11749267578125,293.1499938964844,293.1499938964844,278.1499938964844,3.1315721571445465e-07,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.107923090573452e-13,5.108495007219438e-13,1.676107700012498e-18,2.3419205810726318e-11,2.3419164177362888e-11,4.232857564106969e-17,0.0,0.0,-0.0,0.0,0.0,3.5054774866196944e-22,1.31808467956326e-20,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
