time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17694120,297.5229187011719,303.1499938964844,285.1499938964844,0.0,-0.0,289.4659423828125,0.0,0.0,0.000855429272633,297.51617431640625,303.1499938964844,285.1499938964844,0.0,-0.0,289.4501037597656,0.0,0.0,0.0012824470177292,297.8736267089844,303.1499938964844,285.1499938964844,0.0,-0.0,289.4895935058594,0.0,0.0,0.0016245197039097,297.410400390625,303.1499938964844,285.1499938964844,0.0,-0.0,289.45318603515625,0.0,0.0,0.0010742541635408,297.1585998535156,303.1499938964844,285.1499938964844,0.0,-0.0,289.4565734863281,0.0,0.0,0.0017590874340385,290.27789306640625,294.1499938964844,302.51177978515625,297.618408203125,298.7626953125,297.7386779785156,283.74493408203125,0.0,0.0,0.5196391344070435,0.5196391344070435,1.0,1.0,-0.0100851263850927,0.0092646777629852,0.0008204483310692,-0.0182772409170866,0.0,0.0,0.0,-0.054363414645195,60.0,1530.7713623046875,0.0,-4.271641046216246e-06,0.0,281.0661315917969,283.8674011230469,300.94091796875,303.11749267578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.759776234374155e-23,3.257878156060082e-23,3.8618691778070455e-26,-4.885142995690663e-18,-4.881535247449013e-18,-3.607673924641871e-21,0.0,0.0,-0.0,0.0,0.0,1.896394027352347e-39,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17694180,297.844970703125,303.1499938964844,285.1499938964844,0.0,-0.0,289.4466857910156,0.0,0.0,9.731201862450688e-05,297.89019775390625,303.1499938964844,285.1499938964844,0.0,-0.0,289.4258728027344,0.0,0.0,0.0001015575689962,298.2825622558594,303.1499938964844,285.1499938964844,0.0,-0.0,289.4521179199219,0.0,0.0,7.338271097978577e-05,297.72528076171875,303.1499938964844,285.1499938964844,0.0,-0.0,289.4317321777344,0.0,0.0,0.0001020576019072,297.3888854980469,303.1499938964844,285.1499938964844,0.0,-0.0,289.4449462890625,0.0,0.0,0.0004921229556202,290.22467041015625,294.1499938964844,302.4735717773437,297.6230773925781,298.74005126953125,299.220703125,283.370849609375,0.0,0.0,0.1732130348682403,0.1732130348682403,1.0,1.0,-0.001040763570927,0.000870126124937,0.0001706375187495,-0.0256672091782093,0.0,0.0,0.0,-0.0097211310639977,60.0,325.8232116699219,0.0,-7.37125560590357e-08,0.0,281.0661315917969,283.8674011230469,300.94091796875,303.11749267578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.123067528842919e-36,2.4653177959103573e-36,1.4737726343855776e-36,-1.3829838850582033e-21,-6.294968154918479e-22,-7.5348706956635535e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17694240,297.844970703125,303.1499938964844,285.1499938964844,0.0,-0.0,289.4466857910156,0.0,0.0,9.731201862450688e-05,297.89019775390625,303.1499938964844,285.1499938964844,0.0,-0.0,289.4258728027344,0.0,0.0,0.0001015575689962,298.2825622558594,303.1499938964844,285.1499938964844,0.0,-0.0,289.4521179199219,0.0,0.0,7.338271097978577e-05,297.72528076171875,303.1499938964844,285.1499938964844,0.0,-0.0,289.4317321777344,0.0,0.0,0.0001020576019072,297.3888854980469,303.1499938964844,285.1499938964844,0.0,-0.0,289.4449462890625,0.0,0.0,0.0004921229556202,290.22467041015625,294.1499938964844,302.4735717773437,297.6230773925781,298.74005126953125,299.220703125,283.370849609375,0.0,0.0,0.1732130348682403,0.1732130348682403,1.0,1.0,-0.001040763570927,0.000870126124937,0.0001706375187495,-0.0256672091782093,0.0,0.0,0.0,-0.0097211310639977,60.0,325.8232116699219,0.0,-7.37125560590357e-08,0.0,281.0661315917969,283.8674011230469,300.94091796875,303.11749267578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.123067528842919e-36,2.4653177959103573e-36,1.4737726343855776e-36,-1.3829838850582033e-21,-6.294968154918479e-22,-7.5348706956635535e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17694300,297.950927734375,303.1499938964844,285.1499938964844,0.0,-0.0,289.4402160644531,0.0,0.0,9.91413471638225e-05,298.0125427246094,303.1499938964844,285.1499938964844,0.0,-0.0,289.4195251464844,0.0,0.0,0.000104412305518,298.3961486816406,303.1499938964844,285.1499938964844,0.0,-0.0,289.4456481933594,0.0,0.0,7.713887316640466e-05,297.83502197265625,303.1499938964844,285.1499938964844,0.0,-0.0,289.42535400390625,0.0,0.0,0.0001044058881234,297.49169921875,303.1499938964844,285.1499938964844,0.0,-0.0,289.4384765625,0.0,0.0,0.0004951453884132,290.2081298828125,294.1499938964844,302.4544677734375,297.62628173828125,298.7748718261719,299.87860107421875,283.35888671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010578845394775,4.066300007821155e-08,0.0010578437941148,-0.0265195798128843,0.0,0.0,0.0,-0.0101073607802391,60.0,156.85787963867188,0.0,-7.608116447954671e-08,0.0,281.0661315917969,283.8674011230469,300.94091796875,303.11749267578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.6369720732625596e-40,-4.418686421586159e-40,-2.3794608443621124e-40,-1.2934204801424017e-21,-6.474094863775887e-22,-6.460110442519108e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17694360,298.0369873046875,303.1499938964844,285.1499938964844,0.0,-0.0,289.4334716796875,0.0,0.0,9.911736560752615e-05,298.1097717285156,303.1499938964844,285.1499938964844,0.0,-0.0,289.4129333496094,0.0,0.0,0.0001043759621097,298.48321533203125,303.1499938964844,285.1499938964844,0.0,-0.0,289.4388732910156,0.0,0.0,7.709235796937719e-05,297.92498779296875,303.1499938964844,285.1499938964844,0.0,-0.0,289.4187316894531,0.0,0.0,0.0001043755910359,297.5845947265625,303.1499938964844,285.1499938964844,0.0,-0.0,289.4317626953125,0.0,0.0,0.0004950986476615,290.1913146972656,294.1499938964844,302.43536376953125,297.63006591796875,298.809326171875,300.3973999023437,283.38458251953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010561313247308,1.0490086133074785e-08,0.0010561208473518,-0.0265117716044187,0.0,0.0,0.0,-0.0100968973711133,60.0,89.76482391357422,0.0,-7.604933216498466e-08,0.0,281.0661315917969,283.8674011230469,300.94091796875,303.11749267578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.2943801388999338e-21,-6.472174334570472e-22,-6.471627559299845e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17694420,298.1732482910156,303.1499938964844,285.1499938964844,0.0,-0.0,289.4193725585937,0.0,0.0,9.912766836350784e-05,298.258056640625,303.1499938964844,285.1499938964844,0.0,-0.0,289.39910888671875,0.0,0.0,0.0001043863449012,298.6161804199219,303.1499938964844,285.1499938964844,0.0,-0.0,289.4247131347656,0.0,0.0,7.709919736953452e-05,298.0662536621094,303.1499938964844,285.1499938964844,0.0,-0.0,289.4048156738281,0.0,0.0,0.0001043862284859,297.7470092773437,303.1499938964844,285.1499938964844,0.0,-0.0,289.41766357421875,0.0,0.0,0.0004951533628627,290.1570739746094,294.1499938964844,302.39715576171875,297.6390991210937,298.8767395019531,301.1324768066406,283.4741516113281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010562419192865,1.050111375633378e-08,0.0010562314419075,-0.026542155072093,0.0,0.0,0.0,-0.010102710686624,60.0,48.98144912719727,0.0,-7.60652625331204e-08,0.0,281.0661315917969,283.8674011230469,300.94091796875,303.11749267578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.2944207305266728e-21,-6.472093050342798e-22,-6.472114254923929e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17694480,298.1732482910156,303.1499938964844,285.1499938964844,0.0,-0.0,289.4193725585937,0.0,0.0,9.912766836350784e-05,298.258056640625,303.1499938964844,285.1499938964844,0.0,-0.0,289.39910888671875,0.0,0.0,0.0001043863449012,298.6161804199219,303.1499938964844,285.1499938964844,0.0,-0.0,289.4247131347656,0.0,0.0,7.709919736953452e-05,298.0662536621094,303.1499938964844,285.1499938964844,0.0,-0.0,289.4048156738281,0.0,0.0,0.0001043862284859,297.7470092773437,303.1499938964844,285.1499938964844,0.0,-0.0,289.41766357421875,0.0,0.0,0.0004951533628627,290.1570739746094,294.1499938964844,302.39715576171875,297.6390991210937,298.8767395019531,301.1324768066406,283.4741516113281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010562419192865,1.050111375633378e-08,0.0010562314419075,-0.026542155072093,0.0,0.0,0.0,-0.010102710686624,60.0,48.98144912719727,0.0,-7.60652625331204e-08,0.0,281.0661315917969,283.8674011230469,300.94091796875,303.11749267578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.2944207305266728e-21,-6.472093050342798e-22,-6.472114254923929e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17694540,298.2354736328125,303.1499938964844,285.1499938964844,0.0,-0.0,289.4111022949219,0.0,0.0,9.914451220538469e-05,298.32330322265625,303.1499938964844,285.1499938964844,0.0,-0.0,289.3909912109375,0.0,0.0,0.0001044040982378,298.676025390625,303.1499938964844,285.1499938964844,0.0,-0.0,289.4164123535156,0.0,0.0,7.711234502494335e-05,298.1296081542969,303.1499938964844,285.1499938964844,0.0,-0.0,289.39666748046875,0.0,0.0,0.0001044039745465,297.8245849609375,303.1499938964844,285.1499938964844,0.0,-0.0,289.409423828125,0.0,0.0,0.0004952374729327,290.1375427246094,294.1499938964844,302.37579345703125,297.6449279785156,298.91363525390625,301.4128723144531,283.53033447265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010564209660515,1.0518551363247752e-08,0.0010564103722572,-0.0265877787023782,0.0,0.0,0.0,-0.0101115079596638,60.0,43.90694427490234,0.0,-7.60910552344285e-08,0.0,281.0661315917969,283.8674011230469,300.94091796875,303.11749267578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.294419114939539e-21,-6.472096079568674e-22,-6.4720955746976975e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17694600,298.2792358398437,303.1499938964844,285.1499938964844,0.0,-0.0,289.4044494628906,0.0,0.0,9.91640190477483e-05,298.3684387207031,303.1499938964844,285.1499938964844,0.0,-0.0,289.38446044921875,0.0,0.0,0.0001044246382662,298.7178649902344,303.1499938964844,285.1499938964844,0.0,-0.0,289.40972900390625,0.0,0.0,7.712751539656892e-05,298.173828125,303.1499938964844,285.1499938964844,0.0,-0.0,289.3900756835937,0.0,0.0,0.0001044245218508,297.8784484863281,303.1499938964844,285.1499938964844,0.0,-0.0,289.4027709960937,0.0,0.0,0.0004953349707648,290.1220397949219,294.1499938964844,302.3590087890625,297.64990234375,298.94219970703125,301.58721923828125,283.5746459960937,0.0,0.0,0.0,0.0,1.0,1.0,-0.001056628418155,1.0538805383930594e-08,0.001056617940776,-0.0266407653689384,0.0,0.0,0.0,-0.0101217227056622,60.0,41.69466400146485,0.0,-7.612095487274928e-08,0.0,281.0661315917969,283.8674011230469,300.94091796875,303.11749267578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.294419114939539e-21,-6.472096079568674e-22,-6.472095069826715e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17694660,298.363037109375,303.1499938964844,285.1499938964844,0.0,-0.0,289.3887634277344,0.0,0.0,9.923268953571096e-05,298.45343017578125,303.1499938964844,285.1499938964844,0.0,-0.0,289.3690185546875,0.0,0.0,0.0001044969540089,298.7969970703125,303.1499938964844,285.1499938964844,0.0,-0.0,289.3939514160156,0.0,0.0,7.718092820141464e-05,298.2583312988281,303.1499938964844,285.1499938964844,0.0,-0.0,289.37457275390625,0.0,0.0,0.0001044968375936,297.9784851074219,303.1499938964844,285.1499938964844,0.0,-0.0,289.3871154785156,0.0,0.0,0.0004956781049259,290.08624267578125,294.1499938964844,302.3208923339844,297.66217041015625,299.0057373046875,301.8623046875,283.67437744140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010573593899607,1.0610139433708813e-08,0.0010573487961664,-0.0268273763358593,0.0,0.0,0.0,-0.010157698765397,60.0,39.202781677246094,0.0,-7.62263283604625e-08,0.0,281.0661315917969,283.8674011230469,300.94091796875,303.11749267578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.294419114939539e-21,-6.4720955746976975e-22,-6.4720955746976975e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17694720,298.363037109375,303.1499938964844,285.1499938964844,0.0,-0.0,289.3887634277344,0.0,0.0,9.923268953571096e-05,298.45343017578125,303.1499938964844,285.1499938964844,0.0,-0.0,289.3690185546875,0.0,0.0,0.0001044969540089,298.7969970703125,303.1499938964844,285.1499938964844,0.0,-0.0,289.3939514160156,0.0,0.0,7.718092820141464e-05,298.2583312988281,303.1499938964844,285.1499938964844,0.0,-0.0,289.37457275390625,0.0,0.0,0.0001044968375936,297.9784851074219,303.1499938964844,285.1499938964844,0.0,-0.0,289.3871154785156,0.0,0.0,0.0004956781049259,290.08624267578125,294.1499938964844,302.3208923339844,297.66217041015625,299.0057373046875,301.8623046875,283.67437744140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010573593899607,1.0610139433708813e-08,0.0010573487961664,-0.0268273763358593,0.0,0.0,0.0,-0.010157698765397,60.0,39.202781677246094,0.0,-7.62263283604625e-08,0.0,281.0661315917969,283.8674011230469,300.94091796875,303.11749267578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.294419114939539e-21,-6.4720955746976975e-22,-6.4720955746976975e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17694780,298.42889404296875,303.1499938964844,285.1499938964844,0.0,-0.0,289.372314453125,0.0,0.0,9.934251283993945e-05,298.5194396972656,303.1499938964844,285.1499938964844,0.0,-0.0,289.35284423828125,0.0,0.0,0.0001046125980792,298.8575744628906,303.1499938964844,285.1499938964844,0.0,-0.0,289.37744140625,0.0,0.0,7.726634794380516e-05,298.32501220703125,303.1499938964844,285.1499938964844,0.0,-0.0,289.3583068847656,0.0,0.0,0.0001046124816639,298.0533752441406,303.1499938964844,285.1499938964844,0.0,-0.0,289.37066650390625,0.0,0.0,0.0004962268285453,290.0497741699219,294.1499938964844,302.2828369140625,297.6756591796875,299.0674133300781,302.0228881835937,283.7715148925781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010585288982838,1.072425881432082e-08,0.0010585181880742,-0.0271259061992168,0.0,0.0,0.0,-0.0102152535691857,60.0,37.71515274047852,0.0,-7.63950538384961e-08,0.0,281.0661315917969,283.8674011230469,300.94091796875,303.11749267578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.2944190139653429e-21,-6.4720955746976975e-22,-6.472095069826715e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17694840,298.42889404296875,303.1499938964844,285.1499938964844,0.0,-0.0,289.372314453125,0.0,0.0,9.934251283993945e-05,298.5194396972656,303.1499938964844,285.1499938964844,0.0,-0.0,289.35284423828125,0.0,0.0,0.0001046125980792,298.8575744628906,303.1499938964844,285.1499938964844,0.0,-0.0,289.37744140625,0.0,0.0,7.726634794380516e-05,298.32501220703125,303.1499938964844,285.1499938964844,0.0,-0.0,289.3583068847656,0.0,0.0,0.0001046124816639,298.0533752441406,303.1499938964844,285.1499938964844,0.0,-0.0,289.37066650390625,0.0,0.0,0.0004962268285453,290.0497741699219,294.1499938964844,302.2828369140625,297.6756591796875,299.0674133300781,302.0228881835937,283.7715148925781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010585288982838,1.072425881432082e-08,0.0010585181880742,-0.0271259061992168,0.0,0.0,0.0,-0.0102152535691857,60.0,37.71515274047852,0.0,-7.63950538384961e-08,0.0,281.0661315917969,283.8674011230469,300.94091796875,303.11749267578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.2944190139653429e-21,-6.4720955746976975e-22,-6.472095069826715e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17694900,298.4559326171875,303.1499938964844,285.1499938964844,0.0,-0.0,289.3638000488281,0.0,0.0,9.94161528069526e-05,298.54656982421875,303.1499938964844,285.1499938964844,0.0,-0.0,289.3444519042969,0.0,0.0,0.0001046901452355,298.8819274902344,303.1499938964844,285.1499938964844,0.0,-0.0,289.368896484375,0.0,0.0,7.732362428214401e-05,298.3527526855469,303.1499938964844,285.1499938964844,0.0,-0.0,289.34991455078125,0.0,0.0,0.0001046900288201,298.0831604003906,303.1499938964844,285.1499938964844,0.0,-0.0,289.3621826171875,0.0,0.0,0.0004965947009623,290.0312805175781,294.1499938964844,302.2638244628906,297.68280029296875,299.0975646972656,302.0731506347656,283.8189392089844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010593131883069,1.0800787819675861e-08,0.001059302361682,-0.0273260995745658,0.0,0.0,0.0,-0.0102538503706455,60.0,37.10981750488281,0.0,-7.65083072451489e-08,0.0,281.0661315917969,283.8674011230469,300.94091796875,303.11749267578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.2944190139653429e-21,-6.4720955746976975e-22,-6.472095069826715e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17694960,298.479736328125,303.1499938964844,285.1499938964844,0.0,-0.0,289.3551330566406,0.0,0.0,9.950405365088956e-05,298.5705261230469,303.1499938964844,285.1499938964844,0.0,-0.0,289.3359069824219,0.0,0.0,0.0001047827026923,298.90301513671875,303.1499938964844,285.1499938964844,0.0,-0.0,289.3601989746094,0.0,0.0,7.739198917988688e-05,298.3774108886719,303.1499938964844,285.1499938964844,0.0,-0.0,289.3413391113281,0.0,0.0,0.0001047825862769,298.1089172363281,303.1499938964844,285.1499938964844,0.0,-0.0,289.353515625,0.0,0.0,0.0004970338195562,290.0126037597656,294.1499938964844,302.2448425292969,297.69012451171875,299.1272277832031,302.1094055175781,283.8655700683594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010602492839097,1.0892143187390957e-08,0.0010602384572848,-0.0275650713592767,0.0,0.0,0.0,-0.0102999238297343,60.0,36.55947113037109,0.0,-7.664360879289235e-08,0.0,281.0661315917969,283.8674011230469,300.94091796875,303.11749267578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.2944190139653429e-21,-6.4720955746976975e-22,-6.472095069826715e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17695020,298.5195007324219,303.1499938964844,285.1499938964844,0.0,-0.0,289.3372802734375,0.0,0.0,9.97279566945508e-05,298.6108093261719,303.1499938964844,285.1499938964844,0.0,-0.0,289.3183288574219,0.0,0.0,0.0001050184873747,298.9374389648437,303.1499938964844,285.1499938964844,0.0,-0.0,289.34228515625,0.0,0.0,7.756613922538236e-05,298.4192810058594,303.1499938964844,285.1499938964844,0.0,-0.0,289.3236694335937,0.0,0.0,0.0001050183709594,298.1510925292969,303.1499938964844,285.1499938964844,0.0,-0.0,289.335693359375,0.0,0.0,0.000498152396176,289.974853515625,294.1499938964844,302.2069091796875,297.7052307128906,299.18536376953125,302.1517333984375,283.9564514160156,0.0,0.0,0.0,0.0,1.0,1.0,-0.001062634284608,1.11248734668834e-08,0.0010626232251524,-0.0281738396733999,0.0,0.0,0.0,-0.0104172984138131,60.0,35.58491134643555,0.0,-7.69888401919161e-08,0.0,281.0661315917969,283.8674011230469,300.94091796875,303.11749267578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.2944190139653429e-21,-6.4720955746976975e-22,-6.472095069826715e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17695080,298.5195007324219,303.1499938964844,285.1499938964844,0.0,-0.0,289.3372802734375,0.0,0.0,9.97279566945508e-05,298.6108093261719,303.1499938964844,285.1499938964844,0.0,-0.0,289.3183288574219,0.0,0.0,0.0001050184873747,298.9374389648437,303.1499938964844,285.1499938964844,0.0,-0.0,289.34228515625,0.0,0.0,7.756613922538236e-05,298.4192810058594,303.1499938964844,285.1499938964844,0.0,-0.0,289.3236694335937,0.0,0.0,0.0001050183709594,298.1510925292969,303.1499938964844,285.1499938964844,0.0,-0.0,289.335693359375,0.0,0.0,0.000498152396176,289.974853515625,294.1499938964844,302.2069091796875,297.7052307128906,299.18536376953125,302.1517333984375,283.9564514160156,0.0,0.0,0.0,0.0,1.0,1.0,-0.001062634284608,1.11248734668834e-08,0.0010626232251524,-0.0281738396733999,0.0,0.0,0.0,-0.0104172984138131,60.0,35.58491134643555,0.0,-7.69888401919161e-08,0.0,281.0661315917969,283.8674011230469,300.94091796875,303.11749267578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.2944190139653429e-21,-6.4720955746976975e-22,-6.472095069826715e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17695140,298.5506286621094,303.1499938964844,285.1499938964844,0.0,-0.0,289.3188171386719,0.0,0.0,0.000100028963061,298.6426696777344,303.1499938964844,285.1499938964844,0.0,-0.0,289.30010986328125,0.0,0.0,0.0001053354644682,298.96343994140625,303.1499938964844,285.1499938964844,0.0,-0.0,289.3237609863281,0.0,0.0,7.780025771353394e-05,298.4529113769531,303.1499938964844,285.1499938964844,0.0,-0.0,289.3053894042969,0.0,0.0,0.0001053353480529,298.183349609375,303.1499938964844,285.1499938964844,0.0,-0.0,289.3172607421875,0.0,0.0,0.0004996560746803,289.9365539550781,294.1499938964844,302.1690979003906,297.7207336425781,299.24188232421875,302.16485595703125,284.04412841796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010658408282324,1.143776540146746e-08,0.0010658294195309,-0.0289922431111335,0.0,0.0,0.0,-0.0105751007795333,60.0,34.753353118896484,0.0,-7.745420305127483e-08,0.0,281.0661315917969,283.8674011230469,300.94091796875,303.11749267578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.2944190139653429e-21,-6.4720955746976975e-22,-6.472095069826715e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17695200,298.5506286621094,303.1499938964844,285.1499938964844,0.0,-0.0,289.3188171386719,0.0,0.0,0.000100028963061,298.6426696777344,303.1499938964844,285.1499938964844,0.0,-0.0,289.30010986328125,0.0,0.0,0.0001053354644682,298.96343994140625,303.1499938964844,285.1499938964844,0.0,-0.0,289.3237609863281,0.0,0.0,7.780025771353394e-05,298.4529113769531,303.1499938964844,285.1499938964844,0.0,-0.0,289.3053894042969,0.0,0.0,0.0001053353480529,298.183349609375,303.1499938964844,285.1499938964844,0.0,-0.0,289.3172607421875,0.0,0.0,0.0004996560746803,289.9365539550781,294.1499938964844,302.1690979003906,297.7207336425781,299.24188232421875,302.16485595703125,284.04412841796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010658408282324,1.143776540146746e-08,0.0010658294195309,-0.0289922431111335,0.0,0.0,0.0,-0.0105751007795333,60.0,34.753353118896484,0.0,-7.745420305127483e-08,0.0,281.0661315917969,283.8674011230469,300.94091796875,303.11749267578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.2944190139653429e-21,-6.4720955746976975e-22,-6.472095069826715e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17695260,298.57489013671875,303.1499938964844,285.1499938964844,0.0,-0.0,289.2997436523437,0.0,0.0,0.0001004588921205,298.6677551269531,303.1499938964844,285.1499938964844,0.0,-0.0,289.2812805175781,0.0,0.0,0.0001057881891028,298.9828186035156,303.1499938964844,285.1499938964844,0.0,-0.0,289.3045959472656,0.0,0.0,7.813463889760897e-05,298.4798278808594,303.1499938964844,285.1499938964844,0.0,-0.0,289.2864685058594,0.0,0.0,0.0001057880799635,298.20806884765625,303.1499938964844,285.1499938964844,0.0,-0.0,289.2981872558594,0.0,0.0,0.0005018037627451,289.8976745605469,294.1499938964844,302.1313781738281,297.73638916015625,299.2968444824219,302.158203125,284.12847900390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010704207234084,1.1884692341368464e-08,0.0010704088490456,-0.0301611293107271,0.0,0.0,0.0,-0.0108005013316869,60.0,34.050682067871094,0.0,-7.812133873130733e-08,0.0,281.0661315917969,283.8674011230469,300.94091796875,303.11749267578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.2944190139653429e-21,-6.4720955746976975e-22,-6.472095069826715e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17695320,298.57489013671875,303.1499938964844,285.1499938964844,0.0,-0.0,289.2997436523437,0.0,0.0,0.0001004588921205,298.6677551269531,303.1499938964844,285.1499938964844,0.0,-0.0,289.2812805175781,0.0,0.0,0.0001057881891028,298.9828186035156,303.1499938964844,285.1499938964844,0.0,-0.0,289.3045959472656,0.0,0.0,7.813463889760897e-05,298.4798278808594,303.1499938964844,285.1499938964844,0.0,-0.0,289.2864685058594,0.0,0.0,0.0001057880799635,298.20806884765625,303.1499938964844,285.1499938964844,0.0,-0.0,289.2981872558594,0.0,0.0,0.0005018037627451,289.8976745605469,294.1499938964844,302.1313781738281,297.73638916015625,299.2968444824219,302.158203125,284.12847900390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010704207234084,1.1884692341368464e-08,0.0010704088490456,-0.0301611293107271,0.0,0.0,0.0,-0.0108005013316869,60.0,34.050682067871094,0.0,-7.812133873130733e-08,0.0,281.0661315917969,283.8674011230469,300.94091796875,303.11749267578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.2944190139653429e-21,-6.4720955746976975e-22,-6.472095069826715e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17695380,298.5937194824219,303.1499938964844,285.1499938964844,0.0,-0.0,289.27996826171875,0.0,0.0,0.0001011307467706,298.6873779296875,303.1499938964844,285.1499938964844,0.0,-0.0,289.2617492675781,0.0,0.0,0.0001064956886693,298.9967956542969,303.1499938964844,285.1499938964844,0.0,-0.0,289.2847595214844,0.0,0.0,7.865719817345962e-05,298.5011901855469,303.1499938964844,285.1499938964844,0.0,-0.0,289.2668762207031,0.0,0.0,0.00010649557953,298.22705078125,303.1499938964844,285.1499938964844,0.0,-0.0,289.2784423828125,0.0,0.0,0.000505159900058,289.8581848144531,294.1499938964844,302.09375,297.7519226074219,299.35028076171875,302.1380310058594,284.20928955078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.001077578170225,1.2583156738799062e-08,0.0010775655973702,-0.0319876372814178,0.0,0.0,0.0,-0.0111527610570192,60.0,33.48127746582031,0.0,-7.916968058907514e-08,0.0,281.0661315917969,283.8674011230469,300.94091796875,303.11749267578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.2944190139653429e-21,-6.4720955746976975e-22,-6.472095069826715e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17695440,298.5937194824219,303.1499938964844,285.1499938964844,0.0,-0.0,289.27996826171875,0.0,0.0,0.0001011307467706,298.6873779296875,303.1499938964844,285.1499938964844,0.0,-0.0,289.2617492675781,0.0,0.0,0.0001064956886693,298.9967956542969,303.1499938964844,285.1499938964844,0.0,-0.0,289.2847595214844,0.0,0.0,7.865719817345962e-05,298.5011901855469,303.1499938964844,285.1499938964844,0.0,-0.0,289.2668762207031,0.0,0.0,0.00010649557953,298.22705078125,303.1499938964844,285.1499938964844,0.0,-0.0,289.2784423828125,0.0,0.0,0.000505159900058,289.8581848144531,294.1499938964844,302.09375,297.7519226074219,299.35028076171875,302.1380310058594,284.20928955078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.001077578170225,1.2583156738799062e-08,0.0010775655973702,-0.0319876372814178,0.0,0.0,0.0,-0.0111527610570192,60.0,33.48127746582031,0.0,-7.916968058907514e-08,0.0,281.0661315917969,283.8674011230469,300.94091796875,303.11749267578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.2944190139653429e-21,-6.4720955746976975e-22,-6.472095069826715e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17695500,298.6014709472656,303.1499938964844,285.1499938964844,0.0,-0.0,289.2698059082031,0.0,0.0,0.0001015938323689,298.69549560546875,303.1499938964844,285.1499938964844,0.0,-0.0,289.251708984375,0.0,0.0,0.0001069833451765,299.0021057128906,303.1499938964844,285.1499938964844,0.0,-0.0,289.2745666503906,0.0,0.0,7.901737990323454e-05,298.5101623535156,303.1499938964844,285.1499938964844,0.0,-0.0,289.2568054199219,0.0,0.0,0.0001069832287612,298.23486328125,303.1499938964844,285.1499938964844,0.0,-0.0,289.2682800292969,0.0,0.0,0.0005074731307104,289.8381652832031,294.1499938964844,302.0749816894531,297.7595520019531,299.3764343261719,302.1242370605469,284.248291015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010825116187334,1.3064595627554354e-08,0.0010824985802173,-0.0332464352250099,0.0,0.0,0.0,-0.0113955670967698,60.0,33.250614166259766,0.0,-7.989634553950965e-08,0.0,281.0661315917969,283.8674011230469,300.94091796875,303.11749267578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.2944190139653429e-21,-6.4720955746976975e-22,-6.472095069826715e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17695560,298.60845947265625,303.1499938964844,285.1499938964844,0.0,-0.0,289.2594909667969,0.0,0.0,0.0001021333810058,298.70281982421875,303.1499938964844,285.1499938964844,0.0,-0.0,289.24151611328125,0.0,0.0,0.0001075515101547,299.006591796875,303.1499938964844,285.1499938964844,0.0,-0.0,289.26422119140625,0.0,0.0,7.943702803459018e-05,298.5182800292969,303.1499938964844,285.1499938964844,0.0,-0.0,289.2465515136719,0.0,0.0,0.0001075514010153,298.2418518066406,303.1499938964844,285.1499938964844,0.0,-0.0,289.2579650878906,0.0,0.0,0.000510168261826,289.8179626464844,294.1499938964844,302.0562744140625,297.7670593261719,299.4023132324219,302.1088562011719,284.2865295410156,0.0,0.0,0.0,0.0,1.0,1.0,-0.00108825834468,1.3625531813943326e-08,0.0010882447240874,-0.0347128957509994,0.0,0.0,0.0,-0.0116784591227769,60.0,33.051021575927734,0.0,-8.074718493844557e-08,0.0,281.0661315917969,283.8674011230469,300.94091796875,303.11749267578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.2944190139653429e-21,-6.4720955746976975e-22,-6.472095069826715e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17695620,298.62042236328125,303.1499938964844,285.1499938964844,0.0,-0.0,289.23828125,0.0,0.0,0.0001034992310451,298.71533203125,303.1499938964844,285.1499938964844,0.0,-0.0,289.2205505371094,0.0,0.0,0.0001089898141799,299.0133361816406,303.1499938964844,285.1499938964844,0.0,-0.0,289.2429504394531,0.0,0.0,8.049934695009142e-05,298.5323181152344,303.1499938964844,285.1499938964844,0.0,-0.0,289.2255554199219,0.0,0.0,0.0001089896977646,298.2538452148437,303.1499938964844,285.1499938964844,0.0,-0.0,289.2367858886719,0.0,0.0,0.0005169909563846,289.7769775390625,294.1499938964844,302.0189208984375,297.7815856933594,299.4532775878906,302.0740051269531,284.3606262207031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011028120061382,1.5045555912251984e-08,0.0011027969885617,-0.0384242683649063,0.0,0.0,0.0,-0.0123946359381079,60.0,32.74957656860352,0.0,-8.292121833619603e-08,0.0,281.0661315917969,283.8674011230469,300.94091796875,303.11749267578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.2944190139653429e-21,-6.4720955746976975e-22,-6.472095069826715e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17695680,298.62042236328125,303.1499938964844,285.1499938964844,0.0,-0.0,289.23828125,0.0,0.0,0.0001034992310451,298.71533203125,303.1499938964844,285.1499938964844,0.0,-0.0,289.2205505371094,0.0,0.0,0.0001089898141799,299.0133361816406,303.1499938964844,285.1499938964844,0.0,-0.0,289.2429504394531,0.0,0.0,8.049934695009142e-05,298.5323181152344,303.1499938964844,285.1499938964844,0.0,-0.0,289.2255554199219,0.0,0.0,0.0001089896977646,298.2538452148437,303.1499938964844,285.1499938964844,0.0,-0.0,289.2367858886719,0.0,0.0,0.0005169909563846,289.7769775390625,294.1499938964844,302.0189208984375,297.7815856933594,299.4532775878906,302.0740051269531,284.3606262207031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011028120061382,1.5045555912251984e-08,0.0011027969885617,-0.0384242683649063,0.0,0.0,0.0,-0.0123946359381079,60.0,32.74957656860352,0.0,-8.292121833619603e-08,0.0,281.0661315917969,283.8674011230469,300.94091796875,303.11749267578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.2944190139653429e-21,-6.4720955746976975e-22,-6.472095069826715e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17695740,298.6268310546875,303.1499938964844,285.1499938964844,0.0,-0.0,289.2242736816406,0.0,0.0,0.0001045708413585,298.72198486328125,303.1499938964844,285.1499938964844,0.0,-0.0,289.20672607421875,0.0,0.0,0.0001101182715501,299.0162048339844,303.1499938964844,285.1499938964844,0.0,-0.0,289.2289123535156,0.0,0.0,8.133282972266898e-05,298.53985595703125,303.1499938964844,285.1499938964844,0.0,-0.0,289.211669921875,0.0,0.0,0.0001101181624107,298.2602844238281,303.1499938964844,285.1499938964844,0.0,-0.0,289.2228088378906,0.0,0.0,0.0005223439075052,289.750244140625,294.1499938964844,301.9951171875,297.7904357910156,299.4853515625,302.04937744140625,284.40631103515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011142295552417,1.6159701132778537e-08,0.001114213373512,-0.0413351096212863,0.0,0.0,0.0,-0.0129565401002764,60.0,32.630104064941406,0.0,-8.46471479576394e-08,0.0,281.0661315917969,283.8674011230469,300.94091796875,303.11749267578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.2944190139653429e-21,-6.4720955746976975e-22,-6.472095069826715e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17695800,298.630126953125,303.1499938964844,285.1499938964844,0.0,-0.0,289.2162780761719,0.0,0.0,0.0001052179868565,298.7254333496094,303.1499938964844,285.1499938964844,0.0,-0.0,289.1988220214844,0.0,0.0,0.0001107997450162,299.0175170898437,303.1499938964844,285.1499938964844,0.0,-0.0,289.22088623046875,0.0,0.0,8.183615864254534e-05,298.5437927246094,303.1499938964844,285.1499938964844,0.0,-0.0,289.2037353515625,0.0,0.0,0.0001107996358769,298.2636413574219,303.1499938964844,285.1499938964844,0.0,-0.0,289.2148132324219,0.0,0.0,0.0005255764699541,289.7350769042969,294.1499938964844,301.9817199707031,297.79522705078125,299.5032653808594,302.0350952148437,284.4315490722656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011211243690922,1.6832533589195012e-08,0.0011211076052859,-0.0430924743413925,0.0,0.0,0.0,-0.013295873068273,60.0,32.58086013793945,0.0,-8.569804066382859e-08,0.0,281.0661315917969,283.8674011230469,300.94091796875,303.11749267578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.2944190139653429e-21,-6.4720955746976975e-22,-6.472095069826715e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17695860,298.63824462890625,303.1499938964844,285.1499938964844,0.0,-0.0,289.1935119628906,0.0,0.0,0.0001072000086423,298.7337951660156,303.1499938964844,285.1499938964844,0.0,-0.0,289.17626953125,0.0,0.0,0.0001128869116655,299.0198059082031,303.1499938964844,285.1499938964844,0.0,-0.0,289.19805908203125,0.0,0.0,8.337773033417761e-05,298.5533752441406,303.1499938964844,285.1499938964844,0.0,-0.0,289.1811218261719,0.0,0.0,0.0001128868025261,298.27178955078125,303.1499938964844,285.1499938964844,0.0,-0.0,289.19207763671875,0.0,0.0,0.0005354770692065,289.6922607421875,294.1499938964844,301.9447021484375,297.8077087402344,299.55242919921875,301.9939880371094,284.49957275390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011422421084716,1.8893278053155882e-08,0.0011422231327742,-0.0484723970293998,0.0,0.0,0.0,-0.0143351797014474,60.0,32.814697265625,0.0,-8.895698755395642e-08,0.0,281.0661315917969,283.8674011230469,300.94091796875,303.11749267578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.2944190139653429e-21,-6.4720955746976975e-22,-6.472095069826715e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17695920,298.63824462890625,303.1499938964844,285.1499938964844,0.0,-0.0,289.1935119628906,0.0,0.0,0.0001072000086423,298.7337951660156,303.1499938964844,285.1499938964844,0.0,-0.0,289.17626953125,0.0,0.0,0.0001128869116655,299.0198059082031,303.1499938964844,285.1499938964844,0.0,-0.0,289.19805908203125,0.0,0.0,8.337773033417761e-05,298.5533752441406,303.1499938964844,285.1499938964844,0.0,-0.0,289.1811218261719,0.0,0.0,0.0001128868025261,298.27178955078125,303.1499938964844,285.1499938964844,0.0,-0.0,289.19207763671875,0.0,0.0,0.0005354770692065,289.6922607421875,294.1499938964844,301.9447021484375,297.8077087402344,299.55242919921875,301.9939880371094,284.49957275390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011422421084716,1.8893278053155882e-08,0.0011422231327742,-0.0484723970293998,0.0,0.0,0.0,-0.0143351797014474,60.0,32.814697265625,0.0,-8.895698755395642e-08,0.0,281.0661315917969,283.8674011230469,300.94091796875,303.11749267578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.2944190139653429e-21,-6.4720955746976975e-22,-6.472095069826715e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17695980,298.6449279785156,303.1499938964844,285.1499938964844,0.0,-0.0,289.1697998046875,0.0,0.0,0.000109329339466,298.7406005859375,303.1499938964844,285.1499938964844,0.0,-0.0,289.1528015136719,0.0,0.0,0.0001151292017311,299.02117919921875,303.1499938964844,285.1499938964844,0.0,-0.0,289.1742858886719,0.0,0.0,8.503387653036043e-05,298.5613098144531,303.1499938964844,285.1499938964844,0.0,-0.0,289.1575927734375,0.0,0.0,0.0001151290925918,298.2785949707031,303.1499938964844,285.1499938964844,0.0,-0.0,289.1683959960937,0.0,0.0,0.0005461134715005,289.6483459472656,294.1499938964844,301.9078369140625,297.8188171386719,299.6007385253906,301.9520874023437,284.5645751953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011649300577118,2.1107238623585545e-08,0.0011649089865386,-0.0542477034032344,0.0,0.0,0.0,-0.0154517590999603,60.0,32.819210052490234,0.0,-9.252590871255961e-08,0.0,281.0661315917969,283.8674011230469,300.94091796875,303.11749267578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.2944190139653429e-21,-6.4720955746976975e-22,-6.472095069826715e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17696040,298.6449279785156,303.1499938964844,285.1499938964844,0.0,-0.0,289.1697998046875,0.0,0.0,0.000109329339466,298.7406005859375,303.1499938964844,285.1499938964844,0.0,-0.0,289.1528015136719,0.0,0.0,0.0001151292017311,299.02117919921875,303.1499938964844,285.1499938964844,0.0,-0.0,289.1742858886719,0.0,0.0,8.503387653036043e-05,298.5613098144531,303.1499938964844,285.1499938964844,0.0,-0.0,289.1575927734375,0.0,0.0,0.0001151290925918,298.2785949707031,303.1499938964844,285.1499938964844,0.0,-0.0,289.1683959960937,0.0,0.0,0.0005461134715005,289.6483459472656,294.1499938964844,301.9078369140625,297.8188171386719,299.6007385253906,301.9520874023437,284.5645751953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011649300577118,2.1107238623585545e-08,0.0011649089865386,-0.0542477034032344,0.0,0.0,0.0,-0.0154517590999603,60.0,32.819210052490234,0.0,-9.252590871255961e-08,0.0,281.0661315917969,283.8674011230469,300.94091796875,303.11749267578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.2944190139653429e-21,-6.4720955746976975e-22,-6.472095069826715e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17696100,298.6478881835937,303.1499938964844,285.1499938964844,0.0,-0.0,289.1576232910156,0.0,0.0,0.0001103968606912,298.7435302734375,303.1499938964844,285.1499938964844,0.0,-0.0,289.1407470703125,0.0,0.0,0.0001162533517344,299.0222473144531,303.1499938964844,285.1499938964844,0.0,-0.0,289.1620483398437,0.0,0.0,8.586417243350297e-05,298.56475830078125,303.1499938964844,285.1499938964844,0.0,-0.0,289.1455078125,0.0,0.0,0.0001162532425951,298.2816467285156,303.1499938964844,285.1499938964844,0.0,-0.0,289.1562194824219,0.0,0.0,0.0005514459335245,289.6260070800781,294.1499938964844,301.8894958496094,297.82379150390625,299.62457275390625,301.93121337890625,284.5959777832031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011763045331463,2.2217209405539503e-08,0.0011762824142351,-0.057141188532114,0.0,0.0,0.0,-0.016011556610465,60.0,32.83228302001953,0.0,-9.434157277610212e-08,0.0,281.0661315917969,283.8674011230469,300.94091796875,303.11749267578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.2944190139653429e-21,-6.4720955746976975e-22,-6.472095069826715e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17696160,298.650634765625,303.1499938964844,285.1499938964844,0.0,-0.0,289.1452331542969,0.0,0.0,0.0001114441256504,298.7462463378906,303.1499938964844,285.1499938964844,0.0,-0.0,289.12847900390625,0.0,0.0,0.000117356175906,299.0237121582031,303.1499938964844,285.1499938964844,0.0,-0.0,289.1496276855469,0.0,0.0,8.66787158884108e-05,298.5679626464844,303.1499938964844,285.1499938964844,0.0,-0.0,289.1332092285156,0.0,0.0,0.0001173560667666,298.2845458984375,303.1499938964844,285.1499938964844,0.0,-0.0,289.1438293457031,0.0,0.0,0.0005566772306337,289.6034545898437,294.1499938964844,301.87115478515625,297.8283386230469,299.648193359375,301.9105224609375,284.62677001953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011874637566506,2.330613213530341e-08,0.0011874404735863,-0.0599784366786479,0.0,0.0,0.0,-0.0165607407689094,60.0,32.846275329589844,0.0,-9.613992091317416e-08,0.0,281.0661315917969,283.8674011230469,300.94091796875,303.11749267578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.2944190139653429e-21,-6.4720955746976975e-22,-6.472095069826715e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17696220,298.6556396484375,303.1499938964844,285.1499938964844,0.0,-0.0,289.1198425292969,0.0,0.0,0.0001133915429818,298.75103759765625,303.1499938964844,285.1499938964844,0.0,-0.0,289.1033630371094,0.0,0.0,0.0001194068972836,299.02703857421875,303.1499938964844,285.1499938964844,0.0,-0.0,289.12420654296875,0.0,0.0,8.819337381282821e-05,298.57373046875,303.1499938964844,285.1499938964844,0.0,-0.0,289.1080017089844,0.0,0.0,0.0001194067881442,298.2899169921875,303.1499938964844,285.1499938964844,0.0,-0.0,289.11846923828125,0.0,0.0,0.0005664049531333,289.5576477050781,294.1499938964844,301.8346862792969,297.8359680175781,299.6947631835937,301.869873046875,284.6864624023437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012082133907824,2.5331038600029387e-08,0.0012081881286576,-0.0652506276965141,0.0,0.0,0.0,-0.017581969499588,60.0,32.873165130615234,0.0,-9.952912449762152e-08,0.0,281.0661315917969,283.8674011230469,300.94091796875,303.11749267578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.2944190139653429e-21,-6.4720955746976975e-22,-6.472095069826715e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17696280,298.6556396484375,303.1499938964844,285.1499938964844,0.0,-0.0,289.1198425292969,0.0,0.0,0.0001133915429818,298.75103759765625,303.1499938964844,285.1499938964844,0.0,-0.0,289.1033630371094,0.0,0.0,0.0001194068972836,299.02703857421875,303.1499938964844,285.1499938964844,0.0,-0.0,289.12420654296875,0.0,0.0,8.819337381282821e-05,298.57373046875,303.1499938964844,285.1499938964844,0.0,-0.0,289.1080017089844,0.0,0.0,0.0001194067881442,298.2899169921875,303.1499938964844,285.1499938964844,0.0,-0.0,289.11846923828125,0.0,0.0,0.0005664049531333,289.5576477050781,294.1499938964844,301.8346862792969,297.8359680175781,299.6947631835937,301.869873046875,284.6864624023437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012082133907824,2.5331038600029387e-08,0.0012081881286576,-0.0652506276965141,0.0,0.0,0.0,-0.017581969499588,60.0,32.873165130615234,0.0,-9.952912449762152e-08,0.0,281.0661315917969,283.8674011230469,300.94091796875,303.11749267578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.2944190139653429e-21,-6.4720955746976975e-22,-6.472095069826715e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17696340,298.6600952148437,303.1499938964844,285.1499938964844,0.0,-0.0,289.0937194824219,0.0,0.0,0.0001150254902313,298.7551574707031,303.1499938964844,285.1499938964844,0.0,-0.0,289.0774841308594,0.0,0.0,0.0001211275230161,299.0303039550781,303.1499938964844,285.1499938964844,0.0,-0.0,289.0980224609375,0.0,0.0,8.946422167355195e-05,298.5787048339844,303.1499938964844,285.1499938964844,0.0,-0.0,289.0820617675781,0.0,0.0,0.0001211274138768,298.2947692871094,303.1499938964844,285.1499938964844,0.0,-0.0,289.0923767089844,0.0,0.0,0.0005745668895542,289.5110778808594,294.1499938964844,301.7984313964844,297.84149169921875,299.740234375,301.83038330078125,284.74365234375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012256238842383,2.703003332271692e-08,0.0012255968758836,-0.0696701556444168,0.0,0.0,0.0,-0.0184388328343629,60.0,32.87246322631836,0.0,-1.0241804915267497e-07,0.0,281.0661315917969,283.8674011230469,300.94091796875,303.11749267578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.2944190139653429e-21,-6.4720955746976975e-22,-6.472095069826715e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17696400,298.6600952148437,303.1499938964844,285.1499938964844,0.0,-0.0,289.0937194824219,0.0,0.0,0.0001150254902313,298.7551574707031,303.1499938964844,285.1499938964844,0.0,-0.0,289.0774841308594,0.0,0.0,0.0001211275230161,299.0303039550781,303.1499938964844,285.1499938964844,0.0,-0.0,289.0980224609375,0.0,0.0,8.946422167355195e-05,298.5787048339844,303.1499938964844,285.1499938964844,0.0,-0.0,289.0820617675781,0.0,0.0,0.0001211274138768,298.2947692871094,303.1499938964844,285.1499938964844,0.0,-0.0,289.0923767089844,0.0,0.0,0.0005745668895542,289.5110778808594,294.1499938964844,301.7984313964844,297.84149169921875,299.740234375,301.83038330078125,284.74365234375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012256238842383,2.703003332271692e-08,0.0012255968758836,-0.0696701556444168,0.0,0.0,0.0,-0.0184388328343629,60.0,32.87246322631836,0.0,-1.0241804915267497e-07,0.0,281.0661315917969,283.8674011230469,300.94091796875,303.11749267578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.2944190139653429e-21,-6.4720955746976975e-22,-6.472095069826715e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
