time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17696460,298.6641540527344,303.1499938964844,285.1499938964844,0.0,-0.0,289.0670471191406,0.0,0.0,0.0001162793923867,298.7587280273437,303.1499938964844,285.1499938964844,0.0,-0.0,289.0510559082031,0.0,0.0,0.000122447949252,299.03326416015625,303.1499938964844,285.1499938964844,0.0,-0.0,289.0712585449219,0.0,0.0,9.043947648024186e-05,298.5831604003906,303.1499938964844,285.1499938964844,0.0,-0.0,289.0555419921875,0.0,0.0,0.0001224478328367,298.2992248535156,303.1499938964844,285.1499938964844,0.0,-0.0,289.0657043457031,0.0,0.0,0.0005808303831145,289.4639892578125,294.1499938964844,301.76239013671875,297.8446655273437,299.7846374511719,301.7919311523437,284.7987976074219,0.0,0.0,0.0,0.0,1.0,1.0,-0.001238984405063,2.83338561501978e-08,0.0012389561161398,-0.0730590522289276,0.0,0.0,0.0,-0.0190963950008153,60.0,32.84980773925781,0.0,-1.0466302313716369e-07,0.0,281.0661315917969,283.8674011230469,300.94091796875,303.11749267578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.2944190139653429e-21,-6.4720955746976975e-22,-6.472095069826715e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17696520,298.6641540527344,303.1499938964844,285.1499938964844,0.0,-0.0,289.0670471191406,0.0,0.0,0.0001162793923867,298.7587280273437,303.1499938964844,285.1499938964844,0.0,-0.0,289.0510559082031,0.0,0.0,0.000122447949252,299.03326416015625,303.1499938964844,285.1499938964844,0.0,-0.0,289.0712585449219,0.0,0.0,9.043947648024186e-05,298.5831604003906,303.1499938964844,285.1499938964844,0.0,-0.0,289.0555419921875,0.0,0.0,0.0001224478328367,298.2992248535156,303.1499938964844,285.1499938964844,0.0,-0.0,289.0657043457031,0.0,0.0,0.0005808303831145,289.4639892578125,294.1499938964844,301.76239013671875,297.8446655273437,299.7846374511719,301.7919311523437,284.7987976074219,0.0,0.0,0.0,0.0,1.0,1.0,-0.001238984405063,2.83338561501978e-08,0.0012389561161398,-0.0730590522289276,0.0,0.0,0.0,-0.0190963950008153,60.0,32.84980773925781,0.0,-1.0466302313716369e-07,0.0,281.0661315917969,283.8674011230469,300.94091796875,303.11749267578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.2944190139653429e-21,-6.4720955746976975e-22,-6.472095069826715e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17696580,298.6677551269531,303.1499938964844,285.1499938964844,0.0,-0.0,289.039794921875,0.0,0.0,0.0001171275653177,298.76177978515625,303.1499938964844,285.1499938964844,0.0,-0.0,289.0240478515625,0.0,0.0,0.000123341102153,299.0357971191406,303.1499938964844,285.1499938964844,0.0,-0.0,289.0439453125,0.0,0.0,9.109916572924703e-05,298.5870666503906,303.1499938964844,285.1499938964844,0.0,-0.0,289.0284729003906,0.0,0.0,0.0001233410002896,298.3031616210937,303.1499938964844,285.1499938964844,0.0,-0.0,289.0384826660156,0.0,0.0,0.0005850672605447,289.4164733886719,294.1499938964844,301.7265930175781,297.84527587890625,299.82763671875,301.7545166015625,284.8516845703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012480221921578,2.9215783570180065e-08,0.001247992971912,-0.0753499642014503,0.0,0.0,0.0,-0.0195411834865808,60.0,32.82369613647461,0.0,-1.0619532986311245e-07,0.0,281.0661315917969,283.8674011230469,300.94091796875,303.11749267578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.2944190139653429e-21,-6.4720955746976975e-22,-6.472095069826715e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17696640,298.6677551269531,303.1499938964844,285.1499938964844,0.0,-0.0,289.039794921875,0.0,0.0,0.0001171275653177,298.76177978515625,303.1499938964844,285.1499938964844,0.0,-0.0,289.0240478515625,0.0,0.0,0.000123341102153,299.0357971191406,303.1499938964844,285.1499938964844,0.0,-0.0,289.0439453125,0.0,0.0,9.109916572924703e-05,298.5870666503906,303.1499938964844,285.1499938964844,0.0,-0.0,289.0284729003906,0.0,0.0,0.0001233410002896,298.3031616210937,303.1499938964844,285.1499938964844,0.0,-0.0,289.0384826660156,0.0,0.0,0.0005850672605447,289.4164733886719,294.1499938964844,301.7265930175781,297.84527587890625,299.82763671875,301.7545166015625,284.8516845703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012480221921578,2.9215783570180065e-08,0.001247992971912,-0.0753499642014503,0.0,0.0,0.0,-0.0195411834865808,60.0,32.82369613647461,0.0,-1.0619532986311245e-07,0.0,281.0661315917969,283.8674011230469,300.94091796875,303.11749267578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.2944190139653429e-21,-6.4720955746976975e-22,-6.472095069826715e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17696700,298.6694030761719,303.1499938964844,285.1499938964844,0.0,-0.0,289.0259704589844,0.0,0.0,0.0001174301796709,298.7630615234375,303.1499938964844,285.1499938964844,0.0,-0.0,289.0103454589844,0.0,0.0,0.0001236597745446,299.036865234375,303.1499938964844,285.1499938964844,0.0,-0.0,289.03009033203125,0.0,0.0,9.133453568210824e-05,298.5888061523437,303.1499938964844,285.1499938964844,0.0,-0.0,289.0147399902344,0.0,0.0,0.0001236596726812,298.3049621582031,303.1499938964844,285.1499938964844,0.0,-0.0,289.024658203125,0.0,0.0,0.0005865789717063,289.39263916015625,294.1499938964844,301.7087707519531,297.84454345703125,299.8484802246094,301.7361755371094,284.877197265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012512466637417,2.9530436762570392e-08,0.0012512172106653,-0.0761670395731926,0.0,0.0,0.0,-0.0196998734027147,60.0,32.78035354614258,0.0,-1.0674472150640213e-07,0.0,281.0661315917969,283.8674011230469,300.94091796875,303.11749267578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.2944190139653429e-21,-6.4720955746976975e-22,-6.472095069826715e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17696760,298.6709289550781,303.1499938964844,285.1499938964844,0.0,-0.0,289.0120544433594,0.0,0.0,0.0001176746227429,298.7642517089844,303.1499938964844,285.1499938964844,0.0,-0.0,288.9965515136719,0.0,0.0,0.0001239171833731,299.037841796875,303.1499938964844,285.1499938964844,0.0,-0.0,289.0161437988281,0.0,0.0,9.152465645456688e-05,298.5904235839844,303.1499938964844,285.1499938964844,0.0,-0.0,289.0009155273437,0.0,0.0,0.0001239170669578,298.3066101074219,303.1499938964844,285.1499938964844,0.0,-0.0,289.0107727050781,0.0,0.0,0.0005878000520169,289.3687438964844,294.1499938964844,301.6910400390625,297.8430480957031,299.8689270019531,301.71795654296875,284.9021911621094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012538511073216,2.9784592570081265e-08,0.0012538213049992,-0.0768269076943397,0.0,0.0,0.0,-0.0198280531913042,60.0,32.72576141357422,0.0,-1.0718950704813325e-07,0.0,281.0661315917969,283.8674011230469,300.94091796875,303.11749267578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.2944190139653429e-21,-6.4720955746976975e-22,-6.472095069826715e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17696820,298.6737365722656,303.1499938964844,285.1499938964844,0.0,-0.0,288.9839782714844,0.0,0.0,0.0001180610634037,298.7663269042969,303.1499938964844,285.1499938964844,0.0,-0.0,288.9687194824219,0.0,0.0,0.0001243241276824,299.0394897460937,303.1499938964844,285.1499938964844,0.0,-0.0,288.9880065917969,0.0,0.0,9.182521898765116e-05,298.5933837890625,303.1499938964844,285.1499938964844,0.0,-0.0,288.9730224609375,0.0,0.0,0.0001243240112671,298.3096923828125,303.1499938964844,285.1499938964844,0.0,-0.0,288.9826965332031,0.0,0.0,0.0005897305090911,289.3209533691406,294.1499938964844,301.6557312011719,297.8377990722656,299.9085998535156,301.68194580078125,284.9507141113281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012579682515934,3.0186374289087325e-08,0.001257938100025,-0.0778698623180389,0.0,0.0,0.0,-0.0200306866317987,60.0,32.590553283691406,0.0,-1.078945430776912e-07,0.0,281.0661315917969,283.8674011230469,300.94091796875,303.11749267578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.2944190139653429e-21,-6.4720955746976975e-22,-6.472095069826715e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17696880,298.6737365722656,303.1499938964844,285.1499938964844,0.0,-0.0,288.9839782714844,0.0,0.0,0.0001180610634037,298.7663269042969,303.1499938964844,285.1499938964844,0.0,-0.0,288.9687194824219,0.0,0.0,0.0001243241276824,299.0394897460937,303.1499938964844,285.1499938964844,0.0,-0.0,288.9880065917969,0.0,0.0,9.182521898765116e-05,298.5933837890625,303.1499938964844,285.1499938964844,0.0,-0.0,288.9730224609375,0.0,0.0,0.0001243240112671,298.3096923828125,303.1499938964844,285.1499938964844,0.0,-0.0,288.9826965332031,0.0,0.0,0.0005897305090911,289.3209533691406,294.1499938964844,301.6557312011719,297.8377990722656,299.9085998535156,301.68194580078125,284.9507141113281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012579682515934,3.0186374289087325e-08,0.001257938100025,-0.0778698623180389,0.0,0.0,0.0,-0.0200306866317987,60.0,32.590553283691406,0.0,-1.078945430776912e-07,0.0,281.0661315917969,283.8674011230469,300.94091796875,303.11749267578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.2944190139653429e-21,-6.4720955746976975e-22,-6.472095069826715e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17696940,298.6755676269531,303.1499938964844,285.1499938964844,0.0,-0.0,288.9635925292969,0.0,0.0,0.0001182910564239,298.767578125,303.1499938964844,285.1499938964844,0.0,-0.0,288.948486328125,0.0,0.0,0.0001245663152076,299.0404968261719,303.1499938964844,285.1499938964844,0.0,-0.0,288.9675598144531,0.0,0.0,9.200410568155348e-05,298.5952453613281,303.1499938964844,285.1499938964844,0.0,-0.0,288.9527587890625,0.0,0.0,0.0001245662133442,298.3116760253906,303.1499938964844,285.1499938964844,0.0,-0.0,288.9623413085937,0.0,0.0,0.0005908794701099,289.2865600585937,294.1499938964844,301.6304626464844,297.8320007324219,299.93621826171875,301.6562805175781,284.98455810546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012604187941178,3.042549678866635e-08,0.0012603884097188,-0.0784904509782791,0.0,0.0,0.0,-0.0201512835919857,60.0,32.479148864746094,0.0,-1.0831523411525269e-07,0.0,281.0661315917969,283.8674011230469,300.94091796875,303.11749267578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.2944190139653429e-21,-6.4720955746976975e-22,-6.472095069826715e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17697000,298.6762390136719,303.1499938964844,285.1499938964844,0.0,-0.0,288.95562744140625,0.0,0.0,0.0001183690328616,298.7680053710937,303.1499938964844,285.1499938964844,0.0,-0.0,288.94061279296875,0.0,0.0,0.0001246484316652,299.0408630371094,303.1499938964844,285.1499938964844,0.0,-0.0,288.9595947265625,0.0,0.0,9.20647507882677e-05,298.595947265625,303.1499938964844,285.1499938964844,0.0,-0.0,288.94482421875,0.0,0.0,0.0001246483152499,298.3124389648437,303.1499938964844,285.1499938964844,0.0,-0.0,288.9543762207031,0.0,0.0,0.0005912689957767,289.273193359375,294.1499938964844,301.6206970214844,297.8292541503906,299.9467468261719,301.6463317871094,284.9975280761719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012612495338544,3.050655905667554e-08,0.0012612190330401,-0.0787008181214332,0.0,0.0,0.0,-0.0201921667903661,60.0,32.43350601196289,0.0,-1.0845803899428574e-07,0.0,281.0661315917969,283.8674011230469,300.94091796875,303.11749267578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.2944190139653429e-21,-6.4720955746976975e-22,-6.472095069826715e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17697060,298.678466796875,303.1499938964844,285.1499938964844,0.0,-0.0,288.9270324707031,0.0,0.0,0.0001186013250844,298.7693786621094,303.1499938964844,285.1499938964844,0.0,-0.0,288.9122314453125,0.0,0.0,0.0001248930493602,299.0419006347656,303.1499938964844,285.1499938964844,0.0,-0.0,288.9309387207031,0.0,0.0,9.22454273677431e-05,298.5981750488281,303.1499938964844,285.1499938964844,0.0,-0.0,288.9164123535156,0.0,0.0,0.0001248929329449,298.3148803710937,303.1499938964844,285.1499938964844,0.0,-0.0,288.92578125,0.0,0.0,0.0005924294819124,289.2254943847656,294.1499938964844,301.5859375,297.8172302246094,299.9833068847656,301.61114501953125,285.0425720214844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012637238251045,3.0748051216278334e-08,0.0012636930914595,-0.0793274492025375,0.0,0.0,0.0,-0.0203139577060937,60.0,32.2599983215332,0.0,-1.088840164698013e-07,0.0,281.0661315917969,283.8674011230469,300.94091796875,303.11749267578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.2944190139653429e-21,-6.4720955746976975e-22,-6.472095069826715e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17697120,298.678466796875,303.1499938964844,285.1499938964844,0.0,-0.0,288.9270324707031,0.0,0.0,0.0001186013250844,298.7693786621094,303.1499938964844,285.1499938964844,0.0,-0.0,288.9122314453125,0.0,0.0,0.0001248930493602,299.0419006347656,303.1499938964844,285.1499938964844,0.0,-0.0,288.9309387207031,0.0,0.0,9.22454273677431e-05,298.5981750488281,303.1499938964844,285.1499938964844,0.0,-0.0,288.9164123535156,0.0,0.0,0.0001248929329449,298.3148803710937,303.1499938964844,285.1499938964844,0.0,-0.0,288.92578125,0.0,0.0,0.0005924294819124,289.2254943847656,294.1499938964844,301.5859375,297.8172302246094,299.9833068847656,301.61114501953125,285.0425720214844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012637238251045,3.0748051216278334e-08,0.0012636930914595,-0.0793274492025375,0.0,0.0,0.0,-0.0203139577060937,60.0,32.2599983215332,0.0,-1.088840164698013e-07,0.0,281.0661315917969,283.8674011230469,300.94091796875,303.11749267578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.2944190139653429e-21,-6.4720955746976975e-22,-6.472095069826715e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17697180,298.680419921875,303.1499938964844,285.1499938964844,0.0,-0.0,288.8982238769531,0.0,0.0,0.00011877065117,298.7704467773437,303.1499938964844,285.1499938964844,0.0,-0.0,288.8836669921875,0.0,0.0,0.0001250713539775,299.042724609375,303.1499938964844,285.1499938964844,0.0,-0.0,288.9020690917969,0.0,0.0,9.237712947651744e-05,298.60009765625,303.1499938964844,285.1499938964844,0.0,-0.0,288.8877868652344,0.0,0.0,0.0001250712521141,298.31707763671875,303.1499938964844,285.1499938964844,0.0,-0.0,288.8970031738281,0.0,0.0,0.0005932754138484,289.1779479980469,294.1499938964844,301.5514831542969,297.8014221191406,300.0183410644531,301.5762634277344,285.0860900878906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012655276805162,3.092406331006714e-08,0.0012654967140406,-0.0797841101884841,0.0,0.0,0.0,-0.0204027276486158,60.0,32.072853088378906,0.0,-1.0919501391981613e-07,0.0,281.0661315917969,283.8674011230469,300.94091796875,303.11749267578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.2944190139653429e-21,-6.4720955746976975e-22,-6.472095069826715e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17697240,298.680419921875,303.1499938964844,285.1499938964844,0.0,-0.0,288.8982238769531,0.0,0.0,0.00011877065117,298.7704467773437,303.1499938964844,285.1499938964844,0.0,-0.0,288.8836669921875,0.0,0.0,0.0001250713539775,299.042724609375,303.1499938964844,285.1499938964844,0.0,-0.0,288.9020690917969,0.0,0.0,9.237712947651744e-05,298.60009765625,303.1499938964844,285.1499938964844,0.0,-0.0,288.8877868652344,0.0,0.0,0.0001250712521141,298.31707763671875,303.1499938964844,285.1499938964844,0.0,-0.0,288.8970031738281,0.0,0.0,0.0005932754138484,289.1779479980469,294.1499938964844,301.5514831542969,297.8014221191406,300.0183410644531,301.5762634277344,285.0860900878906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012655276805162,3.092406331006714e-08,0.0012654967140406,-0.0797841101884841,0.0,0.0,0.0,-0.0204027276486158,60.0,32.072853088378906,0.0,-1.0919501391981613e-07,0.0,281.0661315917969,283.8674011230469,300.94091796875,303.11749267578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.2944190139653429e-21,-6.4720955746976975e-22,-6.472095069826715e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17697300,298.6813049316406,303.1499938964844,285.1499938964844,0.0,-0.0,288.8837890625,0.0,0.0,0.0001188327514682,298.7709045410156,303.1499938964844,285.1499938964844,0.0,-0.0,288.86932373046875,0.0,0.0,0.0001251367357326,299.04302978515625,303.1499938964844,285.1499938964844,0.0,-0.0,288.8875732421875,0.0,0.0,9.24254272831604e-05,298.6009826660156,303.1499938964844,285.1499938964844,0.0,-0.0,288.8734130859375,0.0,0.0,0.0001251366338692,298.318115234375,303.1499938964844,285.1499938964844,0.0,-0.0,288.882568359375,0.0,0.0,0.0005935856606811,289.1542053222656,294.1499938964844,301.53436279296875,297.79205322265625,300.0353088378906,301.5589599609375,285.1072998046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012661884538829,3.098860190675623e-08,0.0012661574874073,-0.0799515396356582,0.0,0.0,0.0,-0.0204352736473083,60.0,31.9742488861084,0.0,-1.09309162610316e-07,0.0,281.0661315917969,283.8674011230469,300.94091796875,303.11749267578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.2944190139653429e-21,-6.4720955746976975e-22,-6.472095069826715e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17697360,298.6821594238281,303.1499938964844,285.1499938964844,0.0,-0.0,288.8692932128906,0.0,0.0,0.0001188774913316,298.77130126953125,303.1499938964844,285.1499938964844,0.0,-0.0,288.8549499511719,0.0,0.0,0.0001251838548341,299.0433044433594,303.1499938964844,285.1499938964844,0.0,-0.0,288.873046875,0.0,0.0,9.24602209124714e-05,298.6017761230469,303.1499938964844,285.1499938964844,0.0,-0.0,288.8589782714844,0.0,0.0,0.0001251837529707,298.319091796875,303.1499938964844,285.1499938964844,0.0,-0.0,288.8680725097656,0.0,0.0,0.0005938092363066,289.13055419921875,294.1499938964844,301.517333984375,297.7816467285156,300.0518798828125,301.5417785644531,285.1281433105469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012666649417951,3.1035092717957014e-08,0.0012666338589042,-0.0800721496343612,0.0,0.0,0.0,-0.0204587206244468,60.0,31.87179374694824,0.0,-1.0939142214283493e-07,0.0,281.0661315917969,283.8674011230469,300.94091796875,303.11749267578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.2944190139653429e-21,-6.4720955746976975e-22,-6.472095069826715e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17697420,298.6836853027344,303.1499938964844,285.1499938964844,0.0,-0.0,288.8402099609375,0.0,0.0,0.000118914511404,298.7718811035156,303.1499938964844,285.1499938964844,0.0,-0.0,288.8261108398437,0.0,0.0,0.000125222839415,299.043701171875,303.1499938964844,285.1499938964844,0.0,-0.0,288.84393310546875,0.0,0.0,9.248901915270837e-05,298.60321044921875,303.1499938964844,285.1499938964844,0.0,-0.0,288.830078125,0.0,0.0,0.0001252227375516,298.32086181640625,303.1499938964844,285.1499938964844,0.0,-0.0,288.83905029296875,0.0,0.0,0.0005939942784607,289.0834655761719,294.1499938964844,301.4834899902344,297.7576599121094,300.0838317871094,301.5076599121094,285.16876220703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012670587748289,3.107351531639324e-08,0.0012670276919379,-0.0801718235015869,0.0,0.0,0.0,-0.0204780995845794,60.0,31.653488159179688,0.0,-1.0945943529350188e-07,0.0,281.0661315917969,283.8674011230469,300.94091796875,303.11749267578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.2944190139653429e-21,-6.4720955746976975e-22,-6.472095069826715e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17697480,298.6836853027344,303.1499938964844,285.1499938964844,0.0,-0.0,288.8402099609375,0.0,0.0,0.000118914511404,298.7718811035156,303.1499938964844,285.1499938964844,0.0,-0.0,288.8261108398437,0.0,0.0,0.000125222839415,299.043701171875,303.1499938964844,285.1499938964844,0.0,-0.0,288.84393310546875,0.0,0.0,9.248901915270837e-05,298.60321044921875,303.1499938964844,285.1499938964844,0.0,-0.0,288.830078125,0.0,0.0,0.0001252227375516,298.32086181640625,303.1499938964844,285.1499938964844,0.0,-0.0,288.83905029296875,0.0,0.0,0.0005939942784607,289.0834655761719,294.1499938964844,301.4834899902344,297.7576599121094,300.0838317871094,301.5076599121094,285.16876220703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012670587748289,3.107351531639324e-08,0.0012670276919379,-0.0801718235015869,0.0,0.0,0.0,-0.0204780995845794,60.0,31.653488159179688,0.0,-1.0945943529350188e-07,0.0,281.0661315917969,283.8674011230469,300.94091796875,303.11749267578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.2944190139653429e-21,-6.4720955746976975e-22,-6.472095069826715e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17697540,298.6850280761719,303.1499938964844,285.1499938964844,0.0,-0.0,288.81109619140625,0.0,0.0,0.0001188969181384,298.77227783203125,303.1499938964844,285.1499938964844,0.0,-0.0,288.7972106933594,0.0,0.0,0.0001252043148269,299.0439453125,303.1499938964844,285.1499938964844,0.0,-0.0,288.8147277832031,0.0,0.0,9.247533307643609e-05,298.6044616699219,303.1499938964844,285.1499938964844,0.0,-0.0,288.8011169433594,0.0,0.0,0.0001252042129635,298.322509765625,303.1499938964844,285.1499938964844,0.0,-0.0,288.8099060058594,0.0,0.0,0.000593906501308,289.03662109375,294.1499938964844,301.45001220703125,297.7292175292969,300.11444091796875,301.47393798828125,285.20819091796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012668713461607,3.105515133938752e-08,0.0012668402632698,-0.0801241844892501,0.0,0.0,0.0,-0.0204688422381877,60.0,31.421342849731445,0.0,-1.094269208579135e-07,0.0,281.0661315917969,283.8674011230469,300.94091796875,303.11749267578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.2944190139653429e-21,-6.4720955746976975e-22,-6.472095069826715e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17697600,298.6850280761719,303.1499938964844,285.1499938964844,0.0,-0.0,288.81109619140625,0.0,0.0,0.0001188969181384,298.77227783203125,303.1499938964844,285.1499938964844,0.0,-0.0,288.7972106933594,0.0,0.0,0.0001252043148269,299.0439453125,303.1499938964844,285.1499938964844,0.0,-0.0,288.8147277832031,0.0,0.0,9.247533307643609e-05,298.6044616699219,303.1499938964844,285.1499938964844,0.0,-0.0,288.8011169433594,0.0,0.0,0.0001252042129635,298.322509765625,303.1499938964844,285.1499938964844,0.0,-0.0,288.8099060058594,0.0,0.0,0.000593906501308,289.03662109375,294.1499938964844,301.45001220703125,297.7292175292969,300.11444091796875,301.47393798828125,285.20819091796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012668713461607,3.105515133938752e-08,0.0012668402632698,-0.0801241844892501,0.0,0.0,0.0,-0.0204688422381877,60.0,31.421342849731445,0.0,-1.094269208579135e-07,0.0,281.0661315917969,283.8674011230469,300.94091796875,303.11749267578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.2944190139653429e-21,-6.4720955746976975e-22,-6.472095069826715e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17697660,298.68621826171875,303.1499938964844,285.1499938964844,0.0,-0.0,288.78192138671875,0.0,0.0,0.0001188267415273,298.7724914550781,303.1499938964844,285.1499938964844,0.0,-0.0,288.76824951171875,0.0,0.0,0.0001251304056495,299.0440368652344,303.1499938964844,285.1499938964844,0.0,-0.0,288.7855224609375,0.0,0.0,9.242075611837208e-05,298.6054992675781,303.1499938964844,285.1499938964844,0.0,-0.0,288.7720947265625,0.0,0.0,0.0001251303037861,298.323974609375,303.1499938964844,285.1499938964844,0.0,-0.0,288.78076171875,0.0,0.0,0.0005935560911893,288.9901733398437,294.1499938964844,301.4175720214844,297.6993103027344,300.1434936523437,301.4410095214844,285.246337890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012661226792261,3.0982103993437704e-08,0.0012660917127504,-0.079934686422348,0.0,0.0,0.0,-0.0204320009797811,60.0,31.176319122314453,0.0,-1.092976660288514e-07,0.0,281.0661315917969,283.8674011230469,300.94091796875,303.11749267578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.2944190139653429e-21,-6.4720955746976975e-22,-6.472095069826715e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17697720,298.68621826171875,303.1499938964844,285.1499938964844,0.0,-0.0,288.78192138671875,0.0,0.0,0.0001188267415273,298.7724914550781,303.1499938964844,285.1499938964844,0.0,-0.0,288.76824951171875,0.0,0.0,0.0001251304056495,299.0440368652344,303.1499938964844,285.1499938964844,0.0,-0.0,288.7855224609375,0.0,0.0,9.242075611837208e-05,298.6054992675781,303.1499938964844,285.1499938964844,0.0,-0.0,288.7720947265625,0.0,0.0,0.0001251303037861,298.323974609375,303.1499938964844,285.1499938964844,0.0,-0.0,288.78076171875,0.0,0.0,0.0005935560911893,288.9901733398437,294.1499938964844,301.4175720214844,297.6993103027344,300.1434936523437,301.4410095214844,285.246337890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012661226792261,3.0982103993437704e-08,0.0012660917127504,-0.079934686422348,0.0,0.0,0.0,-0.0204320009797811,60.0,31.176319122314453,0.0,-1.092976660288514e-07,0.0,281.0661315917969,283.8674011230469,300.94091796875,303.11749267578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.2944190139653429e-21,-6.4720955746976975e-22,-6.472095069826715e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17697780,298.687255859375,303.1499938964844,285.1499938964844,0.0,-0.0,288.7527160644531,0.0,0.0,0.0001187257876154,298.7725830078125,303.1499938964844,285.1499938964844,0.0,-0.0,288.7392883300781,0.0,0.0,0.0001250240893568,299.0439758300781,303.1499938964844,285.1499938964844,0.0,-0.0,288.7562866210937,0.0,0.0,9.234223398379982e-05,298.6063537597656,303.1499938964844,285.1499938964844,0.0,-0.0,288.7430725097656,0.0,0.0,0.0001250240020453,298.3252868652344,303.1499938964844,285.1499938964844,0.0,-0.0,288.7516174316406,0.0,0.0,0.0005930519546382,288.9441223144531,294.1499938964844,301.38690185546875,297.6710205078125,300.171142578125,301.409423828125,285.2833557128906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012650463031604,3.0877046697241894e-08,0.0012650153366848,-0.0796621292829513,0.0,0.0,0.0,-0.0203790180385112,60.0,30.929244995117188,0.0,-1.091118946305869e-07,0.0,281.0661315917969,283.8674011230469,300.94091796875,303.11749267578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.2944190139653429e-21,-6.4720955746976975e-22,-6.472095069826715e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17697840,298.687255859375,303.1499938964844,285.1499938964844,0.0,-0.0,288.7527160644531,0.0,0.0,0.0001187257876154,298.7725830078125,303.1499938964844,285.1499938964844,0.0,-0.0,288.7392883300781,0.0,0.0,0.0001250240893568,299.0439758300781,303.1499938964844,285.1499938964844,0.0,-0.0,288.7562866210937,0.0,0.0,9.234223398379982e-05,298.6063537597656,303.1499938964844,285.1499938964844,0.0,-0.0,288.7430725097656,0.0,0.0,0.0001250240020453,298.3252868652344,303.1499938964844,285.1499938964844,0.0,-0.0,288.7516174316406,0.0,0.0,0.0005930519546382,288.9441223144531,294.1499938964844,301.38690185546875,297.6710205078125,300.171142578125,301.409423828125,285.2833557128906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012650463031604,3.0877046697241894e-08,0.0012650153366848,-0.0796621292829513,0.0,0.0,0.0,-0.0203790180385112,60.0,30.929244995117188,0.0,-1.091118946305869e-07,0.0,281.0661315917969,283.8674011230469,300.94091796875,303.11749267578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.2944190139653429e-21,-6.4720955746976975e-22,-6.472095069826715e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17697900,298.6877136230469,303.1499938964844,285.1499938964844,0.0,-0.0,288.7381591796875,0.0,0.0,0.0001186644294648,298.7725830078125,303.1499938964844,285.1499938964844,0.0,-0.0,288.72479248046875,0.0,0.0,0.0001249594788532,299.0438842773437,303.1499938964844,285.1499938964844,0.0,-0.0,288.7416687011719,0.0,0.0,9.22945109778084e-05,298.60675048828125,303.1499938964844,285.1499938964844,0.0,-0.0,288.7285461425781,0.0,0.0,0.0001249593769898,298.3258972167969,303.1499938964844,285.1499938964844,0.0,-0.0,288.7370300292969,0.0,0.0,0.0005927454913035,288.9212646484375,294.1499938964844,301.3721923828125,297.6574401855469,300.1844482421875,301.39422607421875,285.30145263671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012643918162211,3.081320443243385e-08,0.0012643609661608,-0.0794964954257011,0.0,0.0,0.0,-0.0203468184918165,60.0,30.80652236938477,0.0,-1.0899908886585764e-07,0.0,281.0661315917969,283.8674011230469,300.94091796875,303.11749267578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.2944190139653429e-21,-6.4720955746976975e-22,-6.472095069826715e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17697960,298.6881408691406,303.1499938964844,285.1499938964844,0.0,-0.0,288.7235717773437,0.0,0.0,0.0001185963119496,298.7725524902344,303.1499938964844,285.1499938964844,0.0,-0.0,288.7103271484375,0.0,0.0,0.0001248877524631,299.0437927246094,303.1499938964844,285.1499938964844,0.0,-0.0,288.72705078125,0.0,0.0,9.224153473041952e-05,298.6070861816406,303.1499938964844,285.1499938964844,0.0,-0.0,288.71405029296875,0.0,0.0,0.0001248876505997,298.3265075683594,303.1499938964844,285.1499938964844,0.0,-0.0,288.72247314453125,0.0,0.0,0.0005924053257331,288.89849853515625,294.1499938964844,301.35791015625,297.6442565917969,300.19744873046875,301.3794250488281,285.3192749023437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012636656174436,3.0742338452682816e-08,0.0012636348837986,-0.0793126299977302,0.0,0.0,0.0,-0.0203110799193382,60.0,30.684711456298828,0.0,-1.0887393386838085e-07,0.0,281.0661315917969,283.8674011230469,300.94091796875,303.11749267578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.2944190139653429e-21,-6.4720955746976975e-22,-6.472095069826715e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17698020,298.68896484375,303.1499938964844,285.1499938964844,0.0,-0.0,288.6944580078125,0.0,0.0,0.0001184421562356,298.7724609375,303.1499938964844,285.1499938964844,0.0,-0.0,288.6814270019531,0.0,0.0,0.0001247254112968,299.04351806640625,303.1499938964844,285.1499938964844,0.0,-0.0,288.6979064941406,0.0,0.0,9.21216342248954e-05,298.6076965332031,303.1499938964844,285.1499938964844,0.0,-0.0,288.6850891113281,0.0,0.0,0.0001247253239853,298.3276062011719,303.1499938964844,285.1499938964844,0.0,-0.0,288.693359375,0.0,0.0,0.0005916354130022,288.8533020019531,294.1499938964844,301.3305358886719,297.6190185546875,300.2225646972656,301.3509826660156,285.3542785644531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012620228808373,3.0581961851794404e-08,0.0012619922636076,-0.0788964852690696,0.0,0.0,0.0,-0.0202301982790231,60.0,30.44376945495605,0.0,-1.0859095311843705e-07,0.0,281.0661315917969,283.8674011230469,300.94091796875,303.11749267578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.2944190139653429e-21,-6.4720955746976975e-22,-6.472095069826715e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17698080,298.68896484375,303.1499938964844,285.1499938964844,0.0,-0.0,288.6944580078125,0.0,0.0,0.0001184421562356,298.7724609375,303.1499938964844,285.1499938964844,0.0,-0.0,288.6814270019531,0.0,0.0,0.0001247254112968,299.04351806640625,303.1499938964844,285.1499938964844,0.0,-0.0,288.6979064941406,0.0,0.0,9.21216342248954e-05,298.6076965332031,303.1499938964844,285.1499938964844,0.0,-0.0,288.6850891113281,0.0,0.0,0.0001247253239853,298.3276062011719,303.1499938964844,285.1499938964844,0.0,-0.0,288.693359375,0.0,0.0,0.0005916354130022,288.8533020019531,294.1499938964844,301.3305358886719,297.6190185546875,300.2225646972656,301.3509826660156,285.3542785644531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012620228808373,3.0581961851794404e-08,0.0012619922636076,-0.0788964852690696,0.0,0.0,0.0,-0.0202301982790231,60.0,30.44376945495605,0.0,-1.0859095311843705e-07,0.0,281.0661315917969,283.8674011230469,300.94091796875,303.11749267578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.2944190139653429e-21,-6.4720955746976975e-22,-6.472095069826715e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17698140,298.68951416015625,303.1499938964844,285.1499938964844,0.0,-0.0,288.6712341308594,0.0,0.0,0.0001183017229777,298.7723388671875,303.1499938964844,285.1499938964844,0.0,-0.0,288.6583557128906,0.0,0.0,0.0001245775201823,299.0432434082031,303.1499938964844,285.1499938964844,0.0,-0.0,288.67462158203125,0.0,0.0,9.201240754919128e-05,298.60809326171875,303.1499938964844,285.1499938964844,0.0,-0.0,288.6619873046875,0.0,0.0,0.0001245774328708,298.32843017578125,303.1499938964844,285.1499938964844,0.0,-0.0,288.670166015625,0.0,0.0,0.0005909340106882,288.8174743652344,294.1499938964844,301.30975341796875,297.599853515625,300.2418212890625,301.329345703125,285.3816223144531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012605258962139,3.0435870712608455e-08,0.0012604953953996,-0.0785173773765564,0.0,0.0,0.0,-0.0201565213501453,60.0,30.253875732421875,0.0,-1.0833350927441645e-07,0.0,281.0661315917969,283.8674011230469,300.94091796875,303.11749267578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.2944190139653429e-21,-6.4720955746976975e-22,-6.472095069826715e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17698200,298.68963623046875,303.1499938964844,285.1499938964844,0.0,-0.0,288.6654357910156,0.0,0.0,0.0001182633495773,298.7723083496094,303.1499938964844,285.1499938964844,0.0,-0.0,288.652587890625,0.0,0.0,0.0001245371095137,299.04315185546875,303.1499938964844,285.1499938964844,0.0,-0.0,288.6688232421875,0.0,0.0,9.198256157105789e-05,298.6081848144531,303.1499938964844,285.1499938964844,0.0,-0.0,288.6562194824219,0.0,0.0,0.0001245370222022,298.3286437988281,303.1499938964844,285.1499938964844,0.0,-0.0,288.66436767578125,0.0,0.0,0.0005907423910684,288.8085632324219,294.1499938964844,301.3047180175781,297.59521484375,300.2464904785156,301.3241577148437,285.3883361816406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012601169291883,3.0395955974427125e-08,0.0012600865447893,-0.0784137845039367,0.0,0.0,0.0,-0.0201363898813724,60.0,30.20696449279785,0.0,-1.0826322238699505e-07,0.0,281.0661315917969,283.8674011230469,300.94091796875,303.11749267578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.2944190139653429e-21,-6.4720955746976975e-22,-6.472095069826715e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17698260,298.6902770996094,303.1499938964844,285.1499938964844,0.0,-0.0,288.6365051269531,0.0,0.0,0.0001180631370516,298.7720947265625,303.1499938964844,285.1499938964844,0.0,-0.0,288.6238708496094,0.0,0.0,0.0001243262813659,299.042724609375,303.1499938964844,285.1499938964844,0.0,-0.0,288.63983154296875,0.0,0.0,9.182684152619912e-05,298.60858154296875,303.1499938964844,285.1499938964844,0.0,-0.0,288.6274108886719,0.0,0.0,0.0001243261940544,298.32958984375,303.1499938964844,285.1499938964844,0.0,-0.0,288.63543701171875,0.0,0.0,0.0005897423834539,288.76434326171875,294.1499938964844,301.2803649902344,297.5727233886719,300.269287109375,301.298828125,285.4215393066406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012579830363392,3.018769234586216e-08,0.0012579528847709,-0.0778732746839523,0.0,0.0,0.0,-0.0200313571840524,60.0,29.97439384460449,0.0,-1.0789685234158244e-07,0.0,281.0661315917969,283.8674011230469,300.94091796875,303.11749267578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.2944190139653429e-21,-6.4720955746976975e-22,-6.472095069826715e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17698320,298.6902770996094,303.1499938964844,285.1499938964844,0.0,-0.0,288.6365051269531,0.0,0.0,0.0001180631370516,298.7720947265625,303.1499938964844,285.1499938964844,0.0,-0.0,288.6238708496094,0.0,0.0,0.0001243262813659,299.042724609375,303.1499938964844,285.1499938964844,0.0,-0.0,288.63983154296875,0.0,0.0,9.182684152619912e-05,298.60858154296875,303.1499938964844,285.1499938964844,0.0,-0.0,288.6274108886719,0.0,0.0,0.0001243261940544,298.32958984375,303.1499938964844,285.1499938964844,0.0,-0.0,288.63543701171875,0.0,0.0,0.0005897423834539,288.76434326171875,294.1499938964844,301.2803649902344,297.5727233886719,300.269287109375,301.298828125,285.4215393066406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012579830363392,3.018769234586216e-08,0.0012579528847709,-0.0778732746839523,0.0,0.0,0.0,-0.0200313571840524,60.0,29.97439384460449,0.0,-1.0789685234158244e-07,0.0,281.0661315917969,283.8674011230469,300.94091796875,303.11749267578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.2944190139653429e-21,-6.4720955746976975e-22,-6.472095069826715e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17698380,298.6907958984375,303.1499938964844,285.1499938964844,0.0,-0.0,288.6076965332031,0.0,0.0,0.000117842828331,298.7718505859375,303.1499938964844,285.1499938964844,0.0,-0.0,288.5952453613281,0.0,0.0,0.0001240942801814,299.0422058105469,303.1499938964844,285.1499938964844,0.0,-0.0,288.6109619140625,0.0,0.0,9.165549272438513e-05,298.6089172363281,303.1499938964844,285.1499938964844,0.0,-0.0,288.5987548828125,0.0,0.0,0.0001240941928699,298.3304748535156,303.1499938964844,285.1499938964844,0.0,-0.0,288.6066589355469,0.0,0.0,0.000588642025832,288.7206420898437,294.1499938964844,301.25738525390625,297.55157470703125,300.291015625,301.27496337890625,285.45391845703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012556350557133,2.995852810272481e-08,0.0012556050205603,-0.0772784426808357,0.0,0.0,0.0,-0.0199157837778329,60.0,29.74609375,0.0,-1.0749444356861205e-07,0.0,281.0661315917969,283.8674011230469,300.94091796875,303.11749267578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.2944190139653429e-21,-6.4720955746976975e-22,-6.472095069826715e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17698440,298.6907958984375,303.1499938964844,285.1499938964844,0.0,-0.0,288.6076965332031,0.0,0.0,0.000117842828331,298.7718505859375,303.1499938964844,285.1499938964844,0.0,-0.0,288.5952453613281,0.0,0.0,0.0001240942801814,299.0422058105469,303.1499938964844,285.1499938964844,0.0,-0.0,288.6109619140625,0.0,0.0,9.165549272438513e-05,298.6089172363281,303.1499938964844,285.1499938964844,0.0,-0.0,288.5987548828125,0.0,0.0,0.0001240941928699,298.3304748535156,303.1499938964844,285.1499938964844,0.0,-0.0,288.6066589355469,0.0,0.0,0.000588642025832,288.7206420898437,294.1499938964844,301.25738525390625,297.55157470703125,300.291015625,301.27496337890625,285.45391845703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012556350557133,2.995852810272481e-08,0.0012556050205603,-0.0772784426808357,0.0,0.0,0.0,-0.0199157837778329,60.0,29.74609375,0.0,-1.0749444356861205e-07,0.0,281.0661315917969,283.8674011230469,300.94091796875,303.11749267578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.2944190139653429e-21,-6.4720955746976975e-22,-6.472095069826715e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17698500,298.6910400390625,303.1499938964844,285.1499938964844,0.0,-0.0,288.5933532714844,0.0,0.0,0.0001177239391836,298.771728515625,303.1499938964844,285.1499938964844,0.0,-0.0,288.5809936523437,0.0,0.0,0.0001239690900547,299.0419311523437,303.1499938964844,285.1499938964844,0.0,-0.0,288.5965881347656,0.0,0.0,9.156302257906646e-05,298.6090393066406,303.1499938964844,285.1499938964844,0.0,-0.0,288.58447265625,0.0,0.0,0.0001239690027432,298.3309020996094,303.1499938964844,285.1499938964844,0.0,-0.0,288.5923156738281,0.0,0.0,0.0005880482494831,288.69903564453125,294.1499938964844,301.2464294433594,297.5414428710937,300.3013916015625,301.263671875,285.4697265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012543678749352,2.9834868797706804e-08,0.0012543379561975,-0.0769574269652366,0.0,0.0,0.0,-0.0198534168303012,60.0,29.63395881652832,0.0,-1.0727760724194013e-07,0.0,281.0661315917969,283.8674011230469,300.94091796875,303.11749267578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.2944190139653429e-21,-6.4720955746976975e-22,-6.472095069826715e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17698560,298.6912841796875,303.1499938964844,285.1499938964844,0.0,-0.0,288.5790405273437,0.0,0.0,0.0001176015284727,298.7715759277344,303.1499938964844,285.1499938964844,0.0,-0.0,288.5668029785156,0.0,0.0,0.0001238401746377,299.0416259765625,303.1499938964844,285.1499938964844,0.0,-0.0,288.582275390625,0.0,0.0,9.146781667368488e-05,298.6091613769531,303.1499938964844,285.1499938964844,0.0,-0.0,288.5702514648437,0.0,0.0,0.0001238400873262,298.331298828125,303.1499938964844,285.1499938964844,0.0,-0.0,288.5780334472656,0.0,0.0,0.0005874368362128,288.6775817871094,294.1499938964844,301.2357482910156,297.5316162109375,300.3114929199219,301.2527160644531,285.4853820800781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012530627427622,2.97075395394586e-08,0.0012530329404398,-0.0766268596053123,0.0,0.0,0.0,-0.0197891984134912,60.0,29.522918701171875,0.0,-1.0705456077175769e-07,0.0,281.0661315917969,283.8674011230469,300.94091796875,303.11749267578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.2944190139653429e-21,-6.4720955746976975e-22,-6.472095069826715e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17698620,298.69171142578125,303.1499938964844,285.1499938964844,0.0,-0.0,288.550537109375,0.0,0.0,0.0001173486307379,298.7712707519531,303.1499938964844,285.1499938964844,0.0,-0.0,288.5384826660156,0.0,0.0,0.000123573874589,299.041015625,303.1499938964844,285.1499938964844,0.0,-0.0,288.5537109375,0.0,0.0,9.127111843554304e-05,298.609375,303.1499938964844,285.1499938964844,0.0,-0.0,288.5418701171875,0.0,0.0,0.0001235737872775,298.33209228515625,303.1499938964844,285.1499938964844,0.0,-0.0,288.5495300292969,0.0,0.0,0.0005861736717633,288.63494873046875,294.1499938964844,301.21539306640625,297.5128173828125,300.3312683105469,301.2313537597656,285.51629638671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012503680773079,2.9444500171393884e-08,0.0012503386242315,-0.0759438946843147,0.0,0.0,0.0,-0.0196565426886081,60.0,29.302959442138672,0.0,-1.0659452698291717e-07,0.0,281.0661315917969,283.8674011230469,300.94091796875,303.11749267578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.2944190139653429e-21,-6.4720955746976975e-22,-6.472095069826715e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17698680,298.69171142578125,303.1499938964844,285.1499938964844,0.0,-0.0,288.550537109375,0.0,0.0,0.0001173486307379,298.7712707519531,303.1499938964844,285.1499938964844,0.0,-0.0,288.5384826660156,0.0,0.0,0.000123573874589,299.041015625,303.1499938964844,285.1499938964844,0.0,-0.0,288.5537109375,0.0,0.0,9.127111843554304e-05,298.609375,303.1499938964844,285.1499938964844,0.0,-0.0,288.5418701171875,0.0,0.0,0.0001235737872775,298.33209228515625,303.1499938964844,285.1499938964844,0.0,-0.0,288.5495300292969,0.0,0.0,0.0005861736717633,288.63494873046875,294.1499938964844,301.21539306640625,297.5128173828125,300.3312683105469,301.2313537597656,285.51629638671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012503680773079,2.9444500171393884e-08,0.0012503386242315,-0.0759438946843147,0.0,0.0,0.0,-0.0196565426886081,60.0,29.302959442138672,0.0,-1.0659452698291717e-07,0.0,281.0661315917969,283.8674011230469,300.94091796875,303.11749267578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.2944190139653429e-21,-6.4720955746976975e-22,-6.472095069826715e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17698740,298.69207763671875,303.1499938964844,285.1499938964844,0.0,-0.0,288.5221862792969,0.0,0.0,0.0001170768664451,298.7709655761719,303.1499938964844,285.1499938964844,0.0,-0.0,288.51031494140625,0.0,0.0,0.0001232876820722,299.0403747558594,303.1499938964844,285.1499938964844,0.0,-0.0,288.5253295898437,0.0,0.0,9.1059751866851e-05,298.60955810546875,303.1499938964844,285.1499938964844,0.0,-0.0,288.513671875,0.0,0.0,0.0001232876093126,298.3327941894531,303.1499938964844,285.1499938964844,0.0,-0.0,288.5212097167969,0.0,0.0,0.0005848163273185,288.5929260253906,294.1499938964844,301.1961975097656,297.4951171875,300.3500671386719,301.2113952636719,285.5464782714844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012474718969315,2.916183916568116e-08,0.0012474426766857,-0.0752098709344863,0.0,0.0,0.0,-0.019513988867402,60.0,29.08712387084961,0.0,-1.0610128242660721e-07,0.0,281.0661315917969,283.8674011230469,300.94091796875,303.11749267578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.2944190139653429e-21,-6.4720955746976975e-22,-6.472095069826715e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
