time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17698800,298.69207763671875,303.1499938964844,285.1499938964844,0.0,-0.0,288.5221862792969,0.0,0.0,0.0001170768664451,298.7709655761719,303.1499938964844,285.1499938964844,0.0,-0.0,288.51031494140625,0.0,0.0,0.0001232876820722,299.0403747558594,303.1499938964844,285.1499938964844,0.0,-0.0,288.5253295898437,0.0,0.0,9.1059751866851e-05,298.60955810546875,303.1499938964844,285.1499938964844,0.0,-0.0,288.513671875,0.0,0.0,0.0001232876093126,298.3327941894531,303.1499938964844,285.1499938964844,0.0,-0.0,288.5212097167969,0.0,0.0,0.0005848163273185,288.5929260253906,294.1499938964844,301.1961975097656,297.4951171875,300.3500671386719,301.2113952636719,285.5464782714844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012474718969315,2.916183916568116e-08,0.0012474426766857,-0.0752098709344863,0.0,0.0,0.0,-0.019513988867402,60.0,29.08712387084961,0.0,-1.0610128242660721e-07,0.0,281.0661315917969,283.8674011230469,300.94091796875,303.11749267578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.2944190139653429e-21,-6.4720955746976975e-22,-6.472095069826715e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17698860,298.6923828125,303.1499938964844,285.1499938964844,0.0,-0.0,288.4940795898437,0.0,0.0,0.0001167907321359,298.7705993652344,303.1499938964844,285.1499938964844,0.0,-0.0,288.4823913574219,0.0,0.0,0.0001229863701155,299.0396728515625,303.1499938964844,285.1499938964844,0.0,-0.0,288.4971618652344,0.0,0.0,9.083720215130596e-05,298.6096496582031,303.1499938964844,285.1499938964844,0.0,-0.0,288.48565673828125,0.0,0.0,0.0001229862973559,298.33349609375,303.1499938964844,285.1499938964844,0.0,-0.0,288.4931030273437,0.0,0.0,0.0005833870964124,288.551513671875,294.1499938964844,301.1781005859375,297.4784240722656,300.36798095703125,301.192626953125,285.5760192871094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012444225139915,2.8864237222592244e-08,0.0012443936429917,-0.0744369179010391,0.0,0.0,0.0,-0.0193638987839221,60.0,28.87542152404785,0.0,-1.055831972962551e-07,0.0,281.0661315917969,283.8674011230469,300.94091796875,303.11749267578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.2944190139653429e-21,-6.4720955746976975e-22,-6.472095069826715e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17698920,298.6923828125,303.1499938964844,285.1499938964844,0.0,-0.0,288.4940795898437,0.0,0.0,0.0001167907321359,298.7705993652344,303.1499938964844,285.1499938964844,0.0,-0.0,288.4823913574219,0.0,0.0,0.0001229863701155,299.0396728515625,303.1499938964844,285.1499938964844,0.0,-0.0,288.4971618652344,0.0,0.0,9.083720215130596e-05,298.6096496582031,303.1499938964844,285.1499938964844,0.0,-0.0,288.48565673828125,0.0,0.0,0.0001229862973559,298.33349609375,303.1499938964844,285.1499938964844,0.0,-0.0,288.4931030273437,0.0,0.0,0.0005833870964124,288.551513671875,294.1499938964844,301.1781005859375,297.4784240722656,300.36798095703125,301.192626953125,285.5760192871094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012444225139915,2.8864237222592244e-08,0.0012443936429917,-0.0744369179010391,0.0,0.0,0.0,-0.0193638987839221,60.0,28.87542152404785,0.0,-1.055831972962551e-07,0.0,281.0661315917969,283.8674011230469,300.94091796875,303.11749267578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.2944190139653429e-21,-6.4720955746976975e-22,-6.472095069826715e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17698980,298.69268798828125,303.1499938964844,285.1499938964844,0.0,-0.0,288.4661560058594,0.0,0.0,0.0001164915302069,298.770263671875,303.1499938964844,285.1499938964844,0.0,-0.0,288.45465087890625,0.0,0.0,0.000122671292047,299.0389404296875,303.1499938964844,285.1499938964844,0.0,-0.0,288.4692077636719,0.0,0.0,9.060448792297392e-05,298.6097412109375,303.1499938964844,285.1499938964844,0.0,-0.0,288.4578857421875,0.0,0.0,0.0001226712192874,298.3341369628906,303.1499938964844,285.1499938964844,0.0,-0.0,288.4652099609375,0.0,0.0,0.0005818926729261,288.5107116699219,294.1499938964844,301.1610717773437,297.46270751953125,300.3850402832031,301.17498779296875,285.6049194335937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012412338983267,2.8553046149681904e-08,0.0012412052601575,-0.0736285299062728,0.0,0.0,0.0,-0.0192069560289382,60.0,28.667699813842773,0.0,-1.0504280822942746e-07,0.0,281.0661315917969,283.8674011230469,300.94091796875,303.11749267578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.2944190139653429e-21,-6.4720955746976975e-22,-6.472095069826715e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17699040,298.69268798828125,303.1499938964844,285.1499938964844,0.0,-0.0,288.4661560058594,0.0,0.0,0.0001164915302069,298.770263671875,303.1499938964844,285.1499938964844,0.0,-0.0,288.45465087890625,0.0,0.0,0.000122671292047,299.0389404296875,303.1499938964844,285.1499938964844,0.0,-0.0,288.4692077636719,0.0,0.0,9.060448792297392e-05,298.6097412109375,303.1499938964844,285.1499938964844,0.0,-0.0,288.4578857421875,0.0,0.0,0.0001226712192874,298.3341369628906,303.1499938964844,285.1499938964844,0.0,-0.0,288.4652099609375,0.0,0.0,0.0005818926729261,288.5107116699219,294.1499938964844,301.1610717773437,297.46270751953125,300.3850402832031,301.17498779296875,285.6049194335937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012412338983267,2.8553046149681904e-08,0.0012412052601575,-0.0736285299062728,0.0,0.0,0.0,-0.0192069560289382,60.0,28.667699813842773,0.0,-1.0504280822942746e-07,0.0,281.0661315917969,283.8674011230469,300.94091796875,303.11749267578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.2944190139653429e-21,-6.4720955746976975e-22,-6.472095069826715e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17699100,298.6928100585937,303.1499938964844,285.1499938964844,0.0,-0.0,288.45233154296875,0.0,0.0,0.0001163337219622,298.77008056640625,303.1499938964844,285.1499938964844,0.0,-0.0,288.4408874511719,0.0,0.0,0.0001225051091751,299.03857421875,303.1499938964844,285.1499938964844,0.0,-0.0,288.4553527832031,0.0,0.0,9.048174979398028e-05,298.6097717285156,303.1499938964844,285.1499938964844,0.0,-0.0,288.4441223144531,0.0,0.0,0.0001225050364155,298.3344421386719,303.1499938964844,285.1499938964844,0.0,-0.0,288.4513854980469,0.0,0.0,0.000581104424782,288.4906311035156,294.1499938964844,301.15289306640625,297.4552001953125,300.3931579589844,301.1666564941406,285.6190490722656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012395516969263,2.8388917883148682e-08,0.0012395232915878,-0.0732021108269691,0.0,0.0,0.0,-0.0191241800785064,60.0,28.5654296875,0.0,-1.0475835665602062e-07,0.0,281.0661315917969,283.8674011230469,300.94091796875,303.11749267578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.2944190139653429e-21,-6.4720955746976975e-22,-6.472095069826715e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17699160,298.69293212890625,303.1499938964844,285.1499938964844,0.0,-0.0,288.43853759765625,0.0,0.0,0.0001161727777798,298.7698974609375,303.1499938964844,285.1499938964844,0.0,-0.0,288.4271850585937,0.0,0.0,0.0001223356230184,299.0381774902344,303.1499938964844,285.1499938964844,0.0,-0.0,288.4415283203125,0.0,0.0,9.035656694322824e-05,298.6098022460937,303.1499938964844,285.1499938964844,0.0,-0.0,288.4303894042969,0.0,0.0,0.0001223355502588,298.3347473144531,303.1499938964844,285.1499938964844,0.0,-0.0,288.4375915527344,0.0,0.0,0.0005803005187772,288.4706420898437,294.1499938964844,301.1449890136719,297.4478759765625,300.4011535644531,301.1584777832031,285.63311767578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012378355022519,2.8221526449101475e-08,0.0012378072133287,-0.0727671757340431,0.0,0.0,0.0,-0.0190397538244724,60.0,28.46343994140625,0.0,-1.0446864706636917e-07,0.0,281.0661315917969,283.8674011230469,300.94091796875,303.11749267578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.2944190139653429e-21,-6.4720955746976975e-22,-6.472095069826715e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17699220,298.6931457519531,303.1499938964844,285.1499938964844,0.0,-0.0,288.4110412597656,0.0,0.0,0.0001158319137175,298.76953125,303.1499938964844,285.1499938964844,0.0,-0.0,288.3998718261719,0.0,0.0,0.0001219766782014,299.0373840332031,303.1499938964844,285.1499938964844,0.0,-0.0,288.4140014648437,0.0,0.0,9.009145287564024e-05,298.6098327636719,303.1499938964844,285.1499938964844,0.0,-0.0,288.40301513671875,0.0,0.0,0.0001219766054418,298.3353271484375,303.1499938964844,285.1499938964844,0.0,-0.0,288.4100952148437,0.0,0.0,0.0005785979446955,288.4309387207031,294.1499938964844,301.1297912597656,297.43389892578125,300.4168701171875,301.1425476074219,285.6610412597656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012342069530859,2.7867024243732885e-08,0.001234179129824,-0.0718459337949752,0.0,0.0,0.0,-0.0188609864562749,60.0,28.258581161499023,0.0,-1.038564079181015e-07,0.0,281.0661315917969,283.8674011230469,300.94091796875,303.11749267578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.2944190139653429e-21,-6.4720955746976975e-22,-6.472095069826715e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17699280,298.6931457519531,303.1499938964844,285.1499938964844,0.0,-0.0,288.4110412597656,0.0,0.0,0.0001158319137175,298.76953125,303.1499938964844,285.1499938964844,0.0,-0.0,288.3998718261719,0.0,0.0,0.0001219766782014,299.0373840332031,303.1499938964844,285.1499938964844,0.0,-0.0,288.4140014648437,0.0,0.0,9.009145287564024e-05,298.6098327636719,303.1499938964844,285.1499938964844,0.0,-0.0,288.40301513671875,0.0,0.0,0.0001219766054418,298.3353271484375,303.1499938964844,285.1499938964844,0.0,-0.0,288.4100952148437,0.0,0.0,0.0005785979446955,288.4309387207031,294.1499938964844,301.1297912597656,297.43389892578125,300.4168701171875,301.1425476074219,285.6610412597656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012342069530859,2.7867024243732885e-08,0.001234179129824,-0.0718459337949752,0.0,0.0,0.0,-0.0188609864562749,60.0,28.258581161499023,0.0,-1.038564079181015e-07,0.0,281.0661315917969,283.8674011230469,300.94091796875,303.11749267578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.2944190139653429e-21,-6.4720955746976975e-22,-6.472095069826715e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17699340,298.6932983398437,303.1499938964844,285.1499938964844,0.0,-0.0,288.3870849609375,0.0,0.0,0.0001154958445113,298.7691955566406,303.1499938964844,285.1499938964844,0.0,-0.0,288.3760681152344,0.0,0.0,0.000121622782899,299.03668212890625,303.1499938964844,285.1499938964844,0.0,-0.0,288.3899841308594,0.0,0.0,8.98300640983507e-05,298.6098327636719,303.1499938964844,285.1499938964844,0.0,-0.0,288.379150390625,0.0,0.0,0.0001216227028635,298.3358154296875,303.1499938964844,285.1499938964844,0.0,-0.0,288.3861389160156,0.0,0.0,0.0005769192939624,288.3965759277344,294.1499938964844,301.1171264648437,297.4222106933594,300.4300842285156,301.12939453125,285.6851501464844,0.0,0.0,0.0,0.0,1.0,1.0,-0.001230624737218,2.751751004836933e-08,0.0012305971467867,-0.0709374845027923,0.0,0.0,0.0,-0.0186847113072872,60.0,28.077726364135746,0.0,-1.032545569046306e-07,0.0,281.0661315917969,283.8674011230469,300.94091796875,303.11749267578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.2944190139653429e-21,-6.4720955746976975e-22,-6.472095069826715e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17699400,298.6933288574219,303.1499938964844,285.1499938964844,0.0,-0.0,288.3838195800781,0.0,0.0,0.000115449889563,298.7691650390625,303.1499938964844,285.1499938964844,0.0,-0.0,288.372802734375,0.0,0.0,0.0001215743905049,299.0365600585937,303.1499938964844,285.1499938964844,0.0,-0.0,288.38671875,0.0,0.0,8.979432459454983e-05,298.6098327636719,303.1499938964844,285.1499938964844,0.0,-0.0,288.3759155273437,0.0,0.0,0.0001215743104694,298.3358764648437,303.1499938964844,285.1499938964844,0.0,-0.0,288.38287353515625,0.0,0.0,0.0005766897811554,288.3918762207031,294.1499938964844,301.1154479980469,297.420654296875,300.431884765625,301.1275939941406,285.6884460449219,0.0,0.0,0.0,0.0,1.0,1.0,-0.001230135676451,2.7469718943962107e-08,0.001230108202435,-0.0708132460713386,0.0,0.0,0.0,-0.0186606124043464,60.0,28.05306434631348,0.0,-1.0317238974266729e-07,0.0,281.0661315917969,283.8674011230469,300.94091796875,303.11749267578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.2944190139653429e-21,-6.4720955746976975e-22,-6.472095069826715e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17699460,298.6934814453125,303.1499938964844,285.1499938964844,0.0,-0.0,288.3568115234375,0.0,0.0,0.0001150362004409,298.7687683105469,303.1499938964844,285.1499938964844,0.0,-0.0,288.3459777832031,0.0,0.0,0.0001211387570947,299.0357360839844,303.1499938964844,285.1499938964844,0.0,-0.0,288.35968017578125,0.0,0.0,8.947256719693542e-05,298.6098022460937,303.1499938964844,285.1499938964844,0.0,-0.0,288.3490295410156,0.0,0.0,0.0001211386770592,298.3363952636719,303.1499938964844,285.1499938964844,0.0,-0.0,288.3559265136719,0.0,0.0,0.0005746234674006,288.3533935546875,294.1499938964844,301.1018371582031,297.4081115722656,300.4462280273437,301.1134338378906,285.71539306640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012257253983989,2.7039492422886724e-08,0.0012256982736289,-0.0696947500109672,0.0,0.0,0.0,-0.0184436254203319,60.0,27.8466911315918,0.0,-1.0243424242162293e-07,0.0,281.0661315917969,283.8674011230469,300.94091796875,303.11749267578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.2944190139653429e-21,-6.4720955746976975e-22,-6.472095069826715e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17699520,298.6934814453125,303.1499938964844,285.1499938964844,0.0,-0.0,288.3568115234375,0.0,0.0,0.0001150362004409,298.7687683105469,303.1499938964844,285.1499938964844,0.0,-0.0,288.3459777832031,0.0,0.0,0.0001211387570947,299.0357360839844,303.1499938964844,285.1499938964844,0.0,-0.0,288.35968017578125,0.0,0.0,8.947256719693542e-05,298.6098022460937,303.1499938964844,285.1499938964844,0.0,-0.0,288.3490295410156,0.0,0.0,0.0001211386770592,298.3363952636719,303.1499938964844,285.1499938964844,0.0,-0.0,288.3559265136719,0.0,0.0,0.0005746234674006,288.3533935546875,294.1499938964844,301.1018371582031,297.4081115722656,300.4462280273437,301.1134338378906,285.71539306640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012257253983989,2.7039492422886724e-08,0.0012256982736289,-0.0696947500109672,0.0,0.0,0.0,-0.0184436254203319,60.0,27.8466911315918,0.0,-1.0243424242162293e-07,0.0,281.0661315917969,283.8674011230469,300.94091796875,303.11749267578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.2944190139653429e-21,-6.4720955746976975e-22,-6.472095069826715e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17699580,298.693603515625,303.1499938964844,285.1499938964844,0.0,-0.0,288.3300170898437,0.0,0.0,0.0001145769128925,298.76837158203125,303.1499938964844,285.1499938964844,0.0,-0.0,288.3193664550781,0.0,0.0,0.0001206551023642,299.0348815917969,303.1499938964844,285.1499938964844,0.0,-0.0,288.33282470703125,0.0,0.0,8.911534678190947e-05,298.6097717285156,303.1499938964844,285.1499938964844,0.0,-0.0,288.3223571777344,0.0,0.0,0.0001206550296046,298.3369140625,303.1499938964844,285.1499938964844,0.0,-0.0,288.3291320800781,0.0,0.0,0.000572329328861,288.3153381347656,294.1499938964844,301.0888977050781,297.39617919921875,300.4601745605469,301.09991455078125,285.74200439453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012208314146846,2.6561856714124588e-08,0.0012208048719912,-0.0684526935219764,0.0,0.0,0.0,-0.0182027406990528,60.0,27.636945724487305,0.0,-1.0161785013451664e-07,0.0,281.0661315917969,283.8674011230469,300.94091796875,303.11749267578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.2944190139653429e-21,-6.4720955746976975e-22,-6.472095069826715e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17699640,298.693603515625,303.1499938964844,285.1499938964844,0.0,-0.0,288.3300170898437,0.0,0.0,0.0001145769128925,298.76837158203125,303.1499938964844,285.1499938964844,0.0,-0.0,288.3193664550781,0.0,0.0,0.0001206551023642,299.0348815917969,303.1499938964844,285.1499938964844,0.0,-0.0,288.33282470703125,0.0,0.0,8.911534678190947e-05,298.6097717285156,303.1499938964844,285.1499938964844,0.0,-0.0,288.3223571777344,0.0,0.0,0.0001206550296046,298.3369140625,303.1499938964844,285.1499938964844,0.0,-0.0,288.3291320800781,0.0,0.0,0.000572329328861,288.3153381347656,294.1499938964844,301.0888977050781,297.39617919921875,300.4601745605469,301.09991455078125,285.74200439453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012208314146846,2.6561856714124588e-08,0.0012208048719912,-0.0684526935219764,0.0,0.0,0.0,-0.0182027406990528,60.0,27.636945724487305,0.0,-1.0161785013451664e-07,0.0,281.0661315917969,283.8674011230469,300.94091796875,303.11749267578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.2944190139653429e-21,-6.4720955746976975e-22,-6.472095069826715e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17699700,298.69366455078125,303.1499938964844,285.1499938964844,0.0,-0.0,288.3167419433594,0.0,0.0,0.0001143343979492,298.7681884765625,303.1499938964844,285.1499938964844,0.0,-0.0,288.30615234375,0.0,0.0,0.0001203997235279,299.034423828125,303.1499938964844,285.1499938964844,0.0,-0.0,288.31951904296875,0.0,0.0,8.892672485671937e-05,298.6097412109375,303.1499938964844,285.1499938964844,0.0,-0.0,288.30914306640625,0.0,0.0,0.0001203996507683,298.3371276855469,303.1499938964844,285.1499938964844,0.0,-0.0,288.3158569335937,0.0,0.0,0.0005711179692298,288.2966003417969,294.1499938964844,301.0826721191406,297.39044189453125,300.4668884277344,301.0934753417969,285.755126953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012182471109554,2.6309656675493898e-08,0.0012182208010926,-0.0677967369556427,0.0,0.0,0.0,-0.0180755481123924,60.0,27.53059768676757,0.0,-1.0118809257164685e-07,0.0,281.0661315917969,283.8674011230469,300.94091796875,303.11749267578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.2944190139653429e-21,-6.4720955746976975e-22,-6.472095069826715e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17699760,298.6936950683594,303.1499938964844,285.1499938964844,0.0,-0.0,288.30352783203125,0.0,0.0,0.0001140854656114,298.7679748535156,303.1499938964844,285.1499938964844,0.0,-0.0,288.29302978515625,0.0,0.0,0.000120137585327,299.0339660644531,303.1499938964844,285.1499938964844,0.0,-0.0,288.3063049316406,0.0,0.0,8.873311162460595e-05,298.6097106933594,303.1499938964844,285.1499938964844,0.0,-0.0,288.2959899902344,0.0,0.0,0.0001201375125674,298.3373718261719,303.1499938964844,285.1499938964844,0.0,-0.0,288.3026428222656,0.0,0.0,0.000569874595385,288.2779846191406,294.1499938964844,301.0765991210937,297.38482666015625,300.47344970703125,301.08721923828125,285.76812744140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012155944714322,2.605078286421758e-08,0.0012155683944001,-0.0671233385801315,0.0,0.0,0.0,-0.0179449897259473,60.0,27.42374420166016,0.0,-1.0074791134684349e-07,0.0,281.0661315917969,283.8674011230469,300.94091796875,303.11749267578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.2944190139653429e-21,-6.4720955746976975e-22,-6.472095069826715e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17699820,298.6937561035156,303.1499938964844,285.1499938964844,0.0,-0.0,288.27734375,0.0,0.0,0.0001135749698732,298.767578125,303.1499938964844,285.1499938964844,0.0,-0.0,288.2669982910156,0.0,0.0,0.0001196000011987,299.0330505371094,303.1499938964844,285.1499938964844,0.0,-0.0,288.2800598144531,0.0,0.0,8.833605534164235e-05,298.6096496582031,303.1499938964844,285.1499938964844,0.0,-0.0,288.2698974609375,0.0,0.0,0.0001195999284391,298.3377990722656,303.1499938964844,285.1499938964844,0.0,-0.0,288.2764892578125,0.0,0.0,0.0005673246341757,288.2413024902344,294.1499938964844,301.0648193359375,297.3739624023437,300.4861145019531,301.0751342773437,285.7938537597656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012101546162739,2.5519900859194425e-08,0.0012101291213184,-0.065742090344429,0.0,0.0,0.0,-0.0176772493869066,60.0,27.2094669342041,0.0,-9.984821502939668e-08,0.0,281.0661315917969,283.8674011230469,300.94091796875,303.11749267578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.2944190139653429e-21,-6.4720955746976975e-22,-6.472095069826715e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17699880,298.6937561035156,303.1499938964844,285.1499938964844,0.0,-0.0,288.27734375,0.0,0.0,0.0001135749698732,298.767578125,303.1499938964844,285.1499938964844,0.0,-0.0,288.2669982910156,0.0,0.0,0.0001196000011987,299.0330505371094,303.1499938964844,285.1499938964844,0.0,-0.0,288.2800598144531,0.0,0.0,8.833605534164235e-05,298.6096496582031,303.1499938964844,285.1499938964844,0.0,-0.0,288.2698974609375,0.0,0.0,0.0001195999284391,298.3377990722656,303.1499938964844,285.1499938964844,0.0,-0.0,288.2764892578125,0.0,0.0,0.0005673246341757,288.2413024902344,294.1499938964844,301.0648193359375,297.3739624023437,300.4861145019531,301.0751342773437,285.7938537597656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012101546162739,2.5519900859194425e-08,0.0012101291213184,-0.065742090344429,0.0,0.0,0.0,-0.0176772493869066,60.0,27.2094669342041,0.0,-9.984821502939668e-08,0.0,281.0661315917969,283.8674011230469,300.94091796875,303.11749267578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.2944190139653429e-21,-6.4720955746976975e-22,-6.472095069826715e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17699940,298.6937866210937,303.1499938964844,285.1499938964844,0.0,-0.0,288.25146484375,0.0,0.0,0.0001130594246205,298.7671813964844,303.1499938964844,285.1499938964844,0.0,-0.0,288.24127197265625,0.0,0.0,0.0001190571056213,299.0321044921875,303.1499938964844,285.1499938964844,0.0,-0.0,288.254150390625,0.0,0.0,8.79350773175247e-05,298.6095275878906,303.1499938964844,285.1499938964844,0.0,-0.0,288.244140625,0.0,0.0,0.0001190570401377,298.33819580078125,303.1499938964844,285.1499938964844,0.0,-0.0,288.2506103515625,0.0,0.0,0.0005647495272569,288.20526123046875,294.1499938964844,301.0534973144531,297.363525390625,300.49822998046875,301.0635986328125,285.81915283203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012046608608216,2.4983780377851872e-08,0.0012046359479427,-0.0643468424677848,0.0,0.0,0.0,-0.0174068659543991,60.0,26.996238708496094,0.0,-9.894372254848349e-08,0.0,281.0661315917969,283.8674011230469,300.94091796875,303.11749267578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.2944190139653429e-21,-6.4720955746976975e-22,-6.472095069826715e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17700000,298.6937866210937,303.1499938964844,285.1499938964844,0.0,-0.0,288.25146484375,0.0,0.0,0.0001130594246205,298.7671813964844,303.1499938964844,285.1499938964844,0.0,-0.0,288.24127197265625,0.0,0.0,0.0001190571056213,299.0321044921875,303.1499938964844,285.1499938964844,0.0,-0.0,288.254150390625,0.0,0.0,8.79350773175247e-05,298.6095275878906,303.1499938964844,285.1499938964844,0.0,-0.0,288.244140625,0.0,0.0,0.0001190570401377,298.33819580078125,303.1499938964844,285.1499938964844,0.0,-0.0,288.2506103515625,0.0,0.0,0.0005647495272569,288.20526123046875,294.1499938964844,301.0534973144531,297.363525390625,300.49822998046875,301.0635986328125,285.81915283203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012046608608216,2.4983780377851872e-08,0.0012046359479427,-0.0643468424677848,0.0,0.0,0.0,-0.0174068659543991,60.0,26.996238708496094,0.0,-9.894372254848349e-08,0.0,281.0661315917969,283.8674011230469,300.94091796875,303.11749267578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.2944190139653429e-21,-6.4720955746976975e-22,-6.472095069826715e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17700060,298.6937866210937,303.1499938964844,285.1499938964844,0.0,-0.0,288.2259521484375,0.0,0.0,0.000112556554086,298.7667541503906,303.1499938964844,285.1499938964844,0.0,-0.0,288.21588134765625,0.0,0.0,0.0001185275541502,299.0311279296875,303.1499938964844,285.1499938964844,0.0,-0.0,288.22857666015625,0.0,0.0,8.754395094001666e-05,298.6094055175781,303.1499938964844,285.1499938964844,0.0,-0.0,288.2187194824219,0.0,0.0,0.0001185274886665,298.33856201171875,303.1499938964844,285.1499938964844,0.0,-0.0,288.22509765625,0.0,0.0,0.0005622376338578,288.16998291015625,294.1499938964844,301.0425720214844,297.3534240722656,300.5097351074219,301.05255126953125,285.8440246582031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011993021471425,2.4460838687900832e-08,0.001199277699925,-0.0629855394363403,0.0,0.0,0.0,-0.017143128439784,60.0,26.78746223449707,0.0,-9.80654277782378e-08,0.0,281.0661315917969,283.8674011230469,300.94091796875,303.11749267578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.2944190139653429e-21,-6.4720955746976975e-22,-6.472095069826715e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17700120,298.6937866210937,303.1499938964844,285.1499938964844,0.0,-0.0,288.2259521484375,0.0,0.0,0.000112556554086,298.7667541503906,303.1499938964844,285.1499938964844,0.0,-0.0,288.21588134765625,0.0,0.0,0.0001185275541502,299.0311279296875,303.1499938964844,285.1499938964844,0.0,-0.0,288.22857666015625,0.0,0.0,8.754395094001666e-05,298.6094055175781,303.1499938964844,285.1499938964844,0.0,-0.0,288.2187194824219,0.0,0.0,0.0001185274886665,298.33856201171875,303.1499938964844,285.1499938964844,0.0,-0.0,288.22509765625,0.0,0.0,0.0005622376338578,288.16998291015625,294.1499938964844,301.0425720214844,297.3534240722656,300.5097351074219,301.05255126953125,285.8440246582031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011993021471425,2.4460838687900832e-08,0.001199277699925,-0.0629855394363403,0.0,0.0,0.0,-0.017143128439784,60.0,26.78746223449707,0.0,-9.80654277782378e-08,0.0,281.0661315917969,283.8674011230469,300.94091796875,303.11749267578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.2944190139653429e-21,-6.4720955746976975e-22,-6.472095069826715e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17700180,298.6937866210937,303.1499938964844,285.1499938964844,0.0,-0.0,288.20068359375,0.0,0.0,0.0001120711822295,298.766357421875,303.1499938964844,285.1499938964844,0.0,-0.0,288.1907958984375,0.0,0.0,0.0001180164326797,299.0301513671875,303.1499938964844,285.1499938964844,0.0,-0.0,288.20330810546875,0.0,0.0,8.716644515516236e-05,298.6092529296875,303.1499938964844,285.1499938964844,0.0,-0.0,288.1935729980469,0.0,0.0,0.0001180163671961,298.3388977050781,303.1499938964844,285.1499938964844,0.0,-0.0,288.1998596191406,0.0,0.0,0.0005598132265731,288.13525390625,294.1499938964844,301.0319519042969,297.3436584472656,300.5207824707031,301.04180908203125,285.8685607910156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011941293487325,2.3956102879196812e-08,0.0011941053671762,-0.0616712942719459,0.0,0.0,0.0,-0.0168885700404644,60.0,26.58334350585937,0.0,-9.722141669499253e-08,0.0,281.0661315917969,283.8674011230469,300.94091796875,303.11749267578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.2944190139653429e-21,-6.4720955746976975e-22,-6.472095069826715e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17700240,298.6937866210937,303.1499938964844,285.1499938964844,0.0,-0.0,288.20068359375,0.0,0.0,0.0001120711822295,298.766357421875,303.1499938964844,285.1499938964844,0.0,-0.0,288.1907958984375,0.0,0.0,0.0001180164326797,299.0301513671875,303.1499938964844,285.1499938964844,0.0,-0.0,288.20330810546875,0.0,0.0,8.716644515516236e-05,298.6092529296875,303.1499938964844,285.1499938964844,0.0,-0.0,288.1935729980469,0.0,0.0,0.0001180163671961,298.3388977050781,303.1499938964844,285.1499938964844,0.0,-0.0,288.1998596191406,0.0,0.0,0.0005598132265731,288.13525390625,294.1499938964844,301.0319519042969,297.3436584472656,300.5207824707031,301.04180908203125,285.8685607910156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011941293487325,2.3956102879196812e-08,0.0011941053671762,-0.0616712942719459,0.0,0.0,0.0,-0.0168885700404644,60.0,26.58334350585937,0.0,-9.722141669499253e-08,0.0,281.0661315917969,283.8674011230469,300.94091796875,303.11749267578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.2944190139653429e-21,-6.4720955746976975e-22,-6.472095069826715e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17700300,298.6937561035156,303.1499938964844,285.1499938964844,0.0,-0.0,288.18817138671875,0.0,0.0,0.0001118441432481,298.7661437988281,303.1499938964844,285.1499938964844,0.0,-0.0,288.1783447265625,0.0,0.0,0.0001177773519884,299.0296325683594,303.1499938964844,285.1499938964844,0.0,-0.0,288.1907653808594,0.0,0.0,8.698985766386613e-05,298.60919189453125,303.1499938964844,285.1499938964844,0.0,-0.0,288.1811218261719,0.0,0.0,0.0001177772865048,298.3390808105469,303.1499938964844,285.1499938964844,0.0,-0.0,288.1873474121094,0.0,0.0,0.0005586791667155,288.1181335449219,294.1499938964844,301.0267333984375,297.3388671875,300.526123046875,301.0365600585937,285.88067626953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011917107040062,2.372000729167212e-08,0.0011916869552806,-0.0610564388334751,0.0,0.0,0.0,-0.0167695023119449,60.0,26.484468460083008,0.0,-9.682787549536442e-08,0.0,281.0661315917969,283.8674011230469,300.94091796875,303.11749267578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.2944190139653429e-21,-6.4720955746976975e-22,-6.472095069826715e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17700360,298.6937255859375,303.1499938964844,285.1499938964844,0.0,-0.0,288.1757507324219,0.0,0.0,0.0001116278217523,298.76593017578125,303.1499938964844,285.1499938964844,0.0,-0.0,288.1659851074219,0.0,0.0,0.0001175495563074,299.0291442871094,303.1499938964844,285.1499938964844,0.0,-0.0,288.1783142089844,0.0,0.0,8.682160841999575e-05,298.6091003417969,303.1499938964844,285.1499938964844,0.0,-0.0,288.1687316894531,0.0,0.0,0.0001175494908238,298.3392333984375,303.1499938964844,285.1499938964844,0.0,-0.0,288.1749267578125,0.0,0.0,0.0005575987161137,288.1011657714844,294.1499938964844,301.0216064453125,297.3341064453125,300.53131103515625,301.0313720703125,285.8927307128906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011894055642187,2.3495060119671507e-08,0.0011893820483237,-0.0604705512523651,0.0,0.0,0.0,-0.0166560523211956,60.0,26.388063430786133,0.0,-9.645365395272165e-08,0.0,281.0661315917969,283.8674011230469,300.94091796875,303.11749267578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.2944190139653429e-21,-6.4720955746976975e-22,-6.472095069826715e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17700420,298.69366455078125,303.1499938964844,285.1499938964844,0.0,-0.0,288.151123046875,0.0,0.0,0.0001112410755013,298.7655334472656,303.1499938964844,285.1499938964844,0.0,-0.0,288.1415405273437,0.0,0.0,0.0001171422918559,299.02813720703125,303.1499938964844,285.1499938964844,0.0,-0.0,288.1536560058594,0.0,0.0,8.652080578031018e-05,298.6089172363281,303.1499938964844,285.1499938964844,0.0,-0.0,288.14422607421875,0.0,0.0,0.0001171422263723,298.3395690917969,303.1499938964844,285.1499938964844,0.0,-0.0,288.1503295898437,0.0,0.0,0.0005556669202633,288.0677185058594,294.1499938964844,301.01141357421875,297.32470703125,300.5413513183594,301.02117919921875,285.9165344238281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011852838797494,2.309288049673341e-08,0.0011852608295157,-0.0594229027628898,0.0,0.0,0.0,-0.0164532177150249,60.0,26.20504570007324,0.0,-9.578639748042408e-08,0.0,281.0661315917969,283.8674011230469,300.94091796875,303.11749267578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.2944190139653429e-21,-6.4720955746976975e-22,-6.472095069826715e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17700480,298.69366455078125,303.1499938964844,285.1499938964844,0.0,-0.0,288.151123046875,0.0,0.0,0.0001112410755013,298.7655334472656,303.1499938964844,285.1499938964844,0.0,-0.0,288.1415405273437,0.0,0.0,0.0001171422918559,299.02813720703125,303.1499938964844,285.1499938964844,0.0,-0.0,288.1536560058594,0.0,0.0,8.652080578031018e-05,298.6089172363281,303.1499938964844,285.1499938964844,0.0,-0.0,288.14422607421875,0.0,0.0,0.0001171422263723,298.3395690917969,303.1499938964844,285.1499938964844,0.0,-0.0,288.1503295898437,0.0,0.0,0.0005556669202633,288.0677185058594,294.1499938964844,301.01141357421875,297.32470703125,300.5413513183594,301.02117919921875,285.9165344238281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011852838797494,2.309288049673341e-08,0.0011852608295157,-0.0594229027628898,0.0,0.0,0.0,-0.0164532177150249,60.0,26.20504570007324,0.0,-9.578639748042408e-08,0.0,281.0661315917969,283.8674011230469,300.94091796875,303.11749267578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.2944190139653429e-21,-6.4720955746976975e-22,-6.472095069826715e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17700540,298.693603515625,303.1499938964844,285.1499938964844,0.0,-0.0,288.12774658203125,0.0,0.0,0.000110916509584,298.76513671875,303.1499938964844,285.1499938964844,0.0,-0.0,288.1182861328125,0.0,0.0,0.000116800503747,299.0271301269531,303.1499938964844,285.1499938964844,0.0,-0.0,288.1302490234375,0.0,0.0,8.626836643088609e-05,298.6087341308594,303.1499938964844,285.1499938964844,0.0,-0.0,288.1209411621094,0.0,0.0,0.0001168004382634,298.3398742675781,303.1499938964844,285.1499938964844,0.0,-0.0,288.126953125,0.0,0.0,0.0005540457204915,288.0361328125,294.1499938964844,301.0017395019531,297.3157958984375,300.5506286621094,301.0115051269531,285.93914794921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011818243656307,2.2755354933678973e-08,0.0011818015482276,-0.0585435256361961,0.0,0.0,0.0,-0.0162829887121915,60.0,26.03948211669922,0.0,-9.522818800178356e-08,0.0,281.0661315917969,283.8674011230469,300.94091796875,303.11749267578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.2944190139653429e-21,-6.4720955746976975e-22,-6.472095069826715e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17700600,298.693603515625,303.1499938964844,285.1499938964844,0.0,-0.0,288.12677001953125,0.0,0.0,0.0001109046133933,298.76513671875,303.1499938964844,285.1499938964844,0.0,-0.0,288.1173095703125,0.0,0.0,0.000116787981824,299.027099609375,303.1499938964844,285.1499938964844,0.0,-0.0,288.1292724609375,0.0,0.0,8.625911868875846e-05,298.6087341308594,303.1499938964844,285.1499938964844,0.0,-0.0,288.1199645996094,0.0,0.0,0.0001167879163403,298.33990478515625,303.1499938964844,285.1499938964844,0.0,-0.0,288.1259765625,0.0,0.0,0.0005539862904697,288.0348205566406,294.1499938964844,301.0013427734375,297.3154296875,300.5509948730469,301.0111083984375,285.9400634765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011816975893452,2.2742989713719908e-08,0.0011816748883575,-0.0585113056004047,0.0,0.0,0.0,-0.0162767525762319,60.0,26.0328311920166,0.0,-9.52077741089852e-08,0.0,281.0661315917969,283.8674011230469,300.94091796875,303.11749267578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.2944190139653429e-21,-6.4720955746976975e-22,-6.472095069826715e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17700660,298.6935119628906,303.1499938964844,285.1499938964844,0.0,-0.0,288.1027526855469,0.0,0.0,0.0001106587806134,298.7647399902344,303.1499938964844,285.1499938964844,0.0,-0.0,288.0934143066406,0.0,0.0,0.0001165291032521,299.02606201171875,303.1499938964844,285.1499938964844,0.0,-0.0,288.1051940917969,0.0,0.0,8.606791379861534e-05,298.6085510253906,303.1499938964844,285.1499938964844,0.0,-0.0,288.0960388183594,0.0,0.0,0.0001165290450444,298.3402404785156,303.1499938964844,285.1499938964844,0.0,-0.0,288.1019592285156,0.0,0.0,0.0005527583998627,288.0025939941406,294.1499938964844,300.9913024902344,297.30615234375,300.5601501464844,301.0011291503906,285.9632263183594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011790784774348,2.2487334661036584e-08,0.0011790560092777,-0.0578451380133628,0.0,0.0,0.0,-0.0161478202790021,60.0,25.878999710083008,0.0,-9.478609541702101e-08,0.0,281.0661315917969,283.8674011230469,300.94091796875,303.11749267578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.2944190139653429e-21,-6.4720955746976975e-22,-6.472095069826715e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17700720,298.6935119628906,303.1499938964844,285.1499938964844,0.0,-0.0,288.1027526855469,0.0,0.0,0.0001106587806134,298.7647399902344,303.1499938964844,285.1499938964844,0.0,-0.0,288.0934143066406,0.0,0.0,0.0001165291032521,299.02606201171875,303.1499938964844,285.1499938964844,0.0,-0.0,288.1051940917969,0.0,0.0,8.606791379861534e-05,298.6085510253906,303.1499938964844,285.1499938964844,0.0,-0.0,288.0960388183594,0.0,0.0,0.0001165290450444,298.3402404785156,303.1499938964844,285.1499938964844,0.0,-0.0,288.1019592285156,0.0,0.0,0.0005527583998627,288.0025939941406,294.1499938964844,300.9913024902344,297.30615234375,300.5601501464844,301.0011291503906,285.9632263183594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011790784774348,2.2487334661036584e-08,0.0011790560092777,-0.0578451380133628,0.0,0.0,0.0,-0.0161478202790021,60.0,25.878999710083008,0.0,-9.478609541702101e-08,0.0,281.0661315917969,283.8674011230469,300.94091796875,303.11749267578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.2944190139653429e-21,-6.4720955746976975e-22,-6.472095069826715e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17700780,298.69342041015625,303.1499938964844,285.1499938964844,0.0,-0.0,288.07891845703125,0.0,0.0,0.0001104724724427,298.7643737792969,303.1499938964844,285.1499938964844,0.0,-0.0,288.0697326660156,0.0,0.0,0.0001163329143309,299.0250549316406,303.1499938964844,285.1499938964844,0.0,-0.0,288.08135986328125,0.0,0.0,8.592300582677126e-05,298.6083374023437,303.1499938964844,285.1499938964844,0.0,-0.0,288.07232666015625,0.0,0.0,0.0001163328488473,298.3405456542969,303.1499938964844,285.1499938964844,0.0,-0.0,288.0781555175781,0.0,0.0,0.0005518278339877,287.97076416015625,294.1499938964844,300.981201171875,297.2968444824219,300.5689392089844,300.9911499023437,285.9861755371094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011770923156291,2.2293574986065323e-08,0.0011770700803026,-0.0573402009904384,0.0,0.0,0.0,-0.0160500966012477,60.0,25.73701286315918,0.0,-9.446712567751092e-08,0.0,281.0661315917969,283.8674011230469,300.94091796875,303.11749267578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.2944190139653429e-21,-6.4720955746976975e-22,-6.472095069826715e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17700840,298.69342041015625,303.1499938964844,285.1499938964844,0.0,-0.0,288.07891845703125,0.0,0.0,0.0001104724724427,298.7643737792969,303.1499938964844,285.1499938964844,0.0,-0.0,288.0697326660156,0.0,0.0,0.0001163329143309,299.0250549316406,303.1499938964844,285.1499938964844,0.0,-0.0,288.08135986328125,0.0,0.0,8.592300582677126e-05,298.6083374023437,303.1499938964844,285.1499938964844,0.0,-0.0,288.07232666015625,0.0,0.0,0.0001163328488473,298.3405456542969,303.1499938964844,285.1499938964844,0.0,-0.0,288.0781555175781,0.0,0.0,0.0005518278339877,287.97076416015625,294.1499938964844,300.981201171875,297.2968444824219,300.5689392089844,300.9911499023437,285.9861755371094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011770923156291,2.2293574986065323e-08,0.0011770700803026,-0.0573402009904384,0.0,0.0,0.0,-0.0160500966012477,60.0,25.73701286315918,0.0,-9.446712567751092e-08,0.0,281.0661315917969,283.8674011230469,300.94091796875,303.11749267578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.2944190139653429e-21,-6.4720955746976975e-22,-6.472095069826715e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17700900,298.6933898925781,303.1499938964844,285.1499938964844,0.0,-0.0,288.0671081542969,0.0,0.0,0.0001104162729461,298.76422119140625,303.1499938964844,285.1499938964844,0.0,-0.0,288.0579833984375,0.0,0.0,0.0001162737316917,299.0245361328125,303.1499938964844,285.1499938964844,0.0,-0.0,288.06951904296875,0.0,0.0,8.587929914938286e-05,298.6082458496094,303.1499938964844,285.1499938964844,0.0,-0.0,288.060546875,0.0,0.0,0.0001162736662081,298.3407287597656,303.1499938964844,285.1499938964844,0.0,-0.0,288.0663452148437,0.0,0.0,0.0005515471566468,287.955078125,294.1499938964844,300.97613525390625,297.29217529296875,300.5731811523437,300.98614501953125,285.9975280761719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011764937080442,2.2235122187908025e-08,0.0011764714727178,-0.0571878664195537,0.0,0.0,0.0,-0.016020618379116,60.0,25.674013137817383,0.0,-9.437101056164465e-08,0.0,281.0661315917969,283.8674011230469,300.94091796875,303.11749267578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.2944190139653429e-21,-6.4720955746976975e-22,-6.472095069826715e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17700960,298.6933288574219,303.1499938964844,285.1499938964844,0.0,-0.0,288.0553894042969,0.0,0.0,0.0001103846370824,298.7640380859375,303.1499938964844,285.1499938964844,0.0,-0.0,288.0463256835937,0.0,0.0,0.0001162404150818,299.0240173339844,303.1499938964844,285.1499938964844,0.0,-0.0,288.0577697753906,0.0,0.0,8.585469186073169e-05,298.608154296875,303.1499938964844,285.1499938964844,0.0,-0.0,288.0488586425781,0.0,0.0,0.0001162403568741,298.3409118652344,303.1499938964844,285.1499938964844,0.0,-0.0,288.0546264648437,0.0,0.0,0.0005513891810551,287.93951416015625,294.1499938964844,300.97100830078125,297.2874450683594,300.57733154296875,300.9811096191406,286.0087890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011761563364416,2.2202211624744453e-08,0.0011761341011151,-0.0571020953357219,0.0,0.0,0.0,-0.0160040203481912,60.0,25.61575126647949,0.0,-9.431691694317125e-08,0.0,281.0661315917969,283.8674011230469,300.94091796875,303.11749267578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.2944190139653429e-21,-6.4720955746976975e-22,-6.472095069826715e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17701020,298.6932373046875,303.1499938964844,285.1499938964844,0.0,-0.0,288.0320739746094,0.0,0.0,0.0001104000621126,298.76373291015625,303.1499938964844,285.1499938964844,0.0,-0.0,288.02313232421875,0.0,0.0,0.0001162566622951,299.02301025390625,303.1499938964844,285.1499938964844,0.0,-0.0,288.034423828125,0.0,0.0,8.586668991483748e-05,298.6079406738281,303.1499938964844,285.1499938964844,0.0,-0.0,288.0256652832031,0.0,0.0,0.0001162565968115,298.3412475585937,303.1499938964844,285.1499938964844,0.0,-0.0,288.03131103515625,0.0,0.0,0.0005514663062058,287.9088134765625,294.1499938964844,300.96063232421875,297.27789306640625,300.5852966308594,300.9708557128906,286.0311279296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011763197835534,2.2218213047153768e-08,0.001176297548227,-0.0571437999606132,0.0,0.0,0.0,-0.0160120874643325,60.0,25.51506423950196,0.0,-9.434321412982173e-08,0.0,281.0661315917969,283.8674011230469,300.94091796875,303.11749267578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.2944190139653429e-21,-6.4720955746976975e-22,-6.472095069826715e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17701080,298.6932373046875,303.1499938964844,285.1499938964844,0.0,-0.0,288.0320739746094,0.0,0.0,0.0001104000621126,298.76373291015625,303.1499938964844,285.1499938964844,0.0,-0.0,288.02313232421875,0.0,0.0,0.0001162566622951,299.02301025390625,303.1499938964844,285.1499938964844,0.0,-0.0,288.034423828125,0.0,0.0,8.586668991483748e-05,298.6079406738281,303.1499938964844,285.1499938964844,0.0,-0.0,288.0256652832031,0.0,0.0,0.0001162565968115,298.3412475585937,303.1499938964844,285.1499938964844,0.0,-0.0,288.03131103515625,0.0,0.0,0.0005514663062058,287.9088134765625,294.1499938964844,300.96063232421875,297.27789306640625,300.5852966308594,300.9708557128906,286.0311279296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011763197835534,2.2218213047153768e-08,0.001176297548227,-0.0571437999606132,0.0,0.0,0.0,-0.0160120874643325,60.0,25.51506423950196,0.0,-9.434321412982173e-08,0.0,281.0661315917969,283.8674011230469,300.94091796875,303.11749267578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.2944190139653429e-21,-6.4720955746976975e-22,-6.472095069826715e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
