time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17701140,298.6931457519531,303.1499938964844,285.1499938964844,0.0,-0.0,288.00897216796875,0.0,0.0,0.0001105035553337,298.763427734375,303.1499938964844,285.1499938964844,0.0,-0.0,288.0001525878906,0.0,0.0,0.0001163656415883,299.0220031738281,303.1499938964844,285.1499938964844,0.0,-0.0,288.01129150390625,0.0,0.0,8.594718383392319e-05,298.6077575683594,303.1499938964844,285.1499938964844,0.0,-0.0,288.0026550292969,0.0,0.0,0.0001163655833806,298.3416442871094,303.1499938964844,285.1499938964844,0.0,-0.0,288.0082092285156,0.0,0.0,0.00055198330665,287.87847900390625,294.1499938964844,300.95001220703125,297.2680969238281,300.5929260253906,300.9604797363281,286.05322265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011774216545745,2.2325785664634168e-08,0.0011773993028327,-0.057424146682024,0.0,0.0,0.0,-0.016066338866949,60.0,25.431230545043945,0.0,-9.452011795474392e-08,0.0,281.0661315917969,283.8674011230469,300.94091796875,303.11749267578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.2944190139653429e-21,-6.4720955746976975e-22,-6.472095069826715e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17701200,298.6931457519531,303.1499938964844,285.1499938964844,0.0,-0.0,288.00897216796875,0.0,0.0,0.0001105035553337,298.763427734375,303.1499938964844,285.1499938964844,0.0,-0.0,288.0001525878906,0.0,0.0,0.0001163656415883,299.0220031738281,303.1499938964844,285.1499938964844,0.0,-0.0,288.01129150390625,0.0,0.0,8.594718383392319e-05,298.6077575683594,303.1499938964844,285.1499938964844,0.0,-0.0,288.0026550292969,0.0,0.0,0.0001163655833806,298.3416442871094,303.1499938964844,285.1499938964844,0.0,-0.0,288.0082092285156,0.0,0.0,0.00055198330665,287.87847900390625,294.1499938964844,300.95001220703125,297.2680969238281,300.5929260253906,300.9604797363281,286.05322265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011774216545745,2.2325785664634168e-08,0.0011773993028327,-0.057424146682024,0.0,0.0,0.0,-0.016066338866949,60.0,25.431230545043945,0.0,-9.452011795474392e-08,0.0,281.0661315917969,283.8674011230469,300.94091796875,303.11749267578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.2944190139653429e-21,-6.4720955746976975e-22,-6.472095069826715e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17701260,298.6930847167969,303.1499938964844,285.1499938964844,0.0,-0.0,287.986083984375,0.0,0.0,0.0001106793642975,298.76318359375,303.1499938964844,285.1499938964844,0.0,-0.0,287.9774169921875,0.0,0.0,0.0001165507783298,299.02099609375,303.1499938964844,285.1499938964844,0.0,-0.0,287.9883728027344,0.0,0.0,8.608392818132415e-05,298.60760498046875,303.1499938964844,285.1499938964844,0.0,-0.0,287.9798583984375,0.0,0.0,0.0001165507201221,298.342041015625,303.1499938964844,285.1499938964844,0.0,-0.0,287.9853515625,0.0,0.0,0.0005528616020455,287.8486328125,294.1499938964844,300.9402770996094,297.2591247558594,300.6001892089844,300.9503173828125,286.0750732421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011792944278568,2.2508555019840063e-08,0.0011792718432843,-0.0579004362225532,0.0,0.0,0.0,-0.0161585137248039,60.0,25.36857986450196,0.0,-9.482106122504774e-08,0.0,281.0661315917969,283.8674011230469,300.94091796875,303.11749267578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.2944190139653429e-21,-6.4720955746976975e-22,-6.472095069826715e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17701320,298.6930847167969,303.1499938964844,285.1499938964844,0.0,-0.0,287.986083984375,0.0,0.0,0.0001106793642975,298.76318359375,303.1499938964844,285.1499938964844,0.0,-0.0,287.9774169921875,0.0,0.0,0.0001165507783298,299.02099609375,303.1499938964844,285.1499938964844,0.0,-0.0,287.9883728027344,0.0,0.0,8.608392818132415e-05,298.60760498046875,303.1499938964844,285.1499938964844,0.0,-0.0,287.9798583984375,0.0,0.0,0.0001165507201221,298.342041015625,303.1499938964844,285.1499938964844,0.0,-0.0,287.9853515625,0.0,0.0,0.0005528616020455,287.8486328125,294.1499938964844,300.9402770996094,297.2591247558594,300.6001892089844,300.9503173828125,286.0750732421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011792944278568,2.2508555019840063e-08,0.0011792718432843,-0.0579004362225532,0.0,0.0,0.0,-0.0161585137248039,60.0,25.36857986450196,0.0,-9.482106122504774e-08,0.0,281.0661315917969,283.8674011230469,300.94091796875,303.11749267578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.2944190139653429e-21,-6.4720955746976975e-22,-6.472095069826715e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17701380,298.6929931640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.9634094238281,0.0,0.0,0.0001108910000766,298.76300048828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.9548645019531,0.0,0.0,0.0001167736409115,299.02001953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.9656677246094,0.0,0.0,8.624853217042983e-05,298.607421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.957275390625,0.0,0.0,0.0001167735827038,298.3424377441406,303.1499938964844,285.1499938964844,0.0,-0.0,287.96270751953125,0.0,0.0,0.0005539188277907,287.8193054199219,294.1499938964844,300.9326477050781,297.2520751953125,300.6070861816406,300.9414367675781,286.0966491699219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011815493926405,2.272857635432501e-08,0.0011815265752375,-0.0584737509489059,0.0,0.0,0.0,-0.0162694808095693,60.0,25.32185745239257,0.0,-9.518397092733721e-08,0.0,281.0661315917969,283.8674011230469,300.94091796875,303.11749267578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.2944190139653429e-21,-6.4720955746976975e-22,-6.472095069826715e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17701440,298.6929931640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.9634094238281,0.0,0.0,0.0001108910000766,298.76300048828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.9548645019531,0.0,0.0,0.0001167736409115,299.02001953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.9656677246094,0.0,0.0,8.624853217042983e-05,298.607421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.957275390625,0.0,0.0,0.0001167735827038,298.3424377441406,303.1499938964844,285.1499938964844,0.0,-0.0,287.96270751953125,0.0,0.0,0.0005539188277907,287.8193054199219,294.1499938964844,300.9326477050781,297.2520751953125,300.6070861816406,300.9414367675781,286.0966491699219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011815493926405,2.272857635432501e-08,0.0011815265752375,-0.0584737509489059,0.0,0.0,0.0,-0.0162694808095693,60.0,25.32185745239257,0.0,-9.518397092733721e-08,0.0,281.0661315917969,283.8674011230469,300.94091796875,303.11749267578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.2944190139653429e-21,-6.4720955746976975e-22,-6.472095069826715e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17701500,298.6929626464844,303.1499938964844,285.1499938964844,0.0,-0.0,287.9521484375,0.0,0.0,0.0001110034572775,298.762939453125,303.1499938964844,285.1499938964844,0.0,-0.0,287.94366455078125,0.0,0.0,0.0001168920571217,299.01953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.9543762207031,0.0,0.0,8.633599645690992e-05,298.6073608398437,303.1499938964844,285.1499938964844,0.0,-0.0,287.946044921875,0.0,0.0,0.000116891998914,298.3426513671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.9514465332031,0.0,0.0,0.0005544805899262,287.80474853515625,294.1499938964844,300.9295349121094,297.24920654296875,300.6104736328125,300.9373779296875,286.1073913574219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011827474227175,2.2845483726996463e-08,0.0011827244888991,-0.0587783567607402,0.0,0.0,0.0,-0.0163284409791231,60.0,25.30229377746582,0.0,-9.537708933748945e-08,0.0,281.0661315917969,283.8674011230469,300.94091796875,303.11749267578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.2944190139653429e-21,-6.4720955746976975e-22,-6.472095069826715e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17701560,298.69293212890625,303.1499938964844,285.1499938964844,0.0,-0.0,287.9409484863281,0.0,0.0,0.0001111249439418,298.76287841796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.9325256347656,0.0,0.0,0.0001170199902844,299.01904296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.9431457519531,0.0,0.0,8.643048204248771e-05,298.6072692871094,303.1499938964844,285.1499938964844,0.0,-0.0,287.93487548828125,0.0,0.0,0.0001170199320768,298.3428649902344,303.1499938964844,285.1499938964844,0.0,-0.0,287.9402160644531,0.0,0.0,0.0005550874629989,287.79034423828125,294.1499938964844,300.9268798828125,297.24676513671875,300.61376953125,300.9338073730469,286.1180419921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011840417282655,2.297178980370517e-08,0.0011840186780318,-0.0591074340045452,0.0,0.0,0.0,-0.0163921415805816,60.0,25.285703659057617,0.0,-9.55859462692388e-08,0.0,281.0661315917969,283.8674011230469,300.94091796875,303.11749267578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.2944190139653429e-21,-6.4720955746976975e-22,-6.472095069826715e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17701620,298.6929016113281,303.1499938964844,285.1499938964844,0.0,-0.0,287.9186706542969,0.0,0.0,0.0001113848702516,298.7627868652344,303.1499938964844,285.1499938964844,0.0,-0.0,287.9103698730469,0.0,0.0,0.0001172937045339,299.0180969238281,303.1499938964844,285.1499938964844,0.0,-0.0,287.9208374023437,0.0,0.0,8.663265180075541e-05,298.6071472167969,303.1499938964844,285.1499938964844,0.0,-0.0,287.9126892089844,0.0,0.0,0.0001172936536022,298.34332275390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.91796875,0.0,0.0,0.0005563859012909,287.7618103027344,294.1499938964844,300.9228820800781,297.2431030273437,300.6202392578125,300.92803955078125,286.13922119140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011868107831105,2.3242026969683132e-08,0.0011867876164615,-0.0598114430904388,0.0,0.0,0.0,-0.0165284313261508,60.0,25.26129531860352,0.0,-9.60335810873403e-08,0.0,281.0661315917969,283.8674011230469,300.94091796875,303.11749267578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.2944190139653429e-21,-6.4720955746976975e-22,-6.472095069826715e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17701680,298.6929016113281,303.1499938964844,285.1499938964844,0.0,-0.0,287.9186706542969,0.0,0.0,0.0001113848702516,298.7627868652344,303.1499938964844,285.1499938964844,0.0,-0.0,287.9103698730469,0.0,0.0,0.0001172937045339,299.0180969238281,303.1499938964844,285.1499938964844,0.0,-0.0,287.9208374023437,0.0,0.0,8.663265180075541e-05,298.6071472167969,303.1499938964844,285.1499938964844,0.0,-0.0,287.9126892089844,0.0,0.0,0.0001172936536022,298.34332275390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.91796875,0.0,0.0,0.0005563859012909,287.7618103027344,294.1499938964844,300.9228820800781,297.2431030273437,300.6202392578125,300.92803955078125,286.13922119140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011868107831105,2.3242026969683132e-08,0.0011867876164615,-0.0598114430904388,0.0,0.0,0.0,-0.0165284313261508,60.0,25.26129531860352,0.0,-9.60335810873403e-08,0.0,281.0661315917969,283.8674011230469,300.94091796875,303.11749267578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.2944190139653429e-21,-6.4720955746976975e-22,-6.472095069826715e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17701740,298.69287109375,303.1499938964844,285.1499938964844,0.0,-0.0,287.8966064453125,0.0,0.0,0.0001116627972805,298.7627868652344,303.1499938964844,285.1499938964844,0.0,-0.0,287.888427734375,0.0,0.0,0.000117586372653,299.0171813964844,303.1499938964844,285.1499938964844,0.0,-0.0,287.8987731933594,0.0,0.0,8.684881322551519e-05,298.6070556640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.8907470703125,0.0,0.0,0.0001175863144453,298.34381103515625,303.1499938964844,285.1499938964844,0.0,-0.0,287.8959350585937,0.0,0.0,0.000557774270419,287.7337646484375,294.1499938964844,300.9205017089844,297.24090576171875,300.62652587890625,300.9241638183594,286.16015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011897715739905,2.35309745022505e-08,0.0011897480580955,-0.06056410074234,0.0,0.0,0.0,-0.0166741553694009,60.0,25.24759292602539,0.0,-9.651335375338024e-08,0.0,281.0661315917969,283.8674011230469,300.94091796875,303.11749267578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.2944190139653429e-21,-6.4720955746976975e-22,-6.472095069826715e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17701800,298.69287109375,303.1499938964844,285.1499938964844,0.0,-0.0,287.8966064453125,0.0,0.0,0.0001116627972805,298.7627868652344,303.1499938964844,285.1499938964844,0.0,-0.0,287.888427734375,0.0,0.0,0.000117586372653,299.0171813964844,303.1499938964844,285.1499938964844,0.0,-0.0,287.8987731933594,0.0,0.0,8.684881322551519e-05,298.6070556640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.8907470703125,0.0,0.0,0.0001175863144453,298.34381103515625,303.1499938964844,285.1499938964844,0.0,-0.0,287.8959350585937,0.0,0.0,0.000557774270419,287.7337646484375,294.1499938964844,300.9205017089844,297.24090576171875,300.62652587890625,300.9241638183594,286.16015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011897715739905,2.35309745022505e-08,0.0011897480580955,-0.06056410074234,0.0,0.0,0.0,-0.0166741553694009,60.0,25.24759292602539,0.0,-9.651335375338024e-08,0.0,281.0661315917969,283.8674011230469,300.94091796875,303.11749267578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.2944190139653429e-21,-6.4720955746976975e-22,-6.472095069826715e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17701860,298.69287109375,303.1499938964844,285.1499938964844,0.0,-0.0,287.874755859375,0.0,0.0,0.0001119530061259,298.7628479003906,303.1499938964844,285.1499938964844,0.0,-0.0,287.86669921875,0.0,0.0,0.0001178919774247,299.0162658691406,303.1499938964844,285.1499938964844,0.0,-0.0,287.8768920898437,0.0,0.0,8.707453525858e-05,298.6069641113281,303.1499938964844,285.1499938964844,0.0,-0.0,287.86895751953125,0.0,0.0,0.000117891919217,298.34429931640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.87408447265625,0.0,0.0,0.000559223932214,287.70611572265625,294.1499938964844,300.9195861816406,297.24005126953125,300.6326904296875,300.92169189453125,286.1809387207031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011928633321076,2.3832699369563683e-08,0.001192839583382,-0.0613499321043491,0.0,0.0,0.0,-0.0168263260275125,60.0,25.24159812927246,0.0,-9.701562220243433e-08,0.0,281.0661315917969,283.8674011230469,300.94091796875,303.11749267578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.2944190139653429e-21,-6.4720955746976975e-22,-6.472095069826715e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17701920,298.69287109375,303.1499938964844,285.1499938964844,0.0,-0.0,287.874755859375,0.0,0.0,0.0001119530061259,298.7628479003906,303.1499938964844,285.1499938964844,0.0,-0.0,287.86669921875,0.0,0.0,0.0001178919774247,299.0162658691406,303.1499938964844,285.1499938964844,0.0,-0.0,287.8768920898437,0.0,0.0,8.707453525858e-05,298.6069641113281,303.1499938964844,285.1499938964844,0.0,-0.0,287.86895751953125,0.0,0.0,0.000117891919217,298.34429931640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.87408447265625,0.0,0.0,0.000559223932214,287.70611572265625,294.1499938964844,300.9195861816406,297.24005126953125,300.6326904296875,300.92169189453125,286.1809387207031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011928633321076,2.3832699369563683e-08,0.001192839583382,-0.0613499321043491,0.0,0.0,0.0,-0.0168263260275125,60.0,25.24159812927246,0.0,-9.701562220243433e-08,0.0,281.0661315917969,283.8674011230469,300.94091796875,303.11749267578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.2944190139653429e-21,-6.4720955746976975e-22,-6.472095069826715e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17701980,298.69287109375,303.1499938964844,285.1499938964844,0.0,-0.0,287.85308837890625,0.0,0.0,0.0001122528192354,298.7629699707031,303.1499938964844,285.1499938964844,0.0,-0.0,287.8451538085937,0.0,0.0,0.0001182076957775,299.015380859375,303.1499938964844,285.1499938964844,0.0,-0.0,287.8551940917969,0.0,0.0,8.730772242415696e-05,298.60693359375,303.1499938964844,285.1499938964844,0.0,-0.0,287.847412109375,0.0,0.0,0.0001182076375698,298.34478759765625,303.1499938964844,285.1499938964844,0.0,-0.0,287.8524475097656,0.0,0.0,0.000560721673537,287.6788635253906,294.1499938964844,300.91998291015625,297.2403869628906,300.6387023925781,300.920654296875,286.2015380859375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011960576521232,2.4144414467741623e-08,0.0011960335541516,-0.0621616654098033,0.0,0.0,0.0,-0.0169835351407527,60.0,25.24230194091797,0.0,-9.753588869898524e-08,0.0,281.0661315917969,283.8674011230469,300.94091796875,303.11749267578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.2944190139653429e-21,-6.4720955746976975e-22,-6.472095069826715e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17702040,298.69287109375,303.1499938964844,285.1499938964844,0.0,-0.0,287.85308837890625,0.0,0.0,0.0001122528192354,298.7629699707031,303.1499938964844,285.1499938964844,0.0,-0.0,287.8451538085937,0.0,0.0,0.0001182076957775,299.015380859375,303.1499938964844,285.1499938964844,0.0,-0.0,287.8551940917969,0.0,0.0,8.730772242415696e-05,298.60693359375,303.1499938964844,285.1499938964844,0.0,-0.0,287.847412109375,0.0,0.0,0.0001182076375698,298.34478759765625,303.1499938964844,285.1499938964844,0.0,-0.0,287.8524475097656,0.0,0.0,0.000560721673537,287.6788635253906,294.1499938964844,300.91998291015625,297.2403869628906,300.6387023925781,300.920654296875,286.2015380859375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011960576521232,2.4144414467741623e-08,0.0011960335541516,-0.0621616654098033,0.0,0.0,0.0,-0.0169835351407527,60.0,25.24230194091797,0.0,-9.753588869898524e-08,0.0,281.0661315917969,283.8674011230469,300.94091796875,303.11749267578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.2944190139653429e-21,-6.4720955746976975e-22,-6.472095069826715e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17702100,298.69287109375,303.1499938964844,285.1499938964844,0.0,-0.0,287.84234619140625,0.0,0.0,0.0001124046102631,298.7630310058594,303.1499938964844,285.1499938964844,0.0,-0.0,287.83447265625,0.0,0.0,0.0001183675340143,299.01495361328125,303.1499938964844,285.1499938964844,0.0,-0.0,287.84442138671875,0.0,0.0,8.74257821124047e-05,298.6069030761719,303.1499938964844,285.1499938964844,0.0,-0.0,287.8367004394531,0.0,0.0,0.0001183674758067,298.3450622558594,303.1499938964844,285.1499938964844,0.0,-0.0,287.8416748046875,0.0,0.0,0.0005614798865281,287.6654052734375,294.1499938964844,300.9206237792969,297.2409973144531,300.6416931152344,300.9206237792969,286.2117614746094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011976747773587,2.4302226009353944e-08,0.0011976505629718,-0.0625725761055946,0.0,0.0,0.0,-0.0170631241053342,60.0,25.24500274658203,0.0,-9.779981269275596e-08,0.0,281.0661315917969,283.8674011230469,300.94091796875,303.11749267578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.2944190139653429e-21,-6.4720955746976975e-22,-6.472095069826715e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17702160,298.69287109375,303.1499938964844,285.1499938964844,0.0,-0.0,287.8316345214844,0.0,0.0,0.0001125567941926,298.7631225585937,303.1499938964844,285.1499938964844,0.0,-0.0,287.8238220214844,0.0,0.0,0.0001185277942568,299.0144958496094,303.1499938964844,285.1499938964844,0.0,-0.0,287.8337097167969,0.0,0.0,8.754415466682985e-05,298.6069030761719,303.1499938964844,285.1499938964844,0.0,-0.0,287.8260192871094,0.0,0.0,0.0001185277433251,298.3453063964844,303.1499938964844,285.1499938964844,0.0,-0.0,287.8309936523437,0.0,0.0,0.0005622401367872,287.65203857421875,294.1499938964844,300.9215393066406,297.2418212890625,300.6446533203125,300.92095947265625,286.22198486328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011992962099611,2.446045677118036e-08,0.0011992717627435,-0.0629845410585403,0.0,0.0,0.0,-0.0171429254114627,60.0,25.249008178710938,0.0,-9.806479539520296e-08,0.0,281.0661315917969,283.8674011230469,300.94091796875,303.11749267578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.2944190139653429e-21,-6.4720955746976975e-22,-6.472095069826715e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17702220,298.6929016113281,303.1499938964844,285.1499938964844,0.0,-0.0,287.8104248046875,0.0,0.0,0.0001128597432398,298.76336669921875,303.1499938964844,285.1499938964844,0.0,-0.0,287.8027038574219,0.0,0.0,0.0001188468158943,299.013671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.8124389648437,0.0,0.0,8.777977927820757e-05,298.6069030761719,303.1499938964844,285.1499938964844,0.0,-0.0,287.80487060546875,0.0,0.0,0.0001188467576866,298.3458557128906,303.1499938964844,285.1499938964844,0.0,-0.0,287.8097839355469,0.0,0.0,0.0005637534777633,287.6256408691406,294.1499938964844,300.9241027832031,297.24420166015625,300.65057373046875,300.9225158691406,286.24224853515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012025238247588,2.4775431484158617e-08,0.0012024990282952,-0.0638045221567154,0.0,0.0,0.0,-0.0173017773777246,60.0,25.260385513305664,0.0,-9.859333260919813e-08,0.0,281.0661315917969,283.8674011230469,300.94091796875,303.11749267578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.2944190139653429e-21,-6.4720955746976975e-22,-6.472095069826715e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17702280,298.6929016113281,303.1499938964844,285.1499938964844,0.0,-0.0,287.8104248046875,0.0,0.0,0.0001128597432398,298.76336669921875,303.1499938964844,285.1499938964844,0.0,-0.0,287.8027038574219,0.0,0.0,0.0001188468158943,299.013671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.8124389648437,0.0,0.0,8.777977927820757e-05,298.6069030761719,303.1499938964844,285.1499938964844,0.0,-0.0,287.80487060546875,0.0,0.0,0.0001188467576866,298.3458557128906,303.1499938964844,285.1499938964844,0.0,-0.0,287.8097839355469,0.0,0.0,0.0005637534777633,287.6256408691406,294.1499938964844,300.9241027832031,297.24420166015625,300.65057373046875,300.9225158691406,286.24224853515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012025238247588,2.4775431484158617e-08,0.0012024990282952,-0.0638045221567154,0.0,0.0,0.0,-0.0173017773777246,60.0,25.260385513305664,0.0,-9.859333260919813e-08,0.0,281.0661315917969,283.8674011230469,300.94091796875,303.11749267578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.2944190139653429e-21,-6.4720955746976975e-22,-6.472095069826715e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17702340,298.6929626464844,303.1499938964844,285.1499938964844,0.0,-0.0,287.7894287109375,0.0,0.0,0.0001131568060372,298.7636413574219,303.1499938964844,285.1499938964844,0.0,-0.0,287.7818603515625,0.0,0.0,0.00011915963114,299.0128173828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.7914428710937,0.0,0.0,8.801082731224597e-05,298.60693359375,303.1499938964844,285.1499938964844,0.0,-0.0,287.78399658203125,0.0,0.0,0.0001191595802083,298.3464050292969,303.1499938964844,285.1499938964844,0.0,-0.0,287.788818359375,0.0,0.0,0.0005652374238707,287.5997619628906,294.1499938964844,300.9275207519531,297.24737548828125,300.6564025878906,300.9251708984375,286.2623596191406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012056888081133,2.5084288424181977e-08,0.0012056637788191,-0.064608447253704,0.0,0.0,0.0,-0.0174575448036193,60.0,25.27531814575196,0.0,-9.91129809335689e-08,0.0,281.0661315917969,283.8674011230469,300.94091796875,303.11749267578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.2944190139653429e-21,-6.4720955746976975e-22,-6.472095069826715e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17702400,298.6929626464844,303.1499938964844,285.1499938964844,0.0,-0.0,287.7894287109375,0.0,0.0,0.0001131568060372,298.7636413574219,303.1499938964844,285.1499938964844,0.0,-0.0,287.7818603515625,0.0,0.0,0.00011915963114,299.0128173828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.7914428710937,0.0,0.0,8.801082731224597e-05,298.60693359375,303.1499938964844,285.1499938964844,0.0,-0.0,287.78399658203125,0.0,0.0,0.0001191595802083,298.3464050292969,303.1499938964844,285.1499938964844,0.0,-0.0,287.788818359375,0.0,0.0,0.0005652374238707,287.5997619628906,294.1499938964844,300.9275207519531,297.24737548828125,300.6564025878906,300.9251708984375,286.2623596191406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012056888081133,2.5084288424181977e-08,0.0012056637788191,-0.064608447253704,0.0,0.0,0.0,-0.0174575448036193,60.0,25.27531814575196,0.0,-9.91129809335689e-08,0.0,281.0661315917969,283.8674011230469,300.94091796875,303.11749267578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.2944190139653429e-21,-6.4720955746976975e-22,-6.472095069826715e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17702460,298.69305419921875,303.1499938964844,285.1499938964844,0.0,-0.0,287.7686767578125,0.0,0.0,0.0001134467383963,298.76397705078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.7611999511719,0.0,0.0,0.0001194649448734,299.01202392578125,303.1499938964844,285.1499938964844,0.0,-0.0,287.7706298828125,0.0,0.0,8.823633106658235e-05,298.60699462890625,303.1499938964844,285.1499938964844,0.0,-0.0,287.7633056640625,0.0,0.0,0.0001194648939417,298.34698486328125,303.1499938964844,285.1499938964844,0.0,-0.0,287.7680358886719,0.0,0.0,0.0005666857468895,287.57427978515625,294.1499938964844,300.93170166015625,297.2511901855469,300.6622314453125,300.9285888671875,286.2823181152344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012087780050933,2.538573440347136e-08,0.0012087526265531,-0.0653929561376571,0.0,0.0,0.0,-0.0176095739006996,60.0,25.29218864440918,0.0,-9.962147373698826e-08,0.0,281.0661315917969,283.8674011230469,300.94091796875,303.11749267578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.2944190139653429e-21,-6.4720955746976975e-22,-6.472095069826715e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17702520,298.69305419921875,303.1499938964844,285.1499938964844,0.0,-0.0,287.7686767578125,0.0,0.0,0.0001134467383963,298.76397705078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.7611999511719,0.0,0.0,0.0001194649448734,299.01202392578125,303.1499938964844,285.1499938964844,0.0,-0.0,287.7706298828125,0.0,0.0,8.823633106658235e-05,298.60699462890625,303.1499938964844,285.1499938964844,0.0,-0.0,287.7633056640625,0.0,0.0,0.0001194648939417,298.34698486328125,303.1499938964844,285.1499938964844,0.0,-0.0,287.7680358886719,0.0,0.0,0.0005666857468895,287.57427978515625,294.1499938964844,300.93170166015625,297.2511901855469,300.6622314453125,300.9285888671875,286.2823181152344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012087780050933,2.538573440347136e-08,0.0012087526265531,-0.0653929561376571,0.0,0.0,0.0,-0.0176095739006996,60.0,25.29218864440918,0.0,-9.962147373698826e-08,0.0,281.0661315917969,283.8674011230469,300.94091796875,303.11749267578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.2944190139653429e-21,-6.4720955746976975e-22,-6.472095069826715e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17702580,298.693115234375,303.1499938964844,285.1499938964844,0.0,-0.0,287.7481384277344,0.0,0.0,0.0001137219369411,298.76434326171875,303.1499938964844,285.1499938964844,0.0,-0.0,287.74078369140625,0.0,0.0,0.0001197547389892,299.01123046875,303.1499938964844,285.1499938964844,0.0,-0.0,287.7500915527344,0.0,0.0,8.84503751876764e-05,298.6070861816406,303.1499938964844,285.1499938964844,0.0,-0.0,287.74285888671875,0.0,0.0,0.0001197546880575,298.3475341796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.7475280761719,0.0,0.0,0.0005680604372173,287.5492553710937,294.1499938964844,300.9364013671875,297.25555419921875,300.6680603027344,300.9327697753906,286.3021850585937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012117096921429,2.56718539759504e-08,0.0012116840807721,-0.0661374777555465,0.0,0.0,0.0,-0.0177538730204105,60.0,25.309633255004883,0.0,-1.001053178129041e-07,0.0,281.0661315917969,283.8674011230469,300.94091796875,303.11749267578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.2944190139653429e-21,-6.4720955746976975e-22,-6.472095069826715e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17702640,298.693115234375,303.1499938964844,285.1499938964844,0.0,-0.0,287.7481384277344,0.0,0.0,0.0001137219369411,298.76434326171875,303.1499938964844,285.1499938964844,0.0,-0.0,287.74078369140625,0.0,0.0,0.0001197547389892,299.01123046875,303.1499938964844,285.1499938964844,0.0,-0.0,287.7500915527344,0.0,0.0,8.84503751876764e-05,298.6070861816406,303.1499938964844,285.1499938964844,0.0,-0.0,287.74285888671875,0.0,0.0,0.0001197546880575,298.3475341796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.7475280761719,0.0,0.0,0.0005680604372173,287.5492553710937,294.1499938964844,300.9364013671875,297.25555419921875,300.6680603027344,300.9327697753906,286.3021850585937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012117096921429,2.56718539759504e-08,0.0012116840807721,-0.0661374777555465,0.0,0.0,0.0,-0.0177538730204105,60.0,25.309633255004883,0.0,-1.001053178129041e-07,0.0,281.0661315917969,283.8674011230469,300.94091796875,303.11749267578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.2944190139653429e-21,-6.4720955746976975e-22,-6.472095069826715e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17702700,298.69317626953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.7379455566406,0.0,0.0,0.0001138560837716,298.7645263671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.73065185546875,0.0,0.0,0.0001198960017063,299.0108337402344,303.1499938964844,285.1499938964844,0.0,-0.0,287.7398986816406,0.0,0.0,8.855471241986379e-05,298.6071472167969,303.1499938964844,285.1499938964844,0.0,-0.0,287.73272705078125,0.0,0.0,0.0001198959507746,298.34783935546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.7373352050781,0.0,0.0,0.0005687305820174,287.536865234375,294.1499938964844,300.9389343261719,297.25787353515625,300.67095947265625,300.9350280761719,286.31207275390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012131388066336,2.5811326409552752e-08,0.0012131129624322,-0.0665003731846809,0.0,0.0,0.0,-0.017824213951826,60.0,25.318601608276367,0.0,-1.0034160169425377e-07,0.0,281.0661315917969,283.8674011230469,300.94091796875,303.11749267578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.2944190139653429e-21,-6.4720955746976975e-22,-6.472095069826715e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17702760,298.6932067871094,303.1499938964844,285.1499938964844,0.0,-0.0,287.72784423828125,0.0,0.0,0.000113984082418,298.7647399902344,303.1499938964844,285.1499938964844,0.0,-0.0,287.7205810546875,0.0,0.0,0.0001200307888211,299.01043701171875,303.1499938964844,285.1499938964844,0.0,-0.0,287.729736328125,0.0,0.0,8.865426207194105e-05,298.6072082519531,303.1499938964844,285.1499938964844,0.0,-0.0,287.7226257324219,0.0,0.0,0.0001200307378894,298.3481140136719,303.1499938964844,285.1499938964844,0.0,-0.0,287.72723388671875,0.0,0.0,0.0005693699931725,287.52459716796875,294.1499938964844,300.9415588378906,297.2602844238281,300.6738586425781,300.9374389648437,286.3219299316406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012145023792982,2.5944405734890097e-08,0.0012144764186814,-0.0668465942144393,0.0,0.0,0.0,-0.0178913306444883,60.0,25.3271541595459,0.0,-1.0056731269969533e-07,0.0,281.0661315917969,283.8674011230469,300.94091796875,303.11749267578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.2944190139653429e-21,-6.4720955746976975e-22,-6.472095069826715e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17702820,298.6933288574219,303.1499938964844,285.1499938964844,0.0,-0.0,287.7077941894531,0.0,0.0,0.0001142238761531,298.76513671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.7006530761719,0.0,0.0,0.0001202833009301,299.0096740722656,303.1499938964844,285.1499938964844,0.0,-0.0,287.7096862792969,0.0,0.0,8.884076669346541e-05,298.6073303222656,303.1499938964844,285.1499938964844,0.0,-0.0,287.7026672363281,0.0,0.0,0.0001202832499984,298.34869384765625,303.1499938964844,285.1499938964844,0.0,-0.0,287.70721435546875,0.0,0.0,0.0005705678486265,287.50048828125,294.1499938964844,300.9469909667969,297.2652893066406,300.6796875,300.9425964355469,286.3415222167969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012170571135357,2.6193715640943093e-08,0.0012170309200882,-0.0674951523542404,0.0,0.0,0.0,-0.0180170647799968,60.0,25.34293937683105,0.0,-1.0099083169734513e-07,0.0,281.0661315917969,283.8674011230469,300.94091796875,303.11749267578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.2944190139653429e-21,-6.4720955746976975e-22,-6.472095069826715e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17702880,298.6933288574219,303.1499938964844,285.1499938964844,0.0,-0.0,287.7077941894531,0.0,0.0,0.0001142238761531,298.76513671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.7006530761719,0.0,0.0,0.0001202833009301,299.0096740722656,303.1499938964844,285.1499938964844,0.0,-0.0,287.7096862792969,0.0,0.0,8.884076669346541e-05,298.6073303222656,303.1499938964844,285.1499938964844,0.0,-0.0,287.7026672363281,0.0,0.0,0.0001202832499984,298.34869384765625,303.1499938964844,285.1499938964844,0.0,-0.0,287.70721435546875,0.0,0.0,0.0005705678486265,287.50048828125,294.1499938964844,300.9469909667969,297.2652893066406,300.6796875,300.9425964355469,286.3415222167969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012170571135357,2.6193715640943093e-08,0.0012170309200882,-0.0674951523542404,0.0,0.0,0.0,-0.0180170647799968,60.0,25.34293937683105,0.0,-1.0099083169734513e-07,0.0,281.0661315917969,283.8674011230469,300.94091796875,303.11749267578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.2944190139653429e-21,-6.4720955746976975e-22,-6.472095069826715e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17702940,298.6934509277344,303.1499938964844,285.1499938964844,0.0,-0.0,287.68798828125,0.0,0.0,0.0001144497146015,298.7655944824219,303.1499938964844,285.1499938964844,0.0,-0.0,287.68096923828125,0.0,0.0,0.0001205211228807,299.0089111328125,303.1499938964844,285.1499938964844,0.0,-0.0,287.6898498535156,0.0,0.0,8.901642286218703e-05,298.60748291015625,303.1499938964844,285.1499938964844,0.0,-0.0,287.6829528808594,0.0,0.0,0.000120521079225,298.3492736816406,303.1499938964844,285.1499938964844,0.0,-0.0,287.6874084472656,0.0,0.0,0.0005716960295103,287.4767761230469,294.1499938964844,300.9525146484375,297.2704162597656,300.6854858398437,300.9479675292969,286.3610534667969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012194636510685,2.6428521593402365e-08,0.0012194372247904,-0.0681059062480926,0.0,0.0,0.0,-0.0181354880332946,60.0,25.35753631591797,0.0,-1.0139053330249228e-07,0.0,281.0661315917969,283.8674011230469,300.94091796875,303.11749267578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.2944190139653429e-21,-6.4720955746976975e-22,-6.472095069826715e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17703000,298.6934509277344,303.1499938964844,285.1499938964844,0.0,-0.0,287.68798828125,0.0,0.0,0.0001144497146015,298.7655944824219,303.1499938964844,285.1499938964844,0.0,-0.0,287.68096923828125,0.0,0.0,0.0001205211228807,299.0089111328125,303.1499938964844,285.1499938964844,0.0,-0.0,287.6898498535156,0.0,0.0,8.901642286218703e-05,298.60748291015625,303.1499938964844,285.1499938964844,0.0,-0.0,287.6829528808594,0.0,0.0,0.000120521079225,298.3492736816406,303.1499938964844,285.1499938964844,0.0,-0.0,287.6874084472656,0.0,0.0,0.0005716960295103,287.4767761230469,294.1499938964844,300.9525146484375,297.2704162597656,300.6854858398437,300.9479675292969,286.3610534667969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012194636510685,2.6428521593402365e-08,0.0012194372247904,-0.0681059062480926,0.0,0.0,0.0,-0.0181354880332946,60.0,25.35753631591797,0.0,-1.0139053330249228e-07,0.0,281.0661315917969,283.8674011230469,300.94091796875,303.11749267578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.2944190139653429e-21,-6.4720955746976975e-22,-6.472095069826715e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17703060,298.6935729980469,303.1499938964844,285.1499938964844,0.0,-0.0,287.6684875488281,0.0,0.0,0.0001146517970482,298.7660522460937,303.1499938964844,285.1499938964844,0.0,-0.0,287.6615600585937,0.0,0.0,0.000120733922813,299.0081787109375,303.1499938964844,285.1499938964844,0.0,-0.0,287.6702880859375,0.0,0.0,8.917359809856862e-05,298.6076354980469,303.1499938964844,285.1499938964844,0.0,-0.0,287.6634826660156,0.0,0.0,0.0001207338791573,298.3498840332031,303.1499938964844,285.1499938964844,0.0,-0.0,287.6679077148437,0.0,0.0,0.0005727055249735,287.4535827636719,294.1499938964844,300.9580383300781,297.2755126953125,300.6913146972656,300.9534606933594,286.3804626464844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012216160539537,2.663861842222559e-08,0.0012215895112603,-0.0686523243784904,0.0,0.0,0.0,-0.0182414446026086,60.0,25.36888885498047,0.0,-1.01748838687854e-07,0.0,281.0661315917969,283.8674011230469,300.94091796875,303.11749267578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.2944190139653429e-21,-6.4720955746976975e-22,-6.472095069826715e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17703120,298.6935729980469,303.1499938964844,285.1499938964844,0.0,-0.0,287.6684875488281,0.0,0.0,0.0001146517970482,298.7660522460937,303.1499938964844,285.1499938964844,0.0,-0.0,287.6615600585937,0.0,0.0,0.000120733922813,299.0081787109375,303.1499938964844,285.1499938964844,0.0,-0.0,287.6702880859375,0.0,0.0,8.917359809856862e-05,298.6076354980469,303.1499938964844,285.1499938964844,0.0,-0.0,287.6634826660156,0.0,0.0,0.0001207338791573,298.3498840332031,303.1499938964844,285.1499938964844,0.0,-0.0,287.6679077148437,0.0,0.0,0.0005727055249735,287.4535827636719,294.1499938964844,300.9580383300781,297.2755126953125,300.6913146972656,300.9534606933594,286.3804626464844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012216160539537,2.663861842222559e-08,0.0012215895112603,-0.0686523243784904,0.0,0.0,0.0,-0.0182414446026086,60.0,25.36888885498047,0.0,-1.01748838687854e-07,0.0,281.0661315917969,283.8674011230469,300.94091796875,303.11749267578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.2944190139653429e-21,-6.4720955746976975e-22,-6.472095069826715e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17703180,298.6936950683594,303.1499938964844,285.1499938964844,0.0,-0.0,287.6492004394531,0.0,0.0,0.0001148387018474,298.7665100097656,303.1499938964844,285.1499938964844,0.0,-0.0,287.6423645019531,0.0,0.0,0.0001209307447425,299.0074462890625,303.1499938964844,285.1499938964844,0.0,-0.0,287.6510009765625,0.0,0.0,8.931896445574239e-05,298.6078186035156,303.1499938964844,285.1499938964844,0.0,-0.0,287.644287109375,0.0,0.0,0.0001209306938108,298.3504638671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.64862060546875,0.0,0.0,0.0005736391758546,287.4307861328125,294.1499938964844,300.9634094238281,297.28045654296875,300.6971435546875,300.9588928222656,286.3998107910156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012236076872795,2.6832937649601263e-08,0.0012235807953402,-0.0691576525568962,0.0,0.0,0.0,-0.0183394476771354,60.0,25.37787628173828,0.0,-1.0208079004314641e-07,0.0,281.0661315917969,283.8674011230469,300.94091796875,303.11749267578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.2944190139653429e-21,-6.4720955746976975e-22,-6.472095069826715e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17703240,298.6936950683594,303.1499938964844,285.1499938964844,0.0,-0.0,287.6492004394531,0.0,0.0,0.0001148387018474,298.7665100097656,303.1499938964844,285.1499938964844,0.0,-0.0,287.6423645019531,0.0,0.0,0.0001209307447425,299.0074462890625,303.1499938964844,285.1499938964844,0.0,-0.0,287.6510009765625,0.0,0.0,8.931896445574239e-05,298.6078186035156,303.1499938964844,285.1499938964844,0.0,-0.0,287.644287109375,0.0,0.0,0.0001209306938108,298.3504638671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.64862060546875,0.0,0.0,0.0005736391758546,287.4307861328125,294.1499938964844,300.9634094238281,297.28045654296875,300.6971435546875,300.9588928222656,286.3998107910156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012236076872795,2.6832937649601263e-08,0.0012235807953402,-0.0691576525568962,0.0,0.0,0.0,-0.0183394476771354,60.0,25.37787628173828,0.0,-1.0208079004314641e-07,0.0,281.0661315917969,283.8674011230469,300.94091796875,303.11749267578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.2944190139653429e-21,-6.4720955746976975e-22,-6.472095069826715e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17703300,298.6937561035156,303.1499938964844,285.1499938964844,0.0,-0.0,287.6396484375,0.0,0.0,0.0001149253293988,298.7667236328125,303.1499938964844,285.1499938964844,0.0,-0.0,287.63287353515625,0.0,0.0,0.0001210219634231,299.007080078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.64141845703125,0.0,0.0,8.938634709920734e-05,298.60791015625,303.1499938964844,285.1499938964844,0.0,-0.0,287.634765625,0.0,0.0,0.0001210219197673,298.3507385253906,303.1499938964844,285.1499938964844,0.0,-0.0,287.6390686035156,0.0,0.0,0.0005740719498135,287.4195556640625,294.1499938964844,300.9659729003906,297.2828063964844,300.7000427246094,300.9615783691406,286.4094543457031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012245301622897,2.692300071771569e-08,0.0012245032703503,-0.0693918541073799,0.0,0.0,0.0,-0.0183848682790994,60.0,25.38116836547852,0.0,-1.022348357082592e-07,0.0,281.0661315917969,283.8674011230469,300.94091796875,303.11749267578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.2944190139653429e-21,-6.4720955746976975e-22,-6.472095069826715e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17703360,298.6938171386719,303.1499938964844,285.1499938964844,0.0,-0.0,287.6301574707031,0.0,0.0,0.0001150075695477,298.7669677734375,303.1499938964844,285.1499938964844,0.0,-0.0,287.6234436035156,0.0,0.0,0.0001211085691465,299.0067138671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.6319274902344,0.0,0.0,8.945031004259363e-05,298.6080017089844,303.1499938964844,285.1499938964844,0.0,-0.0,287.6253356933594,0.0,0.0,0.0001211085254908,298.3510437011719,303.1499938964844,285.1499938964844,0.0,-0.0,287.6296081542969,0.0,0.0,0.0005744827794842,287.4084167480469,294.1499938964844,300.96844482421875,297.2850952148437,300.70294189453125,300.96417236328125,286.4190673828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012254063040018,2.7008502101466547e-08,0.0012253792956471,-0.0696141719818115,0.0,0.0,0.0,-0.0184279885143041,60.0,25.383525848388672,0.0,-1.0238117909011637e-07,0.0,281.0661315917969,283.8674011230469,300.94091796875,303.11749267578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.2944190139653429e-21,-6.4720955746976975e-22,-6.472095069826715e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17703420,298.6939392089844,303.1499938964844,285.1499938964844,0.0,-0.0,287.6113586425781,0.0,0.0,0.0001151617252617,298.7674255371094,303.1499938964844,285.1499938964844,0.0,-0.0,287.604736328125,0.0,0.0,0.0001212708957609,299.0059814453125,303.1499938964844,285.1499938964844,0.0,-0.0,287.61309814453125,0.0,0.0,8.957021054811776e-05,298.60821533203125,303.1499938964844,285.1499938964844,0.0,-0.0,287.6065979003906,0.0,0.0,0.0001212708521052,298.3515930175781,303.1499938964844,285.1499938964844,0.0,-0.0,287.6108093261719,0.0,0.0,0.0005752528668381,287.386474609375,294.1499938964844,300.9730224609375,297.289306640625,300.7087707519531,300.9691467285156,286.4382629394531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012270484585314,2.716876501551724e-08,0.0012270213337615,-0.0700308606028556,0.0,0.0,0.0,-0.0185088142752647,60.0,25.38574981689453,0.0,-1.026557612249235e-07,0.0,281.0661315917969,283.8674011230469,300.94091796875,303.11749267578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.2944190139653429e-21,-6.4720955746976975e-22,-6.472095069826715e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
