time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17703480,298.6939392089844,303.1499938964844,285.1499938964844,0.0,-0.0,287.6113586425781,0.0,0.0,0.0001151617252617,298.7674255371094,303.1499938964844,285.1499938964844,0.0,-0.0,287.604736328125,0.0,0.0,0.0001212708957609,299.0059814453125,303.1499938964844,285.1499938964844,0.0,-0.0,287.61309814453125,0.0,0.0,8.957021054811776e-05,298.60821533203125,303.1499938964844,285.1499938964844,0.0,-0.0,287.6065979003906,0.0,0.0,0.0001212708521052,298.3515930175781,303.1499938964844,285.1499938964844,0.0,-0.0,287.6108093261719,0.0,0.0,0.0005752528668381,287.386474609375,294.1499938964844,300.9730224609375,297.289306640625,300.7087707519531,300.9691467285156,286.4382629394531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012270484585314,2.716876501551724e-08,0.0012270213337615,-0.0700308606028556,0.0,0.0,0.0,-0.0185088142752647,60.0,25.38574981689453,0.0,-1.026557612249235e-07,0.0,281.0661315917969,283.8674011230469,300.94091796875,303.11749267578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.2944190139653429e-21,-6.4720955746976975e-22,-6.472095069826715e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17703540,298.694091796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.5928039550781,0.0,0.0,0.0001153048578999,298.76788330078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.5863037109375,0.0,0.0,0.0001214216244989,299.0052490234375,303.1499938964844,285.1499938964844,0.0,-0.0,287.59454345703125,0.0,0.0,8.968153269961476e-05,298.6084289550781,303.1499938964844,285.1499938964844,0.0,-0.0,287.588134765625,0.0,0.0,0.0001214215808431,298.3521728515625,303.1499938964844,285.1499938964844,0.0,-0.0,287.5922546386719,0.0,0.0,0.0005759678897447,287.3649597167969,294.1499938964844,300.9769592285156,297.2929382324219,300.71453857421875,300.9736022949219,286.4573974609375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012285732664167,2.731756865159696e-08,0.0012285460252314,-0.0704177245497703,0.0,0.0,0.0,-0.0185838621109724,60.0,25.384735107421875,0.0,-1.0291104501902737e-07,0.0,281.0661315917969,283.8674011230469,300.94091796875,303.11749267578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.2944190139653429e-21,-6.4720955746976975e-22,-6.472095069826715e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17703600,298.694091796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.5928039550781,0.0,0.0,0.0001153048578999,298.76788330078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.5863037109375,0.0,0.0,0.0001214216244989,299.0052490234375,303.1499938964844,285.1499938964844,0.0,-0.0,287.59454345703125,0.0,0.0,8.968153269961476e-05,298.6084289550781,303.1499938964844,285.1499938964844,0.0,-0.0,287.588134765625,0.0,0.0,0.0001214215808431,298.3521728515625,303.1499938964844,285.1499938964844,0.0,-0.0,287.5922546386719,0.0,0.0,0.0005759678897447,287.3649597167969,294.1499938964844,300.9769592285156,297.2929382324219,300.71453857421875,300.9736022949219,286.4573974609375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012285732664167,2.731756865159696e-08,0.0012285460252314,-0.0704177245497703,0.0,0.0,0.0,-0.0185838621109724,60.0,25.384735107421875,0.0,-1.0291104501902737e-07,0.0,281.0661315917969,283.8674011230469,300.94091796875,303.11749267578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.2944190139653429e-21,-6.4720955746976975e-22,-6.472095069826715e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17703660,298.6942138671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.5745544433594,0.0,0.0,0.0001154397177742,298.768310546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.5681457519531,0.0,0.0,0.0001215636366396,299.0045166015625,303.1499938964844,285.1499938964844,0.0,-0.0,287.57623291015625,0.0,0.0,8.978642290458083e-05,298.6086120605469,303.1499938964844,285.1499938964844,0.0,-0.0,287.5699462890625,0.0,0.0,0.0001215635929838,298.35272216796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.5740051269531,0.0,0.0,0.0005766415852122,287.3439025878906,294.1499938964844,300.98016357421875,297.2958679199219,300.72027587890625,300.9773864746094,286.4764404296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012300099479034,2.7457772944217144e-08,0.0012299824738875,-0.0707821995019912,0.0,0.0,0.0,-0.0186545718461275,60.0,25.38064384460449,0.0,-1.0315186926845857e-07,0.0,281.0661315917969,283.8674011230469,300.94091796875,303.11749267578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.2944190139653429e-21,-6.4720955746976975e-22,-6.472095069826715e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17703720,298.6942138671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.5745544433594,0.0,0.0,0.0001154397177742,298.768310546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.5681457519531,0.0,0.0,0.0001215636366396,299.0045166015625,303.1499938964844,285.1499938964844,0.0,-0.0,287.57623291015625,0.0,0.0,8.978642290458083e-05,298.6086120605469,303.1499938964844,285.1499938964844,0.0,-0.0,287.5699462890625,0.0,0.0,0.0001215635929838,298.35272216796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.5740051269531,0.0,0.0,0.0005766415852122,287.3439025878906,294.1499938964844,300.98016357421875,297.2958679199219,300.72027587890625,300.9773864746094,286.4764404296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012300099479034,2.7457772944217144e-08,0.0012299824738875,-0.0707821995019912,0.0,0.0,0.0,-0.0186545718461275,60.0,25.38064384460449,0.0,-1.0315186926845857e-07,0.0,281.0661315917969,283.8674011230469,300.94091796875,303.11749267578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.2944190139653429e-21,-6.4720955746976975e-22,-6.472095069826715e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17703780,298.6943359375,303.1499938964844,285.1499938964844,0.0,-0.0,287.5565795898437,0.0,0.0,0.0001155665449914,298.76873779296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.5502624511719,0.0,0.0,0.0001216971941175,299.0037841796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.5582275390625,0.0,0.0,8.988507033791393e-05,298.6088256835937,303.1499938964844,285.1499938964844,0.0,-0.0,287.5520324707031,0.0,0.0,0.0001216971504618,298.353271484375,303.1499938964844,285.1499938964844,0.0,-0.0,287.5560302734375,0.0,0.0,0.0005772751756012,287.3233337402344,294.1499938964844,300.982421875,297.2979736328125,300.7259521484375,300.9803771972656,286.49542236328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012313610641285,2.7589624806978463e-08,0.0012313334736973,-0.0711249411106109,0.0,0.0,0.0,-0.018721068277955,60.0,25.373409271240234,0.0,-1.0337859635001224e-07,0.0,281.0661315917969,283.8674011230469,300.94091796875,303.11749267578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.2944190139653429e-21,-6.4720955746976975e-22,-6.472095069826715e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17703840,298.6943359375,303.1499938964844,285.1499938964844,0.0,-0.0,287.5565795898437,0.0,0.0,0.0001155665449914,298.76873779296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.5502624511719,0.0,0.0,0.0001216971941175,299.0037841796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.5582275390625,0.0,0.0,8.988507033791393e-05,298.6088256835937,303.1499938964844,285.1499938964844,0.0,-0.0,287.5520324707031,0.0,0.0,0.0001216971504618,298.353271484375,303.1499938964844,285.1499938964844,0.0,-0.0,287.5560302734375,0.0,0.0,0.0005772751756012,287.3233337402344,294.1499938964844,300.982421875,297.2979736328125,300.7259521484375,300.9803771972656,286.49542236328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012313610641285,2.7589624806978463e-08,0.0012313334736973,-0.0711249411106109,0.0,0.0,0.0,-0.018721068277955,60.0,25.373409271240234,0.0,-1.0337859635001224e-07,0.0,281.0661315917969,283.8674011230469,300.94091796875,303.11749267578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.2944190139653429e-21,-6.4720955746976975e-22,-6.472095069826715e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17703900,298.69439697265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.5476989746094,0.0,0.0,0.000115626702609,298.7689208984375,303.1499938964844,285.1499938964844,0.0,-0.0,287.5414123535156,0.0,0.0,0.0001217605386045,299.00341796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.5493469238281,0.0,0.0,8.993186202133074e-05,298.60894775390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.5431823730469,0.0,0.0,0.0001217604949488,298.3535461425781,303.1499938964844,285.1499938964844,0.0,-0.0,287.54718017578125,0.0,0.0,0.0005775757017545,287.313232421875,294.1499938964844,300.9831848144531,297.2986755371094,300.728759765625,300.9814758300781,286.5049133300781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012320018140599,2.7652163225866392e-08,0.0012319742236286,-0.0712874978780746,0.0,0.0,0.0,-0.0187526084482669,60.0,25.36845016479492,0.0,-1.0348622225819781e-07,0.0,281.0661315917969,283.8674011230469,300.94091796875,303.11749267578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.2944190139653429e-21,-6.4720955746976975e-22,-6.472095069826715e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17703960,298.6944580078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.53887939453125,0.0,0.0,0.0001156846919911,298.76910400390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.5326843261719,0.0,0.0,0.0001218216057168,299.0030517578125,303.1499938964844,285.1499938964844,0.0,-0.0,287.54052734375,0.0,0.0,8.997696568258107e-05,298.6090393066406,303.1499938964844,285.1499938964844,0.0,-0.0,287.534423828125,0.0,0.0,0.000121821562061,298.3537902832031,303.1499938964844,285.1499938964844,0.0,-0.0,287.5383605957031,0.0,0.0,0.0005778654012829,287.30322265625,294.1499938964844,300.983642578125,297.2991027832031,300.7315368652344,300.9823608398437,286.5143737792969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012326196301728,2.77124510006388e-08,0.0012325919233262,-0.0714441910386085,0.0,0.0,0.0,-0.0187830124050378,60.0,25.36257743835449,0.0,-1.03590025446465e-07,0.0,281.0661315917969,283.8674011230469,300.94091796875,303.11749267578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.2944190139653429e-21,-6.4720955746976975e-22,-6.472095069826715e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17704020,298.6945495605469,303.1499938964844,285.1499938964844,0.0,-0.0,287.521484375,0.0,0.0,0.0001157937731477,298.7694396972656,303.1499938964844,285.1499938964844,0.0,-0.0,287.515380859375,0.0,0.0,0.0001219364785356,299.0023193359375,303.1499938964844,285.1499938964844,0.0,-0.0,287.5231018066406,0.0,0.0,9.006180334836245e-05,298.6092529296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.51708984375,0.0,0.0,0.0001219364348798,298.35430908203125,303.1499938964844,285.1499938964844,0.0,-0.0,287.52099609375,0.0,0.0,0.0005784103414043,287.2835998535156,294.1499938964844,300.983642578125,297.2991027832031,300.7370300292969,300.9833068847656,286.5332336425781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012337815715,2.7825848292195587e-08,0.001233753748238,-0.0717389211058616,0.0,0.0,0.0,-0.0188402030616998,60.0,25.347808837890625,0.0,-1.0378542469879905e-07,0.0,281.0661315917969,283.8674011230469,300.94091796875,303.11749267578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.2944190139653429e-21,-6.4720955746976975e-22,-6.472095069826715e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17704080,298.6945495605469,303.1499938964844,285.1499938964844,0.0,-0.0,287.521484375,0.0,0.0,0.0001157937731477,298.7694396972656,303.1499938964844,285.1499938964844,0.0,-0.0,287.515380859375,0.0,0.0,0.0001219364785356,299.0023193359375,303.1499938964844,285.1499938964844,0.0,-0.0,287.5231018066406,0.0,0.0,9.006180334836245e-05,298.6092529296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.51708984375,0.0,0.0,0.0001219364348798,298.35430908203125,303.1499938964844,285.1499938964844,0.0,-0.0,287.52099609375,0.0,0.0,0.0005784103414043,287.2835998535156,294.1499938964844,300.983642578125,297.2991027832031,300.7370300292969,300.9833068847656,286.5332336425781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012337815715,2.7825848292195587e-08,0.001233753748238,-0.0717389211058616,0.0,0.0,0.0,-0.0188402030616998,60.0,25.347808837890625,0.0,-1.0378542469879905e-07,0.0,281.0661315917969,283.8674011230469,300.94091796875,303.11749267578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.2944190139653429e-21,-6.4720955746976975e-22,-6.472095069826715e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17704140,298.69464111328125,303.1499938964844,285.1499938964844,0.0,-0.0,287.50439453125,0.0,0.0,0.0001158929662778,298.7697448730469,303.1499938964844,285.1499938964844,0.0,-0.0,287.49835205078125,0.0,0.0,0.0001220409249071,299.0015869140625,303.1499938964844,285.1499938964844,0.0,-0.0,287.5059814453125,0.0,0.0,9.013895032694565e-05,298.60943603515625,303.1499938964844,285.1499938964844,0.0,-0.0,287.50006103515625,0.0,0.0,0.0001220408812514,298.3548278808594,303.1499938964844,285.1499938964844,0.0,-0.0,287.5038757324219,0.0,0.0,0.0005789058632217,287.2644348144531,294.1499938964844,300.9822998046875,297.2978515625,300.7424011230469,300.98297119140625,286.55206298828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012348381569609,2.7928962254009093e-08,0.0012348102172836,-0.0720069110393524,0.0,0.0,0.0,-0.0188922062516212,60.0,25.32845115661621,0.0,-1.0396325222927773e-07,0.0,281.0661315917969,283.8674011230469,300.94091796875,303.11749267578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.2944190139653429e-21,-6.4720955746976975e-22,-6.472095069826715e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17704200,298.69464111328125,303.1499938964844,285.1499938964844,0.0,-0.0,287.50439453125,0.0,0.0,0.0001158929662778,298.7697448730469,303.1499938964844,285.1499938964844,0.0,-0.0,287.49835205078125,0.0,0.0,0.0001220409249071,299.0015869140625,303.1499938964844,285.1499938964844,0.0,-0.0,287.5059814453125,0.0,0.0,9.013895032694565e-05,298.60943603515625,303.1499938964844,285.1499938964844,0.0,-0.0,287.50006103515625,0.0,0.0,0.0001220408812514,298.3548278808594,303.1499938964844,285.1499938964844,0.0,-0.0,287.5038757324219,0.0,0.0,0.0005789058632217,287.2644348144531,294.1499938964844,300.9822998046875,297.2978515625,300.7424011230469,300.98297119140625,286.55206298828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012348381569609,2.7928962254009093e-08,0.0012348102172836,-0.0720069110393524,0.0,0.0,0.0,-0.0188922062516212,60.0,25.32845115661621,0.0,-1.0396325222927773e-07,0.0,281.0661315917969,283.8674011230469,300.94091796875,303.11749267578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.2944190139653429e-21,-6.4720955746976975e-22,-6.472095069826715e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17704260,298.6947326660156,303.1499938964844,285.1499938964844,0.0,-0.0,287.4875793457031,0.0,0.0,0.0001159816674771,298.7699890136719,303.1499938964844,285.1499938964844,0.0,-0.0,287.4816589355469,0.0,0.0,0.000122134340927,299.0008239746094,303.1499938964844,285.1499938964844,0.0,-0.0,287.4891357421875,0.0,0.0,9.020794823300092e-05,298.609619140625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4833068847656,0.0,0.0,0.0001221342972712,298.3553161621094,303.1499938964844,285.1499938964844,0.0,-0.0,287.4870910644531,0.0,0.0,0.0005793490563519,287.2457580566406,294.1499938964844,300.9794311523437,297.29522705078125,300.7475891113281,300.9812316894531,286.57086181640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012357831001281,2.80211747138992e-08,0.0012357550440356,-0.0722465440630912,0.0,0.0,0.0,-0.0189387127757072,60.0,25.304031372070312,0.0,-1.04122413802088e-07,0.0,281.0661315917969,283.8674011230469,300.94091796875,303.11749267578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.2944190139653429e-21,-6.4720955746976975e-22,-6.472095069826715e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17704320,298.6947326660156,303.1499938964844,285.1499938964844,0.0,-0.0,287.4875793457031,0.0,0.0,0.0001159816674771,298.7699890136719,303.1499938964844,285.1499938964844,0.0,-0.0,287.4816589355469,0.0,0.0,0.000122134340927,299.0008239746094,303.1499938964844,285.1499938964844,0.0,-0.0,287.4891357421875,0.0,0.0,9.020794823300092e-05,298.609619140625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4833068847656,0.0,0.0,0.0001221342972712,298.3553161621094,303.1499938964844,285.1499938964844,0.0,-0.0,287.4870910644531,0.0,0.0,0.0005793490563519,287.2457580566406,294.1499938964844,300.9794311523437,297.29522705078125,300.7475891113281,300.9812316894531,286.57086181640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012357831001281,2.80211747138992e-08,0.0012357550440356,-0.0722465440630912,0.0,0.0,0.0,-0.0189387127757072,60.0,25.304031372070312,0.0,-1.04122413802088e-07,0.0,281.0661315917969,283.8674011230469,300.94091796875,303.11749267578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.2944190139653429e-21,-6.4720955746976975e-22,-6.472095069826715e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17704380,298.6947631835937,303.1499938964844,285.1499938964844,0.0,-0.0,287.4710998535156,0.0,0.0,0.0001160589890787,298.7701721191406,303.1499938964844,285.1499938964844,0.0,-0.0,287.4652404785156,0.0,0.0,0.0001222157588927,299.00006103515625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4726257324219,0.0,0.0,9.026808402268216e-05,298.6098022460937,303.1499938964844,285.1499938964844,0.0,-0.0,287.4668884277344,0.0,0.0,0.0001222157152369,298.3557434082031,303.1499938964844,285.1499938964844,0.0,-0.0,287.4706115722656,0.0,0.0,0.0005797353223897,287.2275695800781,294.1499938964844,300.9749450683594,297.29107666015625,300.7525634765625,300.9779052734375,286.589599609375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012366066221147,2.8101544202741024e-08,0.0012365784496068,-0.0724553987383842,0.0,0.0,0.0,-0.0189792457967996,60.0,25.273914337158203,0.0,-1.0426123253637345e-07,0.0,281.0661315917969,283.8674011230469,300.94091796875,303.11749267578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.2944190139653429e-21,-6.4720955746976975e-22,-6.472095069826715e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17704440,298.6947631835937,303.1499938964844,285.1499938964844,0.0,-0.0,287.4710998535156,0.0,0.0,0.0001160589890787,298.7701721191406,303.1499938964844,285.1499938964844,0.0,-0.0,287.4652404785156,0.0,0.0,0.0001222157588927,299.00006103515625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4726257324219,0.0,0.0,9.026808402268216e-05,298.6098022460937,303.1499938964844,285.1499938964844,0.0,-0.0,287.4668884277344,0.0,0.0,0.0001222157152369,298.3557434082031,303.1499938964844,285.1499938964844,0.0,-0.0,287.4706115722656,0.0,0.0,0.0005797353223897,287.2275695800781,294.1499938964844,300.9749450683594,297.29107666015625,300.7525634765625,300.9779052734375,286.589599609375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012366066221147,2.8101544202741024e-08,0.0012365784496068,-0.0724553987383842,0.0,0.0,0.0,-0.0189792457967996,60.0,25.273914337158203,0.0,-1.0426123253637345e-07,0.0,281.0661315917969,283.8674011230469,300.94091796875,303.11749267578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.2944190139653429e-21,-6.4720955746976975e-22,-6.472095069826715e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17704500,298.6947937011719,303.1499938964844,285.1499938964844,0.0,-0.0,287.46295166015625,0.0,0.0,0.0001160934552899,298.7702331542969,303.1499938964844,285.1499938964844,0.0,-0.0,287.4571533203125,0.0,0.0,0.0001222520513692,298.99969482421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4644775390625,0.0,0.0,9.02948886505328e-05,298.60986328125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4587707519531,0.0,0.0,0.0001222520077135,298.3559875488281,303.1499938964844,285.1499938964844,0.0,-0.0,287.46246337890625,0.0,0.0,0.0005799075006507,287.2186584472656,294.1499938964844,300.9720153808594,297.28839111328125,300.7549743652344,300.9756164550781,286.59893798828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012369736796244,2.8137367991121213e-08,0.0012369455071166,-0.0725484937429428,0.0,0.0,0.0,-0.0189973134547472,60.0,25.25663185119629,0.0,-1.043231421249402e-07,0.0,281.0661315917969,283.8674011230469,300.94091796875,303.11749267578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.2944190139653429e-21,-6.4720955746976975e-22,-6.472095069826715e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17704560,298.69482421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.45489501953125,0.0,0.0,0.0001161247855634,298.7702941894531,303.1499938964844,285.1499938964844,0.0,-0.0,287.4491271972656,0.0,0.0,0.0001222850405611,298.9992980957031,303.1499938964844,285.1499938964844,0.0,-0.0,287.4564208984375,0.0,0.0,9.031925583258273e-05,298.60992431640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4507751464844,0.0,0.0,0.0001222849969053,298.356201171875,303.1499938964844,285.1499938964844,0.0,-0.0,287.45440673828125,0.0,0.0,0.0005800640210509,287.2098388671875,294.1499938964844,300.9686279296875,297.2852478027344,300.7572937011719,300.972900390625,286.6083068847656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012373074423521,2.816993394105793e-08,0.0012372792698442,-0.072633109986782,0.0,0.0,0.0,-0.0190137363970279,60.0,25.237770080566406,0.0,-1.0437943132046713e-07,0.0,281.0661315917969,283.8674011230469,300.94091796875,303.11749267578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.2944190139653429e-21,-6.4720955746976975e-22,-6.472095069826715e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17704620,298.69482421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.43902587890625,0.0,0.0,0.0001161771942861,298.77032470703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.433349609375,0.0,0.0,0.0001223402214236,298.9984741210937,303.1499938964844,285.1499938964844,0.0,-0.0,287.4405212402344,0.0,0.0,9.036002302309498e-05,298.61004638671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4349365234375,0.0,0.0,0.0001223401923198,298.3565979003906,303.1499938964844,285.1499938964844,0.0,-0.0,287.43853759765625,0.0,0.0,0.0005803258391097,287.192626953125,294.1499938964844,300.9603576660156,297.27764892578125,300.7617492675781,300.96600341796875,286.626953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.001237865537405,2.8224402370824464e-08,0.0012378373648971,-0.0727746486663818,0.0,0.0,0.0,-0.0190412066876888,60.0,25.19473648071289,0.0,-1.0447362086551949e-07,0.0,281.0661315917969,283.8674011230469,300.94091796875,303.11749267578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.2944190139653429e-21,-6.4720955746976975e-22,-6.472095069826715e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17704680,298.69482421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.43902587890625,0.0,0.0,0.0001161771942861,298.77032470703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.433349609375,0.0,0.0,0.0001223402214236,298.9984741210937,303.1499938964844,285.1499938964844,0.0,-0.0,287.4405212402344,0.0,0.0,9.036002302309498e-05,298.61004638671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4349365234375,0.0,0.0,0.0001223401923198,298.3565979003906,303.1499938964844,285.1499938964844,0.0,-0.0,287.43853759765625,0.0,0.0,0.0005803258391097,287.192626953125,294.1499938964844,300.9603576660156,297.27764892578125,300.7617492675781,300.96600341796875,286.626953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.001237865537405,2.8224402370824464e-08,0.0012378373648971,-0.0727746486663818,0.0,0.0,0.0,-0.0190412066876888,60.0,25.19473648071289,0.0,-1.0447362086551949e-07,0.0,281.0661315917969,283.8674011230469,300.94091796875,303.11749267578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.2944190139653429e-21,-6.4720955746976975e-22,-6.472095069826715e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17704740,298.6947937011719,303.1499938964844,285.1499938964844,0.0,-0.0,287.4234619140625,0.0,0.0,0.0001162172920885,298.770263671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4178771972656,0.0,0.0,0.0001223824510816,298.9976501464844,303.1499938964844,285.1499938964844,0.0,-0.0,287.4249267578125,0.0,0.0,9.039120777742936e-05,298.6101379394531,303.1499938964844,285.1499938964844,0.0,-0.0,287.4194641113281,0.0,0.0,0.0001223824219778,298.35693359375,303.1499938964844,285.1499938964844,0.0,-0.0,287.4230041503906,0.0,0.0,0.0005805261898785,287.1758728027344,294.1499938964844,300.95001220703125,297.2680969238281,300.765869140625,300.9570007324219,286.64556884765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012382926652207,2.826607392591996e-08,0.0012382643762975,-0.0728829279541969,0.0,0.0,0.0,-0.0190622229129076,60.0,25.145301818847656,0.0,-1.0454570542606237e-07,0.0,281.0661315917969,283.8674011230469,300.94091796875,303.11749267578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.2944190139653429e-21,-6.4720955746976975e-22,-6.472095069826715e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17704800,298.6947937011719,303.1499938964844,285.1499938964844,0.0,-0.0,287.4234619140625,0.0,0.0,0.0001162172920885,298.770263671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4178771972656,0.0,0.0,0.0001223824510816,298.9976501464844,303.1499938964844,285.1499938964844,0.0,-0.0,287.4249267578125,0.0,0.0,9.039120777742936e-05,298.6101379394531,303.1499938964844,285.1499938964844,0.0,-0.0,287.4194641113281,0.0,0.0,0.0001223824219778,298.35693359375,303.1499938964844,285.1499938964844,0.0,-0.0,287.4230041503906,0.0,0.0,0.0005805261898785,287.1758728027344,294.1499938964844,300.95001220703125,297.2680969238281,300.765869140625,300.9570007324219,286.64556884765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012382926652207,2.826607392591996e-08,0.0012382643762975,-0.0728829279541969,0.0,0.0,0.0,-0.0190622229129076,60.0,25.145301818847656,0.0,-1.0454570542606237e-07,0.0,281.0661315917969,283.8674011230469,300.94091796875,303.11749267578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.2944190139653429e-21,-6.4720955746976975e-22,-6.472095069826715e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17704860,298.6947326660156,303.1499938964844,285.1499938964844,0.0,-0.0,287.4082336425781,0.0,0.0,0.0001162461485364,298.7701110839844,303.1499938964844,285.1499938964844,0.0,-0.0,287.4027404785156,0.0,0.0,0.0001224128354806,298.9967956542969,303.1499938964844,285.1499938964844,0.0,-0.0,287.40966796875,0.0,0.0,9.041365410666911e-05,298.61016845703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4042663574219,0.0,0.0,0.0001224128063768,298.3572692871094,303.1499938964844,285.1499938964844,0.0,-0.0,287.40777587890625,0.0,0.0,0.0005806704284623,287.1596069335937,294.1499938964844,300.9363098144531,297.2593994140625,300.76959228515625,300.9454040527344,286.6641540527344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012385997688397,2.829605350029852e-08,0.0012385714799165,-0.0729608237743377,0.0,0.0,0.0,-0.019077343866229,60.0,25.091920852661133,0.0,-1.0459758215120021e-07,0.0,281.0661315917969,283.8674011230469,300.94091796875,303.11749267578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.2944190139653429e-21,-6.4720955746976975e-22,-6.472095069826715e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17704920,298.6947326660156,303.1499938964844,285.1499938964844,0.0,-0.0,287.4082336425781,0.0,0.0,0.0001162461485364,298.7701110839844,303.1499938964844,285.1499938964844,0.0,-0.0,287.4027404785156,0.0,0.0,0.0001224128354806,298.9967956542969,303.1499938964844,285.1499938964844,0.0,-0.0,287.40966796875,0.0,0.0,9.041365410666911e-05,298.61016845703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4042663574219,0.0,0.0,0.0001224128063768,298.3572692871094,303.1499938964844,285.1499938964844,0.0,-0.0,287.40777587890625,0.0,0.0,0.0005806704284623,287.1596069335937,294.1499938964844,300.9363098144531,297.2593994140625,300.76959228515625,300.9454040527344,286.6641540527344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012385997688397,2.829605350029852e-08,0.0012385714799165,-0.0729608237743377,0.0,0.0,0.0,-0.019077343866229,60.0,25.091920852661133,0.0,-1.0459758215120021e-07,0.0,281.0661315917969,283.8674011230469,300.94091796875,303.11749267578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.2944190139653429e-21,-6.4720955746976975e-22,-6.472095069826715e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17704980,298.6946105957031,303.1499938964844,285.1499938964844,0.0,-0.0,287.393310546875,0.0,0.0,0.0001162694607046,298.7698059082031,303.1499938964844,285.1499938964844,0.0,-0.0,287.3879089355469,0.0,0.0,0.0001224373845616,298.99591064453125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3947448730469,0.0,0.0,9.043178579304369e-05,298.61016845703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3894348144531,0.0,0.0,0.0001224373554578,298.3575439453125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3928527832031,0.0,0.0,0.0005807869019918,287.143798828125,294.1499938964844,300.9183044433594,297.2543334960937,300.7728271484375,300.93017578125,286.68267822265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012388479663059,2.8320268796733217e-08,0.0012388195609673,-0.0730237439274787,0.0,0.0,0.0,-0.0190895553678274,60.0,25.04202651977539,0.0,-1.0463949706718269e-07,0.0,281.0661315917969,283.8674011230469,300.94091796875,303.11749267578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.2944190139653429e-21,-6.4720955746976975e-22,-6.472095069826715e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17705040,298.6946105957031,303.1499938964844,285.1499938964844,0.0,-0.0,287.393310546875,0.0,0.0,0.0001162694607046,298.7698059082031,303.1499938964844,285.1499938964844,0.0,-0.0,287.3879089355469,0.0,0.0,0.0001224373845616,298.99591064453125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3947448730469,0.0,0.0,9.043178579304369e-05,298.61016845703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3894348144531,0.0,0.0,0.0001224373554578,298.3575439453125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3928527832031,0.0,0.0,0.0005807869019918,287.143798828125,294.1499938964844,300.9183044433594,297.2543334960937,300.7728271484375,300.93017578125,286.68267822265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012388479663059,2.8320268796733217e-08,0.0012388195609673,-0.0730237439274787,0.0,0.0,0.0,-0.0190895553678274,60.0,25.04202651977539,0.0,-1.0463949706718269e-07,0.0,281.0661315917969,283.8674011230469,300.94091796875,303.11749267578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.2944190139653429e-21,-6.4720955746976975e-22,-6.472095069826715e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17705100,298.6945495605469,303.1499938964844,285.1499938964844,0.0,-0.0,287.38604736328125,0.0,0.0,0.000116277973575,298.7695617675781,303.1499938964844,285.1499938964844,0.0,-0.0,287.3806457519531,0.0,0.0,0.0001224463485414,298.99542236328125,303.1499938964844,285.1499938964844,0.0,-0.0,287.387451171875,0.0,0.0,9.043840691447258e-05,298.6101379394531,303.1499938964844,285.1499938964844,0.0,-0.0,287.3821716308594,0.0,0.0,0.0001224463194375,298.357666015625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3855895996094,0.0,0.0,0.0005808294517919,287.1361694335937,294.1499938964844,300.90777587890625,297.2530822753906,300.77410888671875,300.9204406738281,286.6919250488281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012389385374262,2.8329107948366072e-08,0.0012389101320877,-0.0730467066168785,0.0,0.0,0.0,-0.0190940126776695,60.0,25.02034568786621,0.0,-1.046547950522836e-07,0.0,281.0661315917969,283.8674011230469,300.94091796875,303.11749267578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.2944190139653429e-21,-6.4720955746976975e-22,-6.472095069826715e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17705160,298.6944274902344,303.1499938964844,285.1499938964844,0.0,-0.0,287.3788452148437,0.0,0.0,0.0001162854969152,298.769287109375,303.1499938964844,285.1499938964844,0.0,-0.0,287.3735046386719,0.0,0.0,0.0001224542793352,298.99493408203125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3802490234375,0.0,0.0,9.0444264060352e-05,298.610107421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.375,0.0,0.0,0.0001224542356794,298.3577575683594,303.1499938964844,285.1499938964844,0.0,-0.0,287.3783874511719,0.0,0.0,0.0005808670539408,287.1286926269531,294.1499938964844,300.89630126953125,297.2525939941406,300.7752380371094,300.9097900390625,286.701171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.001239018398337,2.833692036574576e-08,0.0012389899929985,-0.0730670094490051,0.0,0.0,0.0,-0.0190979521721601,60.0,25.00014877319336,0.0,-1.0466832378597249e-07,0.0,281.0661315917969,283.8674011230469,300.94091796875,303.11749267578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.2944190139653429e-21,-6.4720955746976975e-22,-6.472095069826715e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17705220,298.6942138671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3646240234375,0.0,0.0,0.0001162982662208,298.7686767578125,303.1499938964844,285.1499938964844,0.0,-0.0,287.359375,0.0,0.0,0.0001224677253048,298.99395751953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3659973144531,0.0,0.0,9.045418846653774e-05,298.6099548339844,303.1499938964844,285.1499938964844,0.0,-0.0,287.36083984375,0.0,0.0,0.0001224676816491,298.35791015625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3641662597656,0.0,0.0,0.0005809308495372,287.1139221191406,294.1499938964844,300.87060546875,297.2538146972656,300.777099609375,300.88677978515625,286.7196350097656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012391546042636,2.8350168435054002e-08,0.001239126198925,-0.0731014311313629,0.0,0.0,0.0,-0.0191046353429555,60.0,24.962623596191406,0.0,-1.0469125300005545e-07,0.0,281.0661315917969,283.8674011230469,300.94091796875,303.11749267578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.2944190139653429e-21,-6.4720955746976975e-22,-6.472095069826715e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17705280,298.6942138671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3646240234375,0.0,0.0,0.0001162982662208,298.7686767578125,303.1499938964844,285.1499938964844,0.0,-0.0,287.359375,0.0,0.0,0.0001224677253048,298.99395751953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3659973144531,0.0,0.0,9.045418846653774e-05,298.6099548339844,303.1499938964844,285.1499938964844,0.0,-0.0,287.36083984375,0.0,0.0,0.0001224676816491,298.35791015625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3641662597656,0.0,0.0,0.0005809308495372,287.1139221191406,294.1499938964844,300.87060546875,297.2538146972656,300.777099609375,300.88677978515625,286.7196350097656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012391546042636,2.8350168435054002e-08,0.001239126198925,-0.0731014311313629,0.0,0.0,0.0,-0.0191046353429555,60.0,24.962623596191406,0.0,-1.0469125300005545e-07,0.0,281.0661315917969,283.8674011230469,300.94091796875,303.11749267578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.2944190139653429e-21,-6.4720955746976975e-22,-6.472095069826715e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17705340,298.69390869140625,303.1499938964844,285.1499938964844,0.0,-0.0,287.35076904296875,0.0,0.0,0.000116305433039,298.76788330078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3455810546875,0.0,0.0,0.0001224752631969,298.9928894042969,303.1499938964844,285.1499938964844,0.0,-0.0,287.3521423339844,0.0,0.0,9.04597618500702e-05,298.6097717285156,303.1499938964844,285.1499938964844,0.0,-0.0,287.3470458984375,0.0,0.0,0.0001224752340931,298.3580017089844,303.1499938964844,285.1499938964844,0.0,-0.0,287.350341796875,0.0,0.0,0.000580966763664,287.0997009277344,294.1499938964844,300.8414611816406,297.2577514648437,300.7781066894531,300.8598327636719,286.7380676269531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012392305070534,2.8357597159356374e-08,0.0012392022181302,-0.0731207355856895,0.0,0.0,0.0,-0.0191083829849958,60.0,24.931835174560547,0.0,-1.047041209290001e-07,0.0,281.0661315917969,283.8674011230469,300.94091796875,303.11749267578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.2944190139653429e-21,-6.4720955746976975e-22,-6.472095069826715e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17705400,298.69390869140625,303.1499938964844,285.1499938964844,0.0,-0.0,287.35076904296875,0.0,0.0,0.000116305433039,298.76788330078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3455810546875,0.0,0.0,0.0001224752631969,298.9928894042969,303.1499938964844,285.1499938964844,0.0,-0.0,287.3521423339844,0.0,0.0,9.04597618500702e-05,298.6097717285156,303.1499938964844,285.1499938964844,0.0,-0.0,287.3470458984375,0.0,0.0,0.0001224752340931,298.3580017089844,303.1499938964844,285.1499938964844,0.0,-0.0,287.350341796875,0.0,0.0,0.000580966763664,287.0997009277344,294.1499938964844,300.8414611816406,297.2577514648437,300.7781066894531,300.8598327636719,286.7380676269531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012392305070534,2.8357597159356374e-08,0.0012392022181302,-0.0731207355856895,0.0,0.0,0.0,-0.0191083829849958,60.0,24.931835174560547,0.0,-1.047041209290001e-07,0.0,281.0661315917969,283.8674011230469,300.94091796875,303.11749267578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.2944190139653429e-21,-6.4720955746976975e-22,-6.472095069826715e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17705460,298.6935729980469,303.1499938964844,285.1499938964844,0.0,-0.0,287.33721923828125,0.0,0.0,0.0001163086126325,298.76690673828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3321228027344,0.0,0.0,0.0001224786101374,298.9917907714844,303.1499938964844,285.1499938964844,0.0,-0.0,287.33856201171875,0.0,0.0,9.046223567565904e-05,298.6094970703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.33355712890625,0.0,0.0,0.0001224785810336,298.3580322265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3367919921875,0.0,0.0,0.0005809826543554,287.0859069824219,294.1499938964844,300.8092041015625,297.2640991210937,300.7783508300781,300.8298034667969,286.7564392089844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012392642674967,2.8360878090438746e-08,0.0012392358621582,-0.0731292590498924,0.0,0.0,0.0,-0.0191100370138883,60.0,24.90628433227539,0.0,-1.0470980527088616e-07,0.0,281.0661315917969,283.8674011230469,300.94091796875,303.11749267578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.2944190139653429e-21,-6.4720955746976975e-22,-6.472095069826715e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17705520,298.6935729980469,303.1499938964844,285.1499938964844,0.0,-0.0,287.33721923828125,0.0,0.0,0.0001163086126325,298.76690673828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3321228027344,0.0,0.0,0.0001224786101374,298.9917907714844,303.1499938964844,285.1499938964844,0.0,-0.0,287.33856201171875,0.0,0.0,9.046223567565904e-05,298.6094970703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.33355712890625,0.0,0.0,0.0001224785810336,298.3580322265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3367919921875,0.0,0.0,0.0005809826543554,287.0859069824219,294.1499938964844,300.8092041015625,297.2640991210937,300.7783508300781,300.8298034667969,286.7564392089844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012392642674967,2.8360878090438746e-08,0.0012392358621582,-0.0731292590498924,0.0,0.0,0.0,-0.0191100370138883,60.0,24.90628433227539,0.0,-1.0470980527088616e-07,0.0,281.0661315917969,283.8674011230469,300.94091796875,303.11749267578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.2944190139653429e-21,-6.4720955746976975e-22,-6.472095069826715e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17705580,298.6931457519531,303.1499938964844,285.1499938964844,0.0,-0.0,287.3240051269531,0.0,0.0,0.0001163080378319,298.7657775878906,303.1499938964844,285.1499938964844,0.0,-0.0,287.3189697265625,0.0,0.0,0.0001224780135089,298.9906311035156,303.1499938964844,285.1499938964844,0.0,-0.0,287.3253173828125,0.0,0.0,9.046179184224457e-05,298.609130859375,303.1499938964844,285.1499938964844,0.0,-0.0,287.3204040527344,0.0,0.0,0.0001224779698532,298.3580017089844,303.1499938964844,285.1499938964844,0.0,-0.0,287.3235778808594,0.0,0.0,0.0005809798603877,287.0726013183594,294.1499938964844,300.77410888671875,297.27252197265625,300.7777709960937,300.7967834472656,286.7748107910156,0.0,0.0,0.0,0.0,1.0,1.0,-0.001239257864654,2.8360258141901795e-08,0.0012392294593155,-0.0731276497244834,0.0,0.0,0.0,-0.0191097240895032,60.0,24.88571548461914,0.0,-1.047087252459278e-07,0.0,281.0661315917969,283.8674011230469,300.94091796875,303.11749267578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.2944190139653429e-21,-6.4720955746976975e-22,-6.472095069826715e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17705640,298.6931457519531,303.1499938964844,285.1499938964844,0.0,-0.0,287.3240051269531,0.0,0.0,0.0001163080378319,298.7657775878906,303.1499938964844,285.1499938964844,0.0,-0.0,287.3189697265625,0.0,0.0,0.0001224780135089,298.9906311035156,303.1499938964844,285.1499938964844,0.0,-0.0,287.3253173828125,0.0,0.0,9.046179184224457e-05,298.609130859375,303.1499938964844,285.1499938964844,0.0,-0.0,287.3204040527344,0.0,0.0,0.0001224779698532,298.3580017089844,303.1499938964844,285.1499938964844,0.0,-0.0,287.3235778808594,0.0,0.0,0.0005809798603877,287.0726013183594,294.1499938964844,300.77410888671875,297.27252197265625,300.7777709960937,300.7967834472656,286.7748107910156,0.0,0.0,0.0,0.0,1.0,1.0,-0.001239257864654,2.8360258141901795e-08,0.0012392294593155,-0.0731276497244834,0.0,0.0,0.0,-0.0191097240895032,60.0,24.88571548461914,0.0,-1.047087252459278e-07,0.0,281.0661315917969,283.8674011230469,300.94091796875,303.11749267578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.2944190139653429e-21,-6.4720955746976975e-22,-6.472095069826715e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17705700,298.6929016113281,303.1499938964844,285.1499938964844,0.0,-0.0,287.3175354003906,0.0,0.0,0.0001163061751867,298.7651672363281,303.1499938964844,285.1499938964844,0.0,-0.0,287.31256103515625,0.0,0.0,0.0001224760490003,298.9900207519531,303.1499938964844,285.1499938964844,0.0,-0.0,287.31884765625,0.0,0.0,9.046034392667934e-05,298.6089172363281,303.1499938964844,285.1499938964844,0.0,-0.0,287.31396484375,0.0,0.0,0.0001224760053446,298.35797119140625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3171081542969,0.0,0.0,0.0005809705471619,287.0661315917969,294.1499938964844,300.75555419921875,297.27740478515625,300.7770690917969,300.7790222167969,286.7839660644531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012392373755574,2.835830414937845e-08,0.0012392089702188,-0.0731225684285163,0.0,0.0,0.0,-0.0191087368875741,60.0,24.877519607543945,0.0,-1.0470534306250556e-07,0.0,281.0661315917969,283.8674011230469,300.94091796875,303.11749267578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.2944190139653429e-21,-6.4720955746976975e-22,-6.472095069826715e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17705760,298.6926574707031,303.1499938964844,285.1499938964844,0.0,-0.0,287.3111267089844,0.0,0.0,0.0001163037668447,298.7644958496094,303.1499938964844,285.1499938964844,0.0,-0.0,287.3061828613281,0.0,0.0,0.0001224735169671,298.9894104003906,303.1499938964844,285.1499938964844,0.0,-0.0,287.3124389648437,0.0,0.0,9.045846672961488e-05,298.60870361328125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3075866699219,0.0,0.0,0.0001224734733114,298.35791015625,303.1499938964844,285.1499938964844,0.0,-0.0,287.31072998046875,0.0,0.0,0.0005809585563838,287.0597839355469,294.1499938964844,300.7364501953125,297.28271484375,300.77618408203125,300.7607727050781,286.7931213378906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012392115313559,2.8355788828093864e-08,0.0012391831260174,-0.0731160342693328,0.0,0.0,0.0,-0.0191074684262275,60.0,24.87007141113281,0.0,-1.0470098743553537e-07,0.0,281.0661315917969,283.8674011230469,300.94091796875,303.11749267578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.2944190139653429e-21,-6.4720955746976975e-22,-6.472095069826715e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
