time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17705820,298.6921081542969,303.1499938964844,285.1499938964844,0.0,-0.0,287.2984924316406,0.0,0.0,0.0001162974003818,298.7630920410156,303.1499938964844,285.1499938964844,0.0,-0.0,287.2936096191406,0.0,0.0,0.0001224668085342,298.9881591796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.2997741699219,0.0,0.0,9.045351907843724e-05,298.60821533203125,303.1499938964844,285.1499938964844,0.0,-0.0,287.29498291015625,0.0,0.0,0.0001224667794303,298.3577880859375,303.1499938964844,285.1499938964844,0.0,-0.0,287.2980651855469,0.0,0.0,0.0005809267750009,287.0472717285156,294.1499938964844,300.696533203125,297.2943725585937,300.7739562988281,300.72320556640625,286.8114318847656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012391441268846,2.8349147029871363e-08,0.0012391157215461,-0.0730987787246704,0.0,0.0,0.0,-0.0191041212528944,60.0,24.8569450378418,0.0,-1.0468949085407077e-07,0.0,281.0661315917969,283.8674011230469,300.94091796875,303.11749267578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.2944190139653429e-21,-6.4720955746976975e-22,-6.472095069826715e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17705880,298.6921081542969,303.1499938964844,285.1499938964844,0.0,-0.0,287.2984924316406,0.0,0.0,0.0001162974003818,298.7630920410156,303.1499938964844,285.1499938964844,0.0,-0.0,287.2936096191406,0.0,0.0,0.0001224668085342,298.9881591796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.2997741699219,0.0,0.0,9.045351907843724e-05,298.60821533203125,303.1499938964844,285.1499938964844,0.0,-0.0,287.29498291015625,0.0,0.0,0.0001224667794303,298.3577880859375,303.1499938964844,285.1499938964844,0.0,-0.0,287.2980651855469,0.0,0.0,0.0005809267750009,287.0472717285156,294.1499938964844,300.696533203125,297.2943725585937,300.7739562988281,300.72320556640625,286.8114318847656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012391441268846,2.8349147029871363e-08,0.0012391157215461,-0.0730987787246704,0.0,0.0,0.0,-0.0191041212528944,60.0,24.8569450378418,0.0,-1.0468949085407077e-07,0.0,281.0661315917969,283.8674011230469,300.94091796875,303.11749267578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.2944190139653429e-21,-6.4720955746976975e-22,-6.472095069826715e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17705940,298.6914978027344,303.1499938964844,285.1499938964844,0.0,-0.0,287.28619384765625,0.0,0.0,0.0001162878252216,298.7615661621094,303.1499938964844,285.1499938964844,0.0,-0.0,287.2814025878906,0.0,0.0,0.0001224567240569,298.98681640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.2874450683594,0.0,0.0,9.044606849784032e-05,298.607666015625,303.1499938964844,285.1499938964844,0.0,-0.0,287.2827453613281,0.0,0.0,0.0001224566949531,298.3575744628906,303.1499938964844,285.1499938964844,0.0,-0.0,287.2857971191406,0.0,0.0,0.0005808789865113,287.0352783203125,294.1499938964844,300.6546325683594,297.3072204589844,300.7706604003906,300.6830139160156,286.8296813964844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012390416814014,2.8339165680790763e-08,0.0012390133924782,-0.0730728432536125,0.0,0.0,0.0,-0.019099086523056,60.0,24.84761428833008,0.0,-1.0467221045473708e-07,0.0,281.0661315917969,283.8674011230469,300.94091796875,303.11749267578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.2944190139653429e-21,-6.4720955746976975e-22,-6.472095069826715e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17706000,298.6914978027344,303.1499938964844,285.1499938964844,0.0,-0.0,287.28619384765625,0.0,0.0,0.0001162878252216,298.7615661621094,303.1499938964844,285.1499938964844,0.0,-0.0,287.2814025878906,0.0,0.0,0.0001224567240569,298.98681640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.2874450683594,0.0,0.0,9.044606849784032e-05,298.607666015625,303.1499938964844,285.1499938964844,0.0,-0.0,287.2827453613281,0.0,0.0,0.0001224566949531,298.3575744628906,303.1499938964844,285.1499938964844,0.0,-0.0,287.2857971191406,0.0,0.0,0.0005808789865113,287.0352783203125,294.1499938964844,300.6546325683594,297.3072204589844,300.7706604003906,300.6830139160156,286.8296813964844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012390416814014,2.8339165680790763e-08,0.0012390133924782,-0.0730728432536125,0.0,0.0,0.0,-0.019099086523056,60.0,24.84761428833008,0.0,-1.0467221045473708e-07,0.0,281.0661315917969,283.8674011230469,300.94091796875,303.11749267578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.2944190139653429e-21,-6.4720955746976975e-22,-6.472095069826715e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17706060,298.6908264160156,303.1499938964844,285.1499938964844,0.0,-0.0,287.2742004394531,0.0,0.0,0.0001162762928288,298.7598876953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.2694702148437,0.0,0.0,0.0001224445732077,298.9854431152344,303.1499938964844,285.1499938964844,0.0,-0.0,287.27545166015625,0.0,0.0,9.043710451805964e-05,298.6070251464844,303.1499938964844,285.1499938964844,0.0,-0.0,287.27081298828125,0.0,0.0,0.0001224445441039,298.3573303222656,303.1499938964844,285.1499938964844,0.0,-0.0,287.2738037109375,0.0,0.0,0.0005808214191347,287.023681640625,294.1499938964844,300.6110534667969,297.3209533691406,300.7664794921875,300.64111328125,286.8479309082031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012389186304062,2.8327152179485893e-08,0.0012388902250677,-0.0730416253209114,0.0,0.0,0.0,-0.0190930273383855,60.0,24.840688705444336,0.0,-1.0465141286886137e-07,0.0,281.0661315917969,283.8674011230469,300.94091796875,303.11749267578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.2944190139653429e-21,-6.4720955746976975e-22,-6.472095069826715e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17706120,298.6908264160156,303.1499938964844,285.1499938964844,0.0,-0.0,287.2742004394531,0.0,0.0,0.0001162762928288,298.7598876953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.2694702148437,0.0,0.0,0.0001224445732077,298.9854431152344,303.1499938964844,285.1499938964844,0.0,-0.0,287.27545166015625,0.0,0.0,9.043710451805964e-05,298.6070251464844,303.1499938964844,285.1499938964844,0.0,-0.0,287.27081298828125,0.0,0.0,0.0001224445441039,298.3573303222656,303.1499938964844,285.1499938964844,0.0,-0.0,287.2738037109375,0.0,0.0,0.0005808214191347,287.023681640625,294.1499938964844,300.6110534667969,297.3209533691406,300.7664794921875,300.64111328125,286.8479309082031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012389186304062,2.8327152179485893e-08,0.0012388902250677,-0.0730416253209114,0.0,0.0,0.0,-0.0190930273383855,60.0,24.840688705444336,0.0,-1.0465141286886137e-07,0.0,281.0661315917969,283.8674011230469,300.94091796875,303.11749267578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.2944190139653429e-21,-6.4720955746976975e-22,-6.472095069826715e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17706180,298.6900939941406,303.1499938964844,285.1499938964844,0.0,-0.0,287.26251220703125,0.0,0.0,0.0001162630214821,298.7580871582031,303.1499938964844,285.1499938964844,0.0,-0.0,287.25787353515625,0.0,0.0,0.0001224306033691,298.9840087890625,303.1499938964844,285.1499938964844,0.0,-0.0,287.26373291015625,0.0,0.0,9.042677993420511e-05,298.6063232421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.2591857910156,0.0,0.0,0.0001224305742653,298.35699462890625,303.1499938964844,285.1499938964844,0.0,-0.0,287.2621154785156,0.0,0.0,0.0005807551788166,287.01251220703125,294.1499938964844,300.56610107421875,297.3352966308594,300.7613525390625,300.5975646972656,286.8661193847656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012387769529595,2.8313330346918533e-08,0.0012387486640363,-0.0730057209730148,0.0,0.0,0.0,-0.0190860573202371,60.0,24.8357048034668,0.0,-1.0462748889494833e-07,0.0,281.0661315917969,283.8674011230469,300.94091796875,303.11749267578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.2944190139653429e-21,-6.4720955746976975e-22,-6.472095069826715e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17706240,298.6900939941406,303.1499938964844,285.1499938964844,0.0,-0.0,287.26251220703125,0.0,0.0,0.0001162630214821,298.7580871582031,303.1499938964844,285.1499938964844,0.0,-0.0,287.25787353515625,0.0,0.0,0.0001224306033691,298.9840087890625,303.1499938964844,285.1499938964844,0.0,-0.0,287.26373291015625,0.0,0.0,9.042677993420511e-05,298.6063232421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.2591857910156,0.0,0.0,0.0001224305742653,298.35699462890625,303.1499938964844,285.1499938964844,0.0,-0.0,287.2621154785156,0.0,0.0,0.0005807551788166,287.01251220703125,294.1499938964844,300.56610107421875,297.3352966308594,300.7613525390625,300.5975646972656,286.8661193847656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012387769529595,2.8313330346918533e-08,0.0012387486640363,-0.0730057209730148,0.0,0.0,0.0,-0.0190860573202371,60.0,24.8357048034668,0.0,-1.0462748889494833e-07,0.0,281.0661315917969,283.8674011230469,300.94091796875,303.11749267578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.2944190139653429e-21,-6.4720955746976975e-22,-6.472095069826715e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17706300,298.689697265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.2568359375,0.0,0.0,0.0001162558037322,298.75714111328125,303.1499938964844,285.1499938964844,0.0,-0.0,287.2522277832031,0.0,0.0,0.0001224229927174,298.9832763671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.258056640625,0.0,0.0,9.042116289492697e-05,298.6059265136719,303.1499938964844,285.1499938964844,0.0,-0.0,287.2535095214844,0.0,0.0,0.0001224229636136,298.3568420410156,303.1499938964844,285.1499938964844,0.0,-0.0,287.2564392089844,0.0,0.0,0.0005807191482745,287.00714111328125,294.1499938964844,300.5431823730469,297.34259033203125,300.75830078125,300.5751647949219,286.8752136230469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012386995367705,2.83058092520605e-08,0.0012386712478473,-0.0729861781001091,0.0,0.0,0.0,-0.0190822631120681,60.0,24.833829879760746,0.0,-1.046144717520292e-07,0.0,281.0661315917969,283.8674011230469,300.94091796875,303.11749267578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.2944190139653429e-21,-6.4720955746976975e-22,-6.472095069826715e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17706360,298.6893005371094,303.1499938964844,285.1499938964844,0.0,-0.0,287.251220703125,0.0,0.0,0.0001162483822554,298.75616455078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.24664306640625,0.0,0.0,0.0001224151928909,298.9825439453125,303.1499938964844,285.1499938964844,0.0,-0.0,287.25244140625,0.0,0.0,9.041539306053892e-05,298.60552978515625,303.1499938964844,285.1499938964844,0.0,-0.0,287.2479248046875,0.0,0.0,0.000122415163787,298.35662841796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.2508239746094,0.0,0.0,0.0005806821282021,287.0018920898437,294.1499938964844,300.5200500488281,297.3499450683594,300.7550354003906,300.55255126953125,286.8843078613281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012386203743517,2.8298087428879626e-08,0.0012385920854285,-0.0729661136865615,0.0,0.0,0.0,-0.0190783683210611,60.0,24.83214569091797,0.0,-1.0460110644316957e-07,0.0,281.0661315917969,283.8674011230469,300.94091796875,303.11749267578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.2944190139653429e-21,-6.4720955746976975e-22,-6.472095069826715e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17706420,298.6884765625,303.1499938964844,285.1499938964844,0.0,-0.0,287.2401733398437,0.0,0.0,0.0001162331100204,298.7541809082031,303.1499938964844,285.1499938964844,0.0,-0.0,287.23565673828125,0.0,0.0,0.0001223990984726,298.98101806640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.2413635253906,0.0,0.0,9.040351869771256e-05,298.6047058105469,303.1499938964844,285.1499938964844,0.0,-0.0,287.2369079589844,0.0,0.0,0.0001223990693688,298.3562316894531,303.1499938964844,285.1499938964844,0.0,-0.0,287.2397766113281,0.0,0.0,0.0005806058761663,286.9915466308594,294.1499938964844,300.4731750488281,297.3646240234375,300.748046875,300.5068664550781,286.9024658203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012384577421471,2.8282183706096475e-08,0.0012384294532239,-0.0729247853159904,0.0,0.0,0.0,-0.0190703477710485,60.0,24.82901954650879,0.0,-1.0457358001758621e-07,0.0,281.0661315917969,283.8674011230469,300.94091796875,303.11749267578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.2944190139653429e-21,-6.4720955746976975e-22,-6.472095069826715e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17706480,298.6884765625,303.1499938964844,285.1499938964844,0.0,-0.0,287.2401733398437,0.0,0.0,0.0001162331100204,298.7541809082031,303.1499938964844,285.1499938964844,0.0,-0.0,287.23565673828125,0.0,0.0,0.0001223990984726,298.98101806640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.2413635253906,0.0,0.0,9.040351869771256e-05,298.6047058105469,303.1499938964844,285.1499938964844,0.0,-0.0,287.2369079589844,0.0,0.0,0.0001223990693688,298.3562316894531,303.1499938964844,285.1499938964844,0.0,-0.0,287.2397766113281,0.0,0.0,0.0005806058761663,286.9915466308594,294.1499938964844,300.4731750488281,297.3646240234375,300.748046875,300.5068664550781,286.9024658203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012384577421471,2.8282183706096475e-08,0.0012384294532239,-0.0729247853159904,0.0,0.0,0.0,-0.0190703477710485,60.0,24.82901954650879,0.0,-1.0457358001758621e-07,0.0,281.0661315917969,283.8674011230469,300.94091796875,303.11749267578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.2944190139653429e-21,-6.4720955746976975e-22,-6.472095069826715e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17706540,298.68756103515625,303.1499938964844,285.1499938964844,0.0,-0.0,287.2294616699219,0.0,0.0,0.0001162174012279,298.7521057128906,303.1499938964844,285.1499938964844,0.0,-0.0,287.2250061035156,0.0,0.0,0.000122382552945,298.9794616699219,303.1499938964844,285.1499938964844,0.0,-0.0,287.2306213378906,0.0,0.0,9.039129508892074e-05,298.60382080078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.22625732421875,0.0,0.0,0.0001223825238412,298.3558044433594,303.1499938964844,285.1499938964844,0.0,-0.0,287.2290954589844,0.0,0.0,0.0005805274122394,286.9817199707031,294.1499938964844,300.42578125,297.37908935546875,300.73992919921875,300.4604187011719,286.92059326171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012382901040837,2.8265821683248763e-08,0.0012382618151605,-0.0728822723031044,0.0,0.0,0.0,-0.0190620962530374,60.0,24.825761795043945,0.0,-1.0454527199499353e-07,0.0,281.0661315917969,283.8674011230469,300.94091796875,303.11749267578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.2944190139653429e-21,-6.4720955746976975e-22,-6.472095069826715e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17706600,298.68756103515625,303.1499938964844,285.1499938964844,0.0,-0.0,287.2294616699219,0.0,0.0,0.0001162174012279,298.7521057128906,303.1499938964844,285.1499938964844,0.0,-0.0,287.2250061035156,0.0,0.0,0.000122382552945,298.9794616699219,303.1499938964844,285.1499938964844,0.0,-0.0,287.2306213378906,0.0,0.0,9.039129508892074e-05,298.60382080078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.22625732421875,0.0,0.0,0.0001223825238412,298.3558044433594,303.1499938964844,285.1499938964844,0.0,-0.0,287.2290954589844,0.0,0.0,0.0005805274122394,286.9817199707031,294.1499938964844,300.42578125,297.37908935546875,300.73992919921875,300.4604187011719,286.92059326171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012382901040837,2.8265821683248763e-08,0.0012382618151605,-0.0728822723031044,0.0,0.0,0.0,-0.0190620962530374,60.0,24.825761795043945,0.0,-1.0454527199499353e-07,0.0,281.0661315917969,283.8674011230469,300.94091796875,303.11749267578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.2944190139653429e-21,-6.4720955746976975e-22,-6.472095069826715e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17706660,298.6866455078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.2190856933594,0.0,0.0,0.0001162017942988,298.7499694824219,303.1499938964844,285.1499938964844,0.0,-0.0,287.2147216796875,0.0,0.0,0.0001223661238327,298.97784423828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.2202453613281,0.0,0.0,9.037915879162028e-05,298.6029052734375,303.1499938964844,285.1499938964844,0.0,-0.0,287.2159423828125,0.0,0.0,0.0001223660947289,298.3553161621094,303.1499938964844,285.1499938964844,0.0,-0.0,287.2187194824219,0.0,0.0,0.0005804495303891,286.97235107421875,294.1499938964844,300.378173828125,297.3930969238281,300.7308654785156,300.4136657714844,286.9386901855469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012381236301735,2.8249576899952444e-08,0.0012380953412503,-0.0728400647640228,0.0,0.0,0.0,-0.0190539043396711,60.0,24.821706771850582,0.0,-1.0451717002979425e-07,0.0,281.0661315917969,283.8674011230469,300.94091796875,303.11749267578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.2944190139653429e-21,-6.4720955746976975e-22,-6.472095069826715e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17706720,298.6866455078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.2190856933594,0.0,0.0,0.0001162017942988,298.7499694824219,303.1499938964844,285.1499938964844,0.0,-0.0,287.2147216796875,0.0,0.0,0.0001223661238327,298.97784423828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.2202453613281,0.0,0.0,9.037915879162028e-05,298.6029052734375,303.1499938964844,285.1499938964844,0.0,-0.0,287.2159423828125,0.0,0.0,0.0001223660947289,298.3553161621094,303.1499938964844,285.1499938964844,0.0,-0.0,287.2187194824219,0.0,0.0,0.0005804495303891,286.97235107421875,294.1499938964844,300.378173828125,297.3930969238281,300.7308654785156,300.4136657714844,286.9386901855469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012381236301735,2.8249576899952444e-08,0.0012380953412503,-0.0728400647640228,0.0,0.0,0.0,-0.0190539043396711,60.0,24.821706771850582,0.0,-1.0451717002979425e-07,0.0,281.0661315917969,283.8674011230469,300.94091796875,303.11749267578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.2944190139653429e-21,-6.4720955746976975e-22,-6.472095069826715e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17706780,298.6856689453125,303.1499938964844,285.1499938964844,0.0,-0.0,287.2090148925781,0.0,0.0,0.0001161866821348,298.7477722167969,303.1499938964844,285.1499938964844,0.0,-0.0,287.2046813964844,0.0,0.0,0.0001223502185894,298.9762268066406,303.1499938964844,285.1499938964844,0.0,-0.0,287.21014404296875,0.0,0.0,9.036740812007338e-05,298.6019287109375,303.1499938964844,285.1499938964844,0.0,-0.0,287.2059020996094,0.0,0.0,0.0001223501894855,298.35479736328125,303.1499938964844,285.1499938964844,0.0,-0.0,287.2086486816406,0.0,0.0,0.0005803740350529,286.9633178710937,294.1499938964844,300.3305969238281,297.4063720703125,300.7210388183594,300.3668518066406,286.956787109375,0.0,0.0,0.0,0.0,1.0,1.0,-0.001237962511368,2.8233843707425883e-08,0.0012379342224448,-0.0727991834282875,0.0,0.0,0.0,-0.0190459694713354,60.0,24.816547393798828,0.0,-1.0448994913758725e-07,0.0,281.0661315917969,283.8674011230469,300.94091796875,303.11749267578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.2944190139653429e-21,-6.4720955746976975e-22,-6.472095069826715e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17706840,298.6856689453125,303.1499938964844,285.1499938964844,0.0,-0.0,287.2090148925781,0.0,0.0,0.0001161866821348,298.7477722167969,303.1499938964844,285.1499938964844,0.0,-0.0,287.2046813964844,0.0,0.0,0.0001223502185894,298.9762268066406,303.1499938964844,285.1499938964844,0.0,-0.0,287.21014404296875,0.0,0.0,9.036740812007338e-05,298.6019287109375,303.1499938964844,285.1499938964844,0.0,-0.0,287.2059020996094,0.0,0.0,0.0001223501894855,298.35479736328125,303.1499938964844,285.1499938964844,0.0,-0.0,287.2086486816406,0.0,0.0,0.0005803740350529,286.9633178710937,294.1499938964844,300.3305969238281,297.4063720703125,300.7210388183594,300.3668518066406,286.956787109375,0.0,0.0,0.0,0.0,1.0,1.0,-0.001237962511368,2.8233843707425883e-08,0.0012379342224448,-0.0727991834282875,0.0,0.0,0.0,-0.0190459694713354,60.0,24.816547393798828,0.0,-1.0448994913758725e-07,0.0,281.0661315917969,283.8674011230469,300.94091796875,303.11749267578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.2944190139653429e-21,-6.4720955746976975e-22,-6.472095069826715e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17706900,298.6851806640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.2040405273437,0.0,0.0,0.0001161793843493,298.7466735839844,303.1499938964844,285.1499938964844,0.0,-0.0,287.19976806640625,0.0,0.0,0.0001223425206262,298.97540283203125,303.1499938964844,285.1499938964844,0.0,-0.0,287.2051696777344,0.0,0.0,9.036173287313432e-05,298.6014404296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.2009582519531,0.0,0.0,0.0001223424915224,298.35455322265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.20367431640625,0.0,0.0,0.0005803375970572,286.9589233398437,294.1499938964844,300.30694580078125,297.4126892089844,300.71588134765625,300.343505859375,286.9658203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012378848623484,2.8226242676510093e-08,0.0012378565734252,-0.072779431939125,0.0,0.0,0.0,-0.0190421380102634,60.0,24.813405990600582,0.0,-1.0447680409697568e-07,0.0,281.0661315917969,283.8674011230469,300.94091796875,303.11749267578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.2944190139653429e-21,-6.4720955746976975e-22,-6.472095069826715e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17706960,298.6846923828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.1991271972656,0.0,0.0,0.0001161722830147,298.7455444335937,303.1499938964844,285.1499938964844,0.0,-0.0,287.19488525390625,0.0,0.0,0.0001223350409418,298.9745788574219,303.1499938964844,285.1499938964844,0.0,-0.0,287.20025634765625,0.0,0.0,9.035621042130516e-05,298.6009216308594,303.1499938964844,285.1499938964844,0.0,-0.0,287.1960754394531,0.0,0.0,0.000122335011838,298.3542785644531,303.1499938964844,285.1499938964844,0.0,-0.0,287.1987609863281,0.0,0.0,0.0005803021485917,286.9546203613281,294.1499938964844,300.28338623046875,297.418701171875,300.7105712890625,300.3201904296875,286.974853515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012378091923892,2.8218847702987666e-08,0.001237780903466,-0.0727602168917656,0.0,0.0,0.0,-0.0190384089946746,60.0,24.80988121032715,0.0,-1.04464014327732e-07,0.0,281.0661315917969,283.8674011230469,300.94091796875,303.11749267578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.2944190139653429e-21,-6.4720955746976975e-22,-6.472095069826715e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17707020,298.68365478515625,303.1499938964844,285.1499938964844,0.0,-0.0,287.1894226074219,0.0,0.0,0.0001161587424576,298.7433166503906,303.1499938964844,285.1499938964844,0.0,-0.0,287.18524169921875,0.0,0.0,0.0001223207946168,298.9729309082031,303.1499938964844,285.1499938964844,0.0,-0.0,287.1905212402344,0.0,0.0,9.03456748346798e-05,298.59991455078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.1864318847656,0.0,0.0,0.0001223207655129,298.3537292480469,303.1499938964844,285.1499938964844,0.0,-0.0,287.1890869140625,0.0,0.0,0.0005802345694974,286.94610595703125,294.1499938964844,300.2368469238281,297.4298400878906,300.6996765136719,300.2737731933594,286.9928894042969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012376644881442,2.8204750535110186e-08,0.001237636199221,-0.0727235823869705,0.0,0.0,0.0,-0.0190312974154949,60.0,24.80172538757324,0.0,-1.0443963560646809e-07,0.0,281.0661315917969,283.8674011230469,300.94091796875,303.11749267578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.2944190139653429e-21,-6.4720955746976975e-22,-6.472095069826715e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17707080,298.68365478515625,303.1499938964844,285.1499938964844,0.0,-0.0,287.1894226074219,0.0,0.0,0.0001161587424576,298.7433166503906,303.1499938964844,285.1499938964844,0.0,-0.0,287.18524169921875,0.0,0.0,0.0001223207946168,298.9729309082031,303.1499938964844,285.1499938964844,0.0,-0.0,287.1905212402344,0.0,0.0,9.03456748346798e-05,298.59991455078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.1864318847656,0.0,0.0,0.0001223207655129,298.3537292480469,303.1499938964844,285.1499938964844,0.0,-0.0,287.1890869140625,0.0,0.0,0.0005802345694974,286.94610595703125,294.1499938964844,300.2368469238281,297.4298400878906,300.6996765136719,300.2737731933594,286.9928894042969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012376644881442,2.8204750535110186e-08,0.001237636199221,-0.0727235823869705,0.0,0.0,0.0,-0.0190312974154949,60.0,24.80172538757324,0.0,-1.0443963560646809e-07,0.0,281.0661315917969,283.8674011230469,300.94091796875,303.11749267578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.2944190139653429e-21,-6.4720955746976975e-22,-6.472095069826715e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17707140,298.6826477050781,303.1499938964844,285.1499938964844,0.0,-0.0,287.17999267578125,0.0,0.0,0.0001161470499937,298.7410583496094,303.1499938964844,285.1499938964844,0.0,-0.0,287.1758728027344,0.0,0.0,0.0001223084836965,298.97125244140625,303.1499938964844,285.1499938964844,0.0,-0.0,287.1810913085937,0.0,0.0,9.03365871636197e-05,298.598876953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.1770324707031,0.0,0.0,0.0001223084545927,298.3531799316406,303.1499938964844,285.1499938964844,0.0,-0.0,287.1796569824219,0.0,0.0,0.0005801761872135,286.9379577636719,294.1499938964844,300.1911926269531,297.4395751953125,300.6880798339844,300.22802734375,287.01092529296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012375396909192,2.819257183261925e-08,0.001237511401996,-0.0726919397711753,0.0,0.0,0.0,-0.0190251544117927,60.0,24.79044914245605,0.0,-1.0441857511978014e-07,0.0,281.0661315917969,283.8674011230469,300.94091796875,303.11749267578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.2944190139653429e-21,-6.4720955746976975e-22,-6.472095069826715e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17707200,298.6826477050781,303.1499938964844,285.1499938964844,0.0,-0.0,287.17999267578125,0.0,0.0,0.0001161470499937,298.7410583496094,303.1499938964844,285.1499938964844,0.0,-0.0,287.1758728027344,0.0,0.0,0.0001223084836965,298.97125244140625,303.1499938964844,285.1499938964844,0.0,-0.0,287.1810913085937,0.0,0.0,9.03365871636197e-05,298.598876953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.1770324707031,0.0,0.0,0.0001223084545927,298.3531799316406,303.1499938964844,285.1499938964844,0.0,-0.0,287.1796569824219,0.0,0.0,0.0005801761872135,286.9379577636719,294.1499938964844,300.1911926269531,297.4395751953125,300.6880798339844,300.22802734375,287.01092529296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012375396909192,2.819257183261925e-08,0.001237511401996,-0.0726919397711753,0.0,0.0,0.0,-0.0190251544117927,60.0,24.79044914245605,0.0,-1.0441857511978014e-07,0.0,281.0661315917969,283.8674011230469,300.94091796875,303.11749267578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.2944190139653429e-21,-6.4720955746976975e-22,-6.472095069826715e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17707260,298.6815795898437,303.1499938964844,285.1499938964844,0.0,-0.0,287.1708068847656,0.0,0.0,0.0001161374384537,298.73883056640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.166748046875,0.0,0.0,0.0001222983555635,298.96954345703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.171875,0.0,0.0,9.032910747919232e-05,298.5978088378906,303.1499938964844,285.1499938964844,0.0,-0.0,287.1679077148437,0.0,0.0,0.0001222983264597,298.35260009765625,303.1499938964844,285.1499938964844,0.0,-0.0,287.17047119140625,0.0,0.0,0.0005801282241009,286.9301452636719,294.1499938964844,300.14678955078125,297.4476928710937,300.6758728027344,300.18316650390625,287.0289611816406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012374370126053,2.8182556732758712e-08,0.0012374088400974,-0.0726659148931503,0.0,0.0,0.0,-0.0190201047807931,60.0,24.775972366333008,0.0,-1.0440125919330968e-07,0.0,281.0661315917969,283.8674011230469,300.94091796875,303.11749267578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.2944190139653429e-21,-6.4720955746976975e-22,-6.472095069826715e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17707320,298.6815795898437,303.1499938964844,285.1499938964844,0.0,-0.0,287.1708068847656,0.0,0.0,0.0001161374384537,298.73883056640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.166748046875,0.0,0.0,0.0001222983555635,298.96954345703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.171875,0.0,0.0,9.032910747919232e-05,298.5978088378906,303.1499938964844,285.1499938964844,0.0,-0.0,287.1679077148437,0.0,0.0,0.0001222983264597,298.35260009765625,303.1499938964844,285.1499938964844,0.0,-0.0,287.17047119140625,0.0,0.0,0.0005801282241009,286.9301452636719,294.1499938964844,300.14678955078125,297.4476928710937,300.6758728027344,300.18316650390625,287.0289611816406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012374370126053,2.8182556732758712e-08,0.0012374088400974,-0.0726659148931503,0.0,0.0,0.0,-0.0190201047807931,60.0,24.775972366333008,0.0,-1.0440125919330968e-07,0.0,281.0661315917969,283.8674011230469,300.94091796875,303.11749267578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.2944190139653429e-21,-6.4720955746976975e-22,-6.472095069826715e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17707380,298.6805114746094,303.1499938964844,285.1499938964844,0.0,-0.0,287.1618957519531,0.0,0.0,0.0001161304171546,298.736572265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.15789794921875,0.0,0.0,0.0001222909631906,298.96783447265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.1629333496094,0.0,0.0,9.032364323502406e-05,298.5967102050781,303.1499938964844,285.1499938964844,0.0,-0.0,287.1590270996094,0.0,0.0,0.0001222909340867,298.3520202636719,303.1499938964844,285.1499938964844,0.0,-0.0,287.1615600585937,0.0,0.0,0.000580093183089,286.92266845703125,294.1499938964844,300.1038818359375,297.4539794921875,300.6630859375,300.1395263671875,287.0469665527344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012373620411381,2.8175234589866704e-08,0.0012373338686302,-0.0726468861103057,0.0,0.0,0.0,-0.0190164111554622,60.0,24.75773811340332,0.0,-1.0438859732175845e-07,0.0,281.0661315917969,283.8674011230469,300.94091796875,303.11749267578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.2944190139653429e-21,-6.4720955746976975e-22,-6.472095069826715e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17707440,298.6805114746094,303.1499938964844,285.1499938964844,0.0,-0.0,287.1618957519531,0.0,0.0,0.0001161304171546,298.736572265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.15789794921875,0.0,0.0,0.0001222909631906,298.96783447265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.1629333496094,0.0,0.0,9.032364323502406e-05,298.5967102050781,303.1499938964844,285.1499938964844,0.0,-0.0,287.1590270996094,0.0,0.0,0.0001222909340867,298.3520202636719,303.1499938964844,285.1499938964844,0.0,-0.0,287.1615600585937,0.0,0.0,0.000580093183089,286.92266845703125,294.1499938964844,300.1038818359375,297.4539794921875,300.6630859375,300.1395263671875,287.0469665527344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012373620411381,2.8175234589866704e-08,0.0012373338686302,-0.0726468861103057,0.0,0.0,0.0,-0.0190164111554622,60.0,24.75773811340332,0.0,-1.0438859732175845e-07,0.0,281.0661315917969,283.8674011230469,300.94091796875,303.11749267578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.2944190139653429e-21,-6.4720955746976975e-22,-6.472095069826715e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17707500,298.6799621582031,303.1499938964844,285.1499938964844,0.0,-0.0,287.1575622558594,0.0,0.0,0.0001161283216788,298.7354736328125,303.1499938964844,285.1499938964844,0.0,-0.0,287.1535949707031,0.0,0.0,0.0001222887512994,298.96697998046875,303.1499938964844,285.1499938964844,0.0,-0.0,287.1585998535156,0.0,0.0,9.032201342051847e-05,298.59619140625,303.1499938964844,285.1499938964844,0.0,-0.0,287.1546936035156,0.0,0.0,0.0001222887221956,298.3517150878906,303.1499938964844,285.1499938964844,0.0,-0.0,287.1572265625,0.0,0.0,0.00058008270571,286.9190979003906,294.1499938964844,300.0830993652344,297.45635986328125,300.6564025878906,300.1184387207031,287.05596923828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012373399222269,2.8173044341883724e-08,0.001237311749719,-0.0726411938667297,0.0,0.0,0.0,-0.0190153084695339,60.0,24.74658203125,0.0,-1.0438481012897682e-07,0.0,281.0661315917969,283.8674011230469,300.94091796875,303.11749267578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.2944190139653429e-21,-6.4720955746976975e-22,-6.472095069826715e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17707560,298.6794128417969,303.1499938964844,285.1499938964844,0.0,-0.0,287.1532592773437,0.0,0.0,0.0001161268228315,298.734375,303.1499938964844,285.1499938964844,0.0,-0.0,287.1493225097656,0.0,0.0,0.0001222871651407,298.96612548828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.154296875,0.0,0.0,9.032084926730022e-05,298.5956420898437,303.1499938964844,285.1499938964844,0.0,-0.0,287.15045166015625,0.0,0.0,0.0001222871360369,298.3514099121094,303.1499938964844,285.1499938964844,0.0,-0.0,287.1529541015625,0.0,0.0,0.0005800752551294,286.91558837890625,294.1499938964844,300.06280517578125,297.4582214355469,300.6496276855469,300.09765625,287.06494140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012373239733278,2.8171475818794534e-08,0.0012372958008199,-0.0726371183991432,0.0,0.0,0.0,-0.0190145187079906,60.0,24.7346134185791,0.0,-1.0438209585572625e-07,0.0,281.0661315917969,283.8674011230469,300.94091796875,303.11749267578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.2944190139653429e-21,-6.4720955746976975e-22,-6.472095069826715e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17707620,298.6783447265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.14483642578125,0.0,0.0,0.0001161256877821,298.732177734375,303.1499938964844,285.1499938964844,0.0,-0.0,287.1409606933594,0.0,0.0,0.0001222859718836,298.9643859863281,303.1499938964844,285.1499938964844,0.0,-0.0,287.1458435058594,0.0,0.0,9.03199688764289e-05,298.59454345703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.1420593261719,0.0,0.0,0.0001222859573317,298.350830078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.1445007324219,0.0,0.0,0.0005800696089863,286.9087219238281,294.1499938964844,300.0238037109375,297.4602355957031,300.6358642578125,300.0570373535156,287.0829162597656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012373111676424,2.8170280330641617e-08,0.0012372829951345,-0.0726340189576149,0.0,0.0,0.0,-0.0190139133483171,60.0,24.7083683013916,0.0,-1.0438003528179253e-07,0.0,281.0661315917969,283.8674011230469,300.94091796875,303.11749267578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.2944190139653429e-21,-6.4720955746976975e-22,-6.472095069826715e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17707680,298.6783447265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.14483642578125,0.0,0.0,0.0001161256877821,298.732177734375,303.1499938964844,285.1499938964844,0.0,-0.0,287.1409606933594,0.0,0.0,0.0001222859718836,298.9643859863281,303.1499938964844,285.1499938964844,0.0,-0.0,287.1458435058594,0.0,0.0,9.03199688764289e-05,298.59454345703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.1420593261719,0.0,0.0,0.0001222859573317,298.350830078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.1445007324219,0.0,0.0,0.0005800696089863,286.9087219238281,294.1499938964844,300.0238037109375,297.4602355957031,300.6358642578125,300.0570373535156,287.0829162597656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012373111676424,2.8170280330641617e-08,0.0012372829951345,-0.0726340189576149,0.0,0.0,0.0,-0.0190139133483171,60.0,24.7083683013916,0.0,-1.0438003528179253e-07,0.0,281.0661315917969,283.8674011230469,300.94091796875,303.11749267578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.2944190139653429e-21,-6.4720955746976975e-22,-6.472095069826715e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17707740,298.67724609375,303.1499938964844,285.1499938964844,0.0,-0.0,287.13671875,0.0,0.0,0.0001161293694167,298.73004150390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.13287353515625,0.0,0.0,0.000122289857245,298.9626770019531,303.1499938964844,285.1499938964844,0.0,-0.0,287.1377258300781,0.0,0.0,9.032282832777128e-05,298.59344482421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.13397216796875,0.0,0.0,0.0001222898281412,298.3502502441406,303.1499938964844,285.1499938964844,0.0,-0.0,287.1363830566406,0.0,0.0,0.0005800880608148,286.9022827148437,294.1499938964844,299.9871826171875,297.4598083496094,300.6215515136719,300.0189819335937,287.1008605957031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012373501667752,2.8174087063348452e-08,0.0012373219942674,-0.072643905878067,0.0,0.0,0.0,-0.0190158318728208,60.0,24.67570686340332,0.0,-1.0438661490752565e-07,0.0,281.0661315917969,283.8674011230469,300.94091796875,303.11749267578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.2944190139653429e-21,-6.4720955746976975e-22,-6.472095069826715e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17707800,298.67724609375,303.1499938964844,285.1499938964844,0.0,-0.0,287.13671875,0.0,0.0,0.0001161293694167,298.73004150390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.13287353515625,0.0,0.0,0.000122289857245,298.9626770019531,303.1499938964844,285.1499938964844,0.0,-0.0,287.1377258300781,0.0,0.0,9.032282832777128e-05,298.59344482421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.13397216796875,0.0,0.0,0.0001222898281412,298.3502502441406,303.1499938964844,285.1499938964844,0.0,-0.0,287.1363830566406,0.0,0.0,0.0005800880608148,286.9022827148437,294.1499938964844,299.9871826171875,297.4598083496094,300.6215515136719,300.0189819335937,287.1008605957031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012373501667752,2.8174087063348452e-08,0.0012373219942674,-0.072643905878067,0.0,0.0,0.0,-0.0190158318728208,60.0,24.67570686340332,0.0,-1.0438661490752565e-07,0.0,281.0661315917969,283.8674011230469,300.94091796875,303.11749267578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.2944190139653429e-21,-6.4720955746976975e-22,-6.472095069826715e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17707860,298.6761779785156,303.1499938964844,285.1499938964844,0.0,-0.0,287.1288146972656,0.0,0.0,0.0001161368854809,298.7279663085937,303.1499938964844,285.1499938964844,0.0,-0.0,287.1250305175781,0.0,0.0,0.0001222977734869,298.9609680175781,303.1499938964844,285.1499938964844,0.0,-0.0,287.1297912597656,0.0,0.0,9.032867819769308e-05,298.59234619140625,303.1499938964844,285.1499938964844,0.0,-0.0,287.1260986328125,0.0,0.0,0.0001222977443831,298.34967041015625,303.1499938964844,285.1499938964844,0.0,-0.0,287.12847900390625,0.0,0.0,0.0005801256629638,286.8961181640625,294.1499938964844,299.9532470703125,297.45672607421875,300.6069030761719,299.98309326171875,287.1188049316406,0.0,0.0,0.0,0.0,1.0,1.0,-0.001237430027686,2.8181888822587098e-08,0.0012374018551781,-0.0726641789078712,0.0,0.0,0.0,-0.019019765779376,60.0,24.638097763061523,0.0,-1.044001010086504e-07,0.0,281.0661315917969,283.8674011230469,300.94091796875,303.11749267578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.2944190139653429e-21,-6.4720955746976975e-22,-6.472095069826715e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17707920,298.6761779785156,303.1499938964844,285.1499938964844,0.0,-0.0,287.1288146972656,0.0,0.0,0.0001161368854809,298.7279663085937,303.1499938964844,285.1499938964844,0.0,-0.0,287.1250305175781,0.0,0.0,0.0001222977734869,298.9609680175781,303.1499938964844,285.1499938964844,0.0,-0.0,287.1297912597656,0.0,0.0,9.032867819769308e-05,298.59234619140625,303.1499938964844,285.1499938964844,0.0,-0.0,287.1260986328125,0.0,0.0,0.0001222977443831,298.34967041015625,303.1499938964844,285.1499938964844,0.0,-0.0,287.12847900390625,0.0,0.0,0.0005801256629638,286.8961181640625,294.1499938964844,299.9532470703125,297.45672607421875,300.6069030761719,299.98309326171875,287.1188049316406,0.0,0.0,0.0,0.0,1.0,1.0,-0.001237430027686,2.8181888822587098e-08,0.0012374018551781,-0.0726641789078712,0.0,0.0,0.0,-0.019019765779376,60.0,24.638097763061523,0.0,-1.044001010086504e-07,0.0,281.0661315917969,283.8674011230469,300.94091796875,303.11749267578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.2944190139653429e-21,-6.4720955746976975e-22,-6.472095069826715e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17707980,298.67510986328125,303.1499938964844,285.1499938964844,0.0,-0.0,287.1211853027344,0.0,0.0,0.0001161495893029,298.7259826660156,303.1499938964844,285.1499938964844,0.0,-0.0,287.11749267578125,0.0,0.0,0.000122311146697,298.9592590332031,303.1499938964844,285.1499938964844,0.0,-0.0,287.1221618652344,0.0,0.0,9.033855894813314e-05,298.5912780761719,303.1499938964844,285.1499938964844,0.0,-0.0,287.1185302734375,0.0,0.0,0.0001223111175931,298.3490905761719,303.1499938964844,285.1499938964844,0.0,-0.0,287.1208801269531,0.0,0.0,0.0005801891093142,286.89031982421875,294.1499938964844,299.9222412109375,297.4508361816406,300.5919494628906,299.9501647949219,287.1367492675781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012375651858747,2.8195074719405972e-08,0.0012375370133668,-0.0726984441280365,0.0,0.0,0.0,-0.0190264172852039,60.0,24.593759536743164,0.0,-1.0442290232504092e-07,0.0,281.0661315917969,283.8674011230469,300.94091796875,303.11749267578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.2944190139653429e-21,-6.4720955746976975e-22,-6.472095069826715e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17708040,298.67510986328125,303.1499938964844,285.1499938964844,0.0,-0.0,287.1211853027344,0.0,0.0,0.0001161495893029,298.7259826660156,303.1499938964844,285.1499938964844,0.0,-0.0,287.11749267578125,0.0,0.0,0.000122311146697,298.9592590332031,303.1499938964844,285.1499938964844,0.0,-0.0,287.1221618652344,0.0,0.0,9.033855894813314e-05,298.5912780761719,303.1499938964844,285.1499938964844,0.0,-0.0,287.1185302734375,0.0,0.0,0.0001223111175931,298.3490905761719,303.1499938964844,285.1499938964844,0.0,-0.0,287.1208801269531,0.0,0.0,0.0005801891093142,286.89031982421875,294.1499938964844,299.9222412109375,297.4508361816406,300.5919494628906,299.9501647949219,287.1367492675781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012375651858747,2.8195074719405972e-08,0.0012375370133668,-0.0726984441280365,0.0,0.0,0.0,-0.0190264172852039,60.0,24.593759536743164,0.0,-1.0442290232504092e-07,0.0,281.0661315917969,283.8674011230469,300.94091796875,303.11749267578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.2944190139653429e-21,-6.4720955746976975e-22,-6.472095069826715e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17708100,298.674560546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.11749267578125,0.0,0.0,0.0001161582476925,298.7250366210937,303.1499938964844,285.1499938964844,0.0,-0.0,287.11383056640625,0.0,0.0,0.0001223202561959,298.9584350585937,303.1499938964844,285.1499938964844,0.0,-0.0,287.11846923828125,0.0,0.0,9.034528920892626e-05,298.5907287597656,303.1499938964844,285.1499938964844,0.0,-0.0,287.1148681640625,0.0,0.0,0.0001223202270921,298.34881591796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.1171875,0.0,0.0,0.0005802323576062,286.8875732421875,294.1499938964844,299.907958984375,297.44677734375,300.5843505859375,299.9350891113281,287.14569091796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012376578524708,2.820407019044069e-08,0.0012376296799629,-0.072721816599369,0.0,0.0,0.0,-0.0190309565514326,60.0,24.568572998046875,0.0,-1.0443845610552672e-07,0.0,281.0661315917969,283.8674011230469,300.94091796875,303.11749267578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.2944190139653429e-21,-6.4720955746976975e-22,-6.472095069826715e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
