time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17708160,298.6740417480469,303.1499938964844,285.1499938964844,0.0,-0.0,287.1138610839844,0.0,0.0,0.0001161678519565,298.72412109375,303.1499938964844,285.1499938964844,0.0,-0.0,287.1101989746094,0.0,0.0,0.000122330369777,298.95758056640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.11480712890625,0.0,0.0,9.035276161739604e-05,298.5902099609375,303.1499938964844,285.1499938964844,0.0,-0.0,287.1112365722656,0.0,0.0,0.0001223303552251,298.3485717773437,303.1499938964844,285.1499938964844,0.0,-0.0,287.1135559082031,0.0,0.0,0.0005802803789265,286.8848876953125,294.1499938964844,299.89453125,297.4419250488281,300.57672119140625,299.92059326171875,287.1546325683594,0.0,0.0,0.0,0.0,1.0,1.0,-0.001237760297954,2.8214049763164453e-08,0.0012377320090308,-0.0727477520704269,0.0,0.0,0.0,-0.0190359894186258,60.0,24.54218101501465,0.0,-1.0445571518857832e-07,0.0,281.0661315917969,283.8674011230469,300.94091796875,303.11749267578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.2944190139653429e-21,-6.4720955746976975e-22,-6.472095069826715e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17708220,298.6730041503906,303.1499938964844,285.1499938964844,0.0,-0.0,287.106689453125,0.0,0.0,0.0001161900363513,298.7223205566406,303.1499938964844,285.1499938964844,0.0,-0.0,287.1031188964844,0.0,0.0,0.0001223537401529,298.9559326171875,303.1499938964844,285.1499938964844,0.0,-0.0,287.1076354980469,0.0,0.0,9.037001291289926e-05,298.58917236328125,303.1499938964844,285.1499938964844,0.0,-0.0,287.1041259765625,0.0,0.0,0.000122353711049,298.3480224609375,303.1499938964844,285.1499938964844,0.0,-0.0,287.1063842773437,0.0,0.0,0.0005803912063129,286.8796691894531,294.1499938964844,299.870361328125,297.42974853515625,300.5613708496094,299.8932189941406,287.17254638671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012379956897348,2.8237099769512497e-08,0.0012379674008116,-0.072807639837265,0.0,0.0,0.0,-0.0190476104617118,60.0,24.48591041564941,0.0,-1.0449558374148182e-07,0.0,281.0661315917969,283.8674011230469,300.94091796875,303.11749267578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.2944190139653429e-21,-6.4720955746976975e-22,-6.472095069826715e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17708280,298.6730041503906,303.1499938964844,285.1499938964844,0.0,-0.0,287.106689453125,0.0,0.0,0.0001161900363513,298.7223205566406,303.1499938964844,285.1499938964844,0.0,-0.0,287.1031188964844,0.0,0.0,0.0001223537401529,298.9559326171875,303.1499938964844,285.1499938964844,0.0,-0.0,287.1076354980469,0.0,0.0,9.037001291289926e-05,298.58917236328125,303.1499938964844,285.1499938964844,0.0,-0.0,287.1041259765625,0.0,0.0,0.000122353711049,298.3480224609375,303.1499938964844,285.1499938964844,0.0,-0.0,287.1063842773437,0.0,0.0,0.0005803912063129,286.8796691894531,294.1499938964844,299.870361328125,297.42974853515625,300.5613708496094,299.8932189941406,287.17254638671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012379956897348,2.8237099769512497e-08,0.0012379674008116,-0.072807639837265,0.0,0.0,0.0,-0.0190476104617118,60.0,24.48591041564941,0.0,-1.0449558374148182e-07,0.0,281.0661315917969,283.8674011230469,300.94091796875,303.11749267578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.2944190139653429e-21,-6.4720955746976975e-22,-6.472095069826715e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17708340,298.6719970703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.099853515625,0.0,0.0,0.0001162167900474,298.7206726074219,303.1499938964844,285.1499938964844,0.0,-0.0,287.0963134765625,0.0,0.0,0.0001223819126607,298.95428466796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.1007995605469,0.0,0.0,9.039082942763343e-05,298.5881652832031,303.1499938964844,285.1499938964844,0.0,-0.0,287.0973205566406,0.0,0.0,0.0001223818835569,298.3475341796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.0995788574219,0.0,0.0,0.00058052490931,286.8748779296875,294.1499938964844,299.8500061035156,297.4141540527344,300.54595947265625,299.8704528808594,287.1903991699219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012382806744426,2.82649033067628e-08,0.0012382523855194,-0.0728798881173133,0.0,0.0,0.0,-0.0190616343170404,60.0,24.42011833190918,0.0,-1.0454368037926542e-07,0.0,281.0661315917969,283.8674011230469,300.94091796875,303.11749267578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.2944190139653429e-21,-6.4720955746976975e-22,-6.472095069826715e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17708400,298.6719970703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.099853515625,0.0,0.0,0.0001162167900474,298.7206726074219,303.1499938964844,285.1499938964844,0.0,-0.0,287.0963134765625,0.0,0.0,0.0001223819126607,298.95428466796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.1007995605469,0.0,0.0,9.039082942763343e-05,298.5881652832031,303.1499938964844,285.1499938964844,0.0,-0.0,287.0973205566406,0.0,0.0,0.0001223818835569,298.3475341796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.0995788574219,0.0,0.0,0.00058052490931,286.8748779296875,294.1499938964844,299.8500061035156,297.4141540527344,300.54595947265625,299.8704528808594,287.1903991699219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012382806744426,2.82649033067628e-08,0.0012382523855194,-0.0728798881173133,0.0,0.0,0.0,-0.0190616343170404,60.0,24.42011833190918,0.0,-1.0454368037926542e-07,0.0,281.0661315917969,283.8674011230469,300.94091796875,303.11749267578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.2944190139653429e-21,-6.4720955746976975e-22,-6.472095069826715e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17708460,298.6710205078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.0933532714844,0.0,0.0,0.0001162270273198,298.7191467285156,303.1499938964844,285.1499938964844,0.0,-0.0,287.0898742675781,0.0,0.0,0.0001223926956299,298.95269775390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.0942687988281,0.0,0.0,9.039878932526336e-05,298.5871887207031,303.1499938964844,285.1499938964844,0.0,-0.0,287.0908508300781,0.0,0.0,0.0001223926665261,298.3471069335937,303.1499938964844,285.1499938964844,0.0,-0.0,287.0930480957031,0.0,0.0,0.0005805760738439,286.8704528808594,294.1499938964844,299.8334655761719,297.3971862792969,300.5305480957031,299.8519897460937,287.208251953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012383896391838,2.827553124973292e-08,0.0012383613502606,-0.0729075074195861,0.0,0.0,0.0,-0.0190669931471347,60.0,24.34800910949707,0.0,-1.0456207633069425e-07,0.0,281.0661315917969,283.8674011230469,300.94091796875,303.11749267578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.2944190139653429e-21,-6.4720955746976975e-22,-6.472095069826715e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17708520,298.6710205078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.0933532714844,0.0,0.0,0.0001162270273198,298.7191467285156,303.1499938964844,285.1499938964844,0.0,-0.0,287.0898742675781,0.0,0.0,0.0001223926956299,298.95269775390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.0942687988281,0.0,0.0,9.039878932526336e-05,298.5871887207031,303.1499938964844,285.1499938964844,0.0,-0.0,287.0908508300781,0.0,0.0,0.0001223926665261,298.3471069335937,303.1499938964844,285.1499938964844,0.0,-0.0,287.0930480957031,0.0,0.0,0.0005805760738439,286.8704528808594,294.1499938964844,299.8334655761719,297.3971862792969,300.5305480957031,299.8519897460937,287.208251953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012383896391838,2.827553124973292e-08,0.0012383613502606,-0.0729075074195861,0.0,0.0,0.0,-0.0190669931471347,60.0,24.34800910949707,0.0,-1.0456207633069425e-07,0.0,281.0661315917969,283.8674011230469,300.94091796875,303.11749267578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.2944190139653429e-21,-6.4720955746976975e-22,-6.472095069826715e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17708580,298.6700744628906,303.1499938964844,285.1499938964844,0.0,-0.0,287.08697509765625,0.0,0.0,0.0001162256667157,298.7177124023437,303.1499938964844,285.1499938964844,0.0,-0.0,287.08355712890625,0.0,0.0,0.0001223912549903,298.9511413574219,303.1499938964844,285.1499938964844,0.0,-0.0,287.087890625,0.0,0.0,9.03977343114093e-05,298.58624267578125,303.1499938964844,285.1499938964844,0.0,-0.0,287.0845031738281,0.0,0.0,0.0001223912258865,298.3466796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.0867004394531,0.0,0.0,0.0005805693217553,286.8662109375,294.1499938964844,299.8203430175781,297.3810119628906,300.5152587890625,299.8353576660156,287.22607421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012383782304823,2.8274104835190883e-08,0.0012383499415591,-0.0729037970304489,0.0,0.0,0.0,-0.0190662909299135,60.0,24.27387237548828,0.0,-1.0455959653654645e-07,0.0,281.0661315917969,283.8674011230469,300.94091796875,303.11749267578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.2944190139653429e-21,-6.4720955746976975e-22,-6.472095069826715e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17708640,298.6700744628906,303.1499938964844,285.1499938964844,0.0,-0.0,287.08697509765625,0.0,0.0,0.0001162256667157,298.7177124023437,303.1499938964844,285.1499938964844,0.0,-0.0,287.08355712890625,0.0,0.0,0.0001223912549903,298.9511413574219,303.1499938964844,285.1499938964844,0.0,-0.0,287.087890625,0.0,0.0,9.03977343114093e-05,298.58624267578125,303.1499938964844,285.1499938964844,0.0,-0.0,287.0845031738281,0.0,0.0,0.0001223912258865,298.3466796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.0867004394531,0.0,0.0,0.0005805693217553,286.8662109375,294.1499938964844,299.8203430175781,297.3810119628906,300.5152587890625,299.8353576660156,287.22607421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012383782304823,2.8274104835190883e-08,0.0012383499415591,-0.0729037970304489,0.0,0.0,0.0,-0.0190662909299135,60.0,24.27387237548828,0.0,-1.0455959653654645e-07,0.0,281.0661315917969,283.8674011230469,300.94091796875,303.11749267578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.2944190139653429e-21,-6.4720955746976975e-22,-6.472095069826715e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17708700,298.66961669921875,303.1499938964844,285.1499938964844,0.0,-0.0,287.0838928222656,0.0,0.0,0.0001162131229648,298.717041015625,303.1499938964844,285.1499938964844,0.0,-0.0,287.0804748535156,0.0,0.0,0.0001223780418513,298.95037841796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.08477783203125,0.0,0.0,9.038796997629106e-05,298.5857849121094,303.1499938964844,285.1499938964844,0.0,-0.0,287.0814514160156,0.0,0.0,0.0001223780127475,298.3464660644531,303.1499938964844,285.1499938964844,0.0,-0.0,287.0835876464844,0.0,0.0,0.0005805066321045,286.8642272949219,294.1499938964844,299.81500244140625,297.3731689453125,300.50762939453125,299.8285827636719,287.2349853515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012382406275719,2.8261045059707612e-08,0.0012382123386487,-0.0728698596358299,0.0,0.0,0.0,-0.0190596859902143,60.0,24.23478889465332,0.0,-1.0453700838297665e-07,0.0,281.0661315917969,283.8674011230469,300.94091796875,303.11749267578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.2944190139653429e-21,-6.4720955746976975e-22,-6.472095069826715e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17708760,298.6691589355469,303.1499938964844,285.1499938964844,0.0,-0.0,287.08087158203125,0.0,0.0,0.0001161953259725,298.7164001464844,303.1499938964844,285.1499938964844,0.0,-0.0,287.0774841308594,0.0,0.0,0.0001223592989845,298.9496154785156,303.1499938964844,285.1499938964844,0.0,-0.0,287.0817565917969,0.0,0.0,9.037413110490888e-05,298.5853576660156,303.1499938964844,285.1499938964844,0.0,-0.0,287.07843017578125,0.0,0.0,0.0001223592844326,298.3462829589844,303.1499938964844,285.1499938964844,0.0,-0.0,287.08056640625,0.0,0.0,0.0005804177490063,286.8623046875,294.1499938964844,299.8103942871094,297.36553955078125,300.5000305175781,299.82257080078125,287.243896484375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012380509870126,2.8242531868727383e-08,0.0012380228145048,-0.0728217586874961,0.0,0.0,0.0,-0.0190503485500812,60.0,24.194808959960938,0.0,-1.0450498422187593e-07,0.0,281.0661315917969,283.8674011230469,300.94091796875,303.11749267578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.2944190139653429e-21,-6.4720955746976975e-22,-6.472095069826715e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17708820,298.66827392578125,303.1499938964844,285.1499938964844,0.0,-0.0,287.074951171875,0.0,0.0,0.0001161468535428,298.71514892578125,303.1499938964844,285.1499938964844,0.0,-0.0,287.07159423828125,0.0,0.0,0.0001223082654178,298.9480895996094,303.1499938964844,285.1499938964844,0.0,-0.0,287.0758056640625,0.0,0.0,9.03364343685098e-05,298.58447265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.0725402832031,0.0,0.0,0.0001223082363139,298.3459167480469,303.1499938964844,285.1499938964844,0.0,-0.0,287.0746459960937,0.0,0.0,0.0005801756633445,286.8586120605469,294.1499938964844,299.80340576171875,297.3507080078125,300.4849853515625,299.8122863769531,287.2616882324219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012375370133668,2.8192115308911525e-08,0.0012375088408589,-0.0726907476782798,0.0,0.0,0.0,-0.0190249346196651,60.0,24.11308860778809,0.0,-1.0441777931191609e-07,0.0,281.0661315917969,283.8674011230469,300.94091796875,303.11749267578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.2944190139653429e-21,-6.4720955746976975e-22,-6.472095069826715e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17708880,298.66827392578125,303.1499938964844,285.1499938964844,0.0,-0.0,287.074951171875,0.0,0.0,0.0001161468535428,298.71514892578125,303.1499938964844,285.1499938964844,0.0,-0.0,287.07159423828125,0.0,0.0,0.0001223082654178,298.9480895996094,303.1499938964844,285.1499938964844,0.0,-0.0,287.0758056640625,0.0,0.0,9.03364343685098e-05,298.58447265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.0725402832031,0.0,0.0,0.0001223082363139,298.3459167480469,303.1499938964844,285.1499938964844,0.0,-0.0,287.0746459960937,0.0,0.0,0.0005801756633445,286.8586120605469,294.1499938964844,299.80340576171875,297.3507080078125,300.4849853515625,299.8122863769531,287.2616882324219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012375370133668,2.8192115308911525e-08,0.0012375088408589,-0.0726907476782798,0.0,0.0,0.0,-0.0190249346196651,60.0,24.11308860778809,0.0,-1.0441777931191609e-07,0.0,281.0661315917969,283.8674011230469,300.94091796875,303.11749267578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.2944190139653429e-21,-6.4720955746976975e-22,-6.472095069826715e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17708940,298.66748046875,303.1499938964844,285.1499938964844,0.0,-0.0,287.0696105957031,0.0,0.0,0.0001160589599749,298.7141418457031,303.1499938964844,285.1499938964844,0.0,-0.0,287.0663146972656,0.0,0.0,0.000122215700685,298.9466857910156,303.1499938964844,285.1499938964844,0.0,-0.0,287.0704650878906,0.0,0.0,9.026806947076692e-05,298.5837097167969,303.1499938964844,285.1499938964844,0.0,-0.0,287.0672607421875,0.0,0.0,0.0001222156715812,298.3456115722656,303.1499938964844,285.1499938964844,0.0,-0.0,287.0693359375,0.0,0.0,0.0005797366029582,286.85565185546875,294.1499938964844,299.799072265625,297.33648681640625,300.4705505371094,299.8075256347656,287.2794189453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012365978909656,2.8100698656885483e-08,0.001236569834873,-0.0724532008171081,0.0,0.0,0.0,-0.0189788192510604,60.0,24.0262508392334,0.0,-1.0425977592376513e-07,0.0,281.0661315917969,283.8674011230469,300.94091796875,303.11749267578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.2944190139653429e-21,-6.4720955746976975e-22,-6.472095069826715e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17709000,298.66748046875,303.1499938964844,285.1499938964844,0.0,-0.0,287.0696105957031,0.0,0.0,0.0001160589599749,298.7141418457031,303.1499938964844,285.1499938964844,0.0,-0.0,287.0663146972656,0.0,0.0,0.000122215700685,298.9466857910156,303.1499938964844,285.1499938964844,0.0,-0.0,287.0704650878906,0.0,0.0,9.026806947076692e-05,298.5837097167969,303.1499938964844,285.1499938964844,0.0,-0.0,287.0672607421875,0.0,0.0,0.0001222156715812,298.3456115722656,303.1499938964844,285.1499938964844,0.0,-0.0,287.0693359375,0.0,0.0,0.0005797366029582,286.85565185546875,294.1499938964844,299.799072265625,297.33648681640625,300.4705505371094,299.8075256347656,287.2794189453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012365978909656,2.8100698656885483e-08,0.001236569834873,-0.0724532008171081,0.0,0.0,0.0,-0.0189788192510604,60.0,24.0262508392334,0.0,-1.0425977592376513e-07,0.0,281.0661315917969,283.8674011230469,300.94091796875,303.11749267578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.2944190139653429e-21,-6.4720955746976975e-22,-6.472095069826715e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17709060,298.66705322265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.0667419433594,0.0,0.0,0.0001160237807198,298.7135925292969,303.1499938964844,285.1499938964844,0.0,-0.0,287.0634765625,0.0,0.0,0.0001221786515088,298.9459228515625,303.1499938964844,285.1499938964844,0.0,-0.0,287.0675964355469,0.0,0.0,9.024070459418e-05,298.58331298828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.0643920898437,0.0,0.0,0.0001221786369569,298.345458984375,303.1499938964844,285.1499938964844,0.0,-0.0,287.06646728515625,0.0,0.0,0.0005795609322376,286.85400390625,294.1499938964844,299.7978210449219,297.32928466796875,300.4629211425781,299.8040466308594,287.28863525390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012362257111817,2.8064112811421186e-08,0.0012361976550891,-0.0723581314086914,0.0,0.0,0.0,-0.0189603809267282,60.0,23.9823055267334,0.0,-1.041965660419919e-07,0.0,281.0661315917969,283.8674011230469,300.94091796875,303.11749267578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.2944190139653429e-21,-6.4720955746976975e-22,-6.472095069826715e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17709120,298.66668701171875,303.1499938964844,285.1499938964844,0.0,-0.0,287.0643005371094,0.0,0.0,0.0001159716994152,298.7131652832031,303.1499938964844,285.1499938964844,0.0,-0.0,287.0610656738281,0.0,0.0,0.0001221238198922,298.9452819824219,303.1499938964844,285.1499938964844,0.0,-0.0,287.0651550292969,0.0,0.0,9.020019933814184e-05,298.5829467773437,303.1499938964844,285.1499938964844,0.0,-0.0,287.0619812011719,0.0,0.0,0.0001221237907884,298.3453369140625,303.1499938964844,285.1499938964844,0.0,-0.0,287.06402587890625,0.0,0.0,0.000579300802201,286.85272216796875,294.1499938964844,299.7972106933594,297.3227844238281,300.4562072753906,299.8029479980469,287.297119140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012356725055724,2.8009953467744708e-08,0.0012356444494798,-0.0722173824906349,0.0,0.0,0.0,-0.0189330745488405,60.0,23.93930625915528,0.0,-1.0410303019625645e-07,0.0,281.0661315917969,283.8674011230469,300.94091796875,303.11749267578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.2944190139653429e-21,-6.4720955746976975e-22,-6.472095069826715e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17709180,298.6659240722656,303.1499938964844,285.1499938964844,0.0,-0.0,287.05914306640625,0.0,0.0,0.0001158635568572,298.71221923828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.05596923828125,0.0,0.0,0.0001220099293277,298.9438781738281,303.1499938964844,285.1499938964844,0.0,-0.0,287.0599670410156,0.0,0.0,9.011608926812188e-05,298.58221435546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.0568542480469,0.0,0.0,0.0001220099074998,298.3450622558594,303.1499938964844,285.1499938964844,0.0,-0.0,287.0588684082031,0.0,0.0,0.0005787606351077,286.8499755859375,294.1499938964844,299.7975158691406,297.3095397949219,300.4420166015625,299.8002624511719,287.3148498535156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012345184804871,2.789748343445808e-08,0.0012344905408099,-0.0719250962138176,0.0,0.0,0.0,-0.0188763458281755,60.0,23.84975814819336,0.0,-1.0390894544798357e-07,0.0,281.0661315917969,283.8674011230469,300.94091796875,303.11749267578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.2944190139653429e-21,-6.4720955746976975e-22,-6.472095069826715e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17709240,298.6659240722656,303.1499938964844,285.1499938964844,0.0,-0.0,287.05914306640625,0.0,0.0,0.0001158635568572,298.71221923828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.05596923828125,0.0,0.0,0.0001220099293277,298.9438781738281,303.1499938964844,285.1499938964844,0.0,-0.0,287.0599670410156,0.0,0.0,9.011608926812188e-05,298.58221435546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.0568542480469,0.0,0.0,0.0001220099074998,298.3450622558594,303.1499938964844,285.1499938964844,0.0,-0.0,287.0588684082031,0.0,0.0,0.0005787606351077,286.8499755859375,294.1499938964844,299.7975158691406,297.3095397949219,300.4420166015625,299.8002624511719,287.3148498535156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012345184804871,2.789748343445808e-08,0.0012344905408099,-0.0719250962138176,0.0,0.0,0.0,-0.0188763458281755,60.0,23.84975814819336,0.0,-1.0390894544798357e-07,0.0,281.0661315917969,283.8674011230469,300.94091796875,303.11749267578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.2944190139653429e-21,-6.4720955746976975e-22,-6.472095069826715e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17709300,298.6655578613281,303.1499938964844,285.1499938964844,0.0,-0.0,287.05682373046875,0.0,0.0,0.0001157936567324,298.7118225097656,303.1499938964844,285.1499938964844,0.0,-0.0,287.0536499023437,0.0,0.0,0.0001219363184645,298.9432067871094,303.1499938964844,285.1499938964844,0.0,-0.0,287.0576477050781,0.0,0.0,9.006172331282869e-05,298.5818786621094,303.1499938964844,285.1499938964844,0.0,-0.0,287.0545349121094,0.0,0.0,0.0001219362966367,298.3449401855469,303.1499938964844,285.1499938964844,0.0,-0.0,287.0565490722656,0.0,0.0,0.0005784114473499,286.848876953125,294.1499938964844,299.7984313964844,297.30303955078125,300.435302734375,299.80096435546875,287.3236694335937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012337706284597,2.7824786030805626e-08,0.0012337428051978,-0.0717361569404602,0.0,0.0,0.0,-0.0188396666198968,60.0,23.802867889404297,0.0,-1.0378359149854077e-07,0.0,281.0661315917969,283.8674011230469,300.94091796875,303.11749267578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.2944190139653429e-21,-6.4720955746976975e-22,-6.472095069826715e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17709360,298.6651916503906,303.1499938964844,285.1499938964844,0.0,-0.0,287.0544128417969,0.0,0.0,0.000115728311357,298.71142578125,303.1499938964844,285.1499938964844,0.0,-0.0,287.05126953125,0.0,0.0,0.0001218675170093,298.9425354003906,303.1499938964844,285.1499938964844,0.0,-0.0,287.05523681640625,0.0,0.0,9.001090074889362e-05,298.58154296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.0521545410156,0.0,0.0,0.0001218674951815,298.3448181152344,303.1499938964844,285.1499938964844,0.0,-0.0,287.0541381835937,0.0,0.0,0.0005780850769951,286.8476867675781,294.1499938964844,299.7998046875,297.2966613769531,300.428466796875,299.8011169433594,287.3324890136719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012330746976658,2.7756836828984888e-08,0.0012330468744039,-0.0715595558285713,0.0,0.0,0.0,-0.0188053995370864,60.0,23.75650405883789,0.0,-1.0366648695026016e-07,0.0,281.0661315917969,283.8674011230469,300.94091796875,303.11749267578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.2944190139653429e-21,-6.4720955746976975e-22,-6.472095069826715e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17709420,298.6645202636719,303.1499938964844,285.1499938964844,0.0,-0.0,287.0497436523437,0.0,0.0,0.0001155828867922,298.7106628417969,303.1499938964844,285.1499938964844,0.0,-0.0,287.0466613769531,0.0,0.0,0.0001217143726535,298.94122314453125,303.1499938964844,285.1499938964844,0.0,-0.0,287.0505676269531,0.0,0.0,8.989778871182352e-05,298.5809020996094,303.1499938964844,285.1499938964844,0.0,-0.0,287.04754638671875,0.0,0.0,0.0001217143508256,298.3446350097656,303.1499938964844,285.1499938964844,0.0,-0.0,287.04949951171875,0.0,0.0,0.0005773586453869,286.8455505371094,294.1499938964844,299.8038024902344,297.2841186523437,300.4150695800781,299.8030090332031,287.3501281738281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012315269559621,2.76055995840352e-08,0.0012314993655309,-0.071166455745697,0.0,0.0,0.0,-0.0187291353940963,60.0,23.66177749633789,0.0,-1.0340608014303144e-07,0.0,281.0661315917969,283.8674011230469,300.94091796875,303.11749267578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.2944190139653429e-21,-6.4720955746976975e-22,-6.472095069826715e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17709480,298.6645202636719,303.1499938964844,285.1499938964844,0.0,-0.0,287.0497436523437,0.0,0.0,0.0001155828867922,298.7106628417969,303.1499938964844,285.1499938964844,0.0,-0.0,287.0466613769531,0.0,0.0,0.0001217143726535,298.94122314453125,303.1499938964844,285.1499938964844,0.0,-0.0,287.0505676269531,0.0,0.0,8.989778871182352e-05,298.5809020996094,303.1499938964844,285.1499938964844,0.0,-0.0,287.04754638671875,0.0,0.0,0.0001217143508256,298.3446350097656,303.1499938964844,285.1499938964844,0.0,-0.0,287.04949951171875,0.0,0.0,0.0005773586453869,286.8455505371094,294.1499938964844,299.8038024902344,297.2841186523437,300.4150695800781,299.8030090332031,287.3501281738281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012315269559621,2.76055995840352e-08,0.0012314993655309,-0.071166455745697,0.0,0.0,0.0,-0.0187291353940963,60.0,23.66177749633789,0.0,-1.0340608014303144e-07,0.0,281.0661315917969,283.8674011230469,300.94091796875,303.11749267578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.2944190139653429e-21,-6.4720955746976975e-22,-6.472095069826715e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17709540,298.66387939453125,303.1499938964844,285.1499938964844,0.0,-0.0,287.04547119140625,0.0,0.0,0.000115416405606,298.71002197265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.0424499511719,0.0,0.0,0.0001215390584548,298.9399719238281,303.1499938964844,285.1499938964844,0.0,-0.0,287.0462646484375,0.0,0.0,8.976830577012151e-05,298.580322265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.0433044433594,0.0,0.0,0.0001215390366269,298.3444519042969,303.1499938964844,285.1499938964844,0.0,-0.0,287.04522705078125,0.0,0.0,0.0005765270907431,286.8438415527344,294.1499938964844,299.80926513671875,297.2718505859375,300.4023132324219,299.807373046875,287.36773681640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012297516223043,2.743247229375357e-08,0.0012297241482883,-0.0707164257764816,0.0,0.0,0.0,-0.0186418145895004,60.0,23.56412696838379,0.0,-1.0310838405303002e-07,0.0,281.0661315917969,283.8674011230469,300.94091796875,303.11749267578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.2944190139653429e-21,-6.4720955746976975e-22,-6.472095069826715e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17709600,298.66387939453125,303.1499938964844,285.1499938964844,0.0,-0.0,287.04547119140625,0.0,0.0,0.000115416405606,298.71002197265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.0424499511719,0.0,0.0,0.0001215390584548,298.9399719238281,303.1499938964844,285.1499938964844,0.0,-0.0,287.0462646484375,0.0,0.0,8.976830577012151e-05,298.580322265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.0433044433594,0.0,0.0,0.0001215390366269,298.3444519042969,303.1499938964844,285.1499938964844,0.0,-0.0,287.04522705078125,0.0,0.0,0.0005765270907431,286.8438415527344,294.1499938964844,299.80926513671875,297.2718505859375,300.4023132324219,299.807373046875,287.36773681640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012297516223043,2.743247229375357e-08,0.0012297241482883,-0.0707164257764816,0.0,0.0,0.0,-0.0186418145895004,60.0,23.56412696838379,0.0,-1.0310838405303002e-07,0.0,281.0661315917969,283.8674011230469,300.94091796875,303.11749267578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.2944190139653429e-21,-6.4720955746976975e-22,-6.472095069826715e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17709660,298.6632385253906,303.1499938964844,285.1499938964844,0.0,-0.0,287.0412902832031,0.0,0.0,0.0001152449767687,298.7094116210937,303.1499938964844,285.1499938964844,0.0,-0.0,287.0382995605469,0.0,0.0,0.0001213585419463,298.938720703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.0420837402344,0.0,0.0,8.96349738468416e-05,298.5797424316406,303.1499938964844,285.1499938964844,0.0,-0.0,287.03912353515625,0.0,0.0,0.0001213585201185,298.34429931640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.0410461425781,0.0,0.0,0.0005756707978434,286.8422241210937,294.1499938964844,299.8159484863281,297.259765625,300.3897399902344,299.812255859375,287.38531494140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012279271613806,2.72542077794924e-08,0.0012278999201953,-0.0702529922127723,0.0,0.0,0.0,-0.0185519214719533,60.0,23.465734481811523,0.0,-1.0280230355874664e-07,0.0,281.0661315917969,283.8674011230469,300.94091796875,303.11749267578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-1.2944190139653429e-21,-6.4720955746976975e-22,-6.472095069826715e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17709720,298.6632385253906,303.1499938964844,285.1499938964844,0.0,-0.0,287.0412902832031,0.0,0.0,0.0001152449767687,298.7094116210937,303.1499938964844,285.1499938964844,0.0,-0.0,287.0382995605469,0.0,0.0,0.0001213585419463,298.938720703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.0420837402344,0.0,0.0,8.96349738468416e-05,298.5797424316406,303.1499938964844,285.1499938964844,0.0,-0.0,287.03912353515625,0.0,0.0,0.0001213585201185,298.34429931640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.0410461425781,0.0,0.0,0.0005756707978434,286.8422241210937,294.1499938964844,299.8159484863281,297.259765625,300.3897399902344,299.812255859375,287.38531494140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012279271613806,2.72542077794924e-08,0.0012278999201953,-0.0702529922127723,0.0,0.0,0.0,-0.0185519214719533,60.0,23.465734481811523,0.0,-1.0280230355874664e-07,0.0,281.0661315917969,283.8674011230469,300.94091796875,303.11749267578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-1.2944190139653429e-21,-6.4720955746976975e-22,-6.472095069826715e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17709780,298.6626892089844,303.1499938964844,285.1499938964844,0.0,-0.0,287.03759765625,0.0,0.0,0.0001150532843894,298.7089233398437,303.1499938964844,285.1499938964844,0.0,-0.0,287.0346374511719,0.0,0.0,0.0001211566705023,298.9375305175781,303.1499938964844,285.1499938964844,0.0,-0.0,287.0383605957031,0.0,0.0,8.948587492341176e-05,298.5792541503906,303.1499938964844,285.1499938964844,0.0,-0.0,287.03546142578125,0.0,0.0,0.0001211566559504,298.3441772460937,303.1499938964844,285.1499938964844,0.0,-0.0,287.037353515625,0.0,0.0,0.0005747132818214,286.8411560058594,294.1499938964844,299.8236083984375,297.247802734375,300.3780822753906,299.8192749023437,287.4028015136719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012258816277608,2.7054859685904376e-08,0.0012258546194061,-0.0697347000241279,0.0,0.0,0.0,-0.0184513702988624,60.0,23.364246368408203,0.0,-1.0246056092455549e-07,0.0,281.0661315917969,283.8674011230469,300.94091796875,303.11749267578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-1.2944190139653429e-21,-6.4720955746976975e-22,-6.472095069826715e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17709840,298.6626892089844,303.1499938964844,285.1499938964844,0.0,-0.0,287.03759765625,0.0,0.0,0.0001150532843894,298.7089233398437,303.1499938964844,285.1499938964844,0.0,-0.0,287.0346374511719,0.0,0.0,0.0001211566705023,298.9375305175781,303.1499938964844,285.1499938964844,0.0,-0.0,287.0383605957031,0.0,0.0,8.948587492341176e-05,298.5792541503906,303.1499938964844,285.1499938964844,0.0,-0.0,287.03546142578125,0.0,0.0,0.0001211566559504,298.3441772460937,303.1499938964844,285.1499938964844,0.0,-0.0,287.037353515625,0.0,0.0,0.0005747132818214,286.8411560058594,294.1499938964844,299.8236083984375,297.247802734375,300.3780822753906,299.8192749023437,287.4028015136719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012258816277608,2.7054859685904376e-08,0.0012258546194061,-0.0697347000241279,0.0,0.0,0.0,-0.0184513702988624,60.0,23.364246368408203,0.0,-1.0246056092455549e-07,0.0,281.0661315917969,283.8674011230469,300.94091796875,303.11749267578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-1.2944190139653429e-21,-6.4720955746976975e-22,-6.472095069826715e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17709900,298.6623840332031,303.1499938964844,285.1499938964844,0.0,-0.0,287.0357360839844,0.0,0.0,0.0001149566378444,298.70867919921875,303.1499938964844,285.1499938964844,0.0,-0.0,287.0328063964844,0.0,0.0,0.0001210549016832,298.9369506835937,303.1499938964844,285.1499938964844,0.0,-0.0,287.0364990234375,0.0,0.0,8.941071428125724e-05,298.5790100097656,303.1499938964844,285.1499938964844,0.0,-0.0,287.0336303710937,0.0,0.0,0.0001210548798553,298.3441467285156,303.1499938964844,285.1499938964844,0.0,-0.0,287.0354919433594,0.0,0.0,0.0005742305656895,286.84063720703125,294.1499938964844,299.8277282714844,297.2418518066406,300.37225341796875,299.82281494140625,287.4115600585937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012248517014086,2.6954358745001628e-08,0.0012248248094692,-0.0694733932614326,0.0,0.0,0.0,-0.0184006839990615,60.0,23.313295364379883,0.0,-1.022884958956638e-07,0.0,281.0661315917969,283.8674011230469,300.94091796875,303.11749267578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-1.2944190139653429e-21,-6.4720955746976975e-22,-6.472095069826715e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17709960,298.662109375,303.1499938964844,285.1499938964844,0.0,-0.0,287.0339660644531,0.0,0.0,0.0001148570590885,298.7084350585937,303.1499938964844,285.1499938964844,0.0,-0.0,287.0310363769531,0.0,0.0,0.0001209500333061,298.9363708496094,303.1499938964844,285.1499938964844,0.0,-0.0,287.03472900390625,0.0,0.0,8.933325443649665e-05,298.5787658691406,303.1499938964844,285.1499938964844,0.0,-0.0,287.0318603515625,0.0,0.0,0.0001209500187542,298.3440856933594,303.1499938964844,285.1499938964844,0.0,-0.0,287.0337219238281,0.0,0.0,0.0005737331230193,286.8401794433594,294.1499938964844,299.8320007324219,297.23590087890625,300.3665466308594,299.8266296386719,287.4202880859375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012237905757501,2.685080247033511e-08,0.0012237636838108,-0.0692041143774986,0.0,0.0,0.0,-0.0183484572917222,60.0,23.261781692504883,0.0,-1.0211133627535673e-07,0.0,281.0661315917969,283.8674011230469,300.94091796875,303.11749267578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-1.2944190139653429e-21,-6.4720955746976975e-22,-6.472095069826715e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17710020,298.6615905761719,303.1499938964844,285.1499938964844,0.0,-0.0,287.030517578125,0.0,0.0,0.0001146533686551,298.7080078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.02764892578125,0.0,0.0,0.0001207355453516,298.9352111816406,303.1499938964844,285.1499938964844,0.0,-0.0,287.0312805175781,0.0,0.0,8.917483501136303e-05,298.57830810546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.0284729003906,0.0,0.0,0.0001207355235237,298.343994140625,303.1499938964844,285.1499938964844,0.0,-0.0,287.0302734375,0.0,0.0,0.0005727157113142,286.8394470214844,294.1499938964844,299.84088134765625,297.2239990234375,300.3554077148437,299.8345947265625,287.437744140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012216222239658,2.6638993233518704e-08,0.0012215955648571,-0.0686533004045486,0.0,0.0,0.0,-0.0182416457682847,60.0,23.157899856567383,0.0,-1.0174947107088884e-07,0.0,281.0661315917969,283.8674011230469,300.94091796875,303.11749267578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-1.2944190139653429e-21,-6.4720955746976975e-22,-6.472095069826715e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17710080,298.6615905761719,303.1499938964844,285.1499938964844,0.0,-0.0,287.030517578125,0.0,0.0,0.0001146533686551,298.7080078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.02764892578125,0.0,0.0,0.0001207355453516,298.9352111816406,303.1499938964844,285.1499938964844,0.0,-0.0,287.0312805175781,0.0,0.0,8.917483501136303e-05,298.57830810546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.0284729003906,0.0,0.0,0.0001207355235237,298.343994140625,303.1499938964844,285.1499938964844,0.0,-0.0,287.0302734375,0.0,0.0,0.0005727157113142,286.8394470214844,294.1499938964844,299.84088134765625,297.2239990234375,300.3554077148437,299.8345947265625,287.437744140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012216222239658,2.6638993233518704e-08,0.0012215955648571,-0.0686533004045486,0.0,0.0,0.0,-0.0182416457682847,60.0,23.157899856567383,0.0,-1.0174947107088884e-07,0.0,281.0661315917969,283.8674011230469,300.94091796875,303.11749267578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-1.2944190139653429e-21,-6.4720955746976975e-22,-6.472095069826715e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17710140,298.6611022949219,303.1499938964844,285.1499938964844,0.0,-0.0,287.0273742675781,0.0,0.0,0.0001144727721111,298.7076110839844,303.1499938964844,285.1499938964844,0.0,-0.0,287.0245666503906,0.0,0.0,0.0001205453663715,298.93408203125,303.1499938964844,285.1499938964844,0.0,-0.0,287.02813720703125,0.0,0.0,8.903437264962122e-05,298.5779113769531,303.1499938964844,285.1499938964844,0.0,-0.0,287.0253601074219,0.0,0.0,0.0001205453518196,298.34393310546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.02716064453125,0.0,0.0,0.0005718136089853,286.8390197753906,294.1499938964844,299.8500061035156,297.2120056152344,300.3448181152344,299.8431701660156,287.45513916015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012196969473734,2.645119323574363e-08,0.0012196705210953,-0.0681648775935173,0.0,0.0,0.0,-0.0181469265371561,60.0,23.05595016479492,0.0,-1.0142916551103557e-07,0.0,281.0661315917969,283.8674011230469,300.94091796875,303.11749267578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-1.2944190139653429e-21,-6.4720955746976975e-22,-6.472095069826715e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17710200,298.6611022949219,303.1499938964844,285.1499938964844,0.0,-0.0,287.0273742675781,0.0,0.0,0.0001144727721111,298.7076110839844,303.1499938964844,285.1499938964844,0.0,-0.0,287.0245666503906,0.0,0.0,0.0001205453663715,298.93408203125,303.1499938964844,285.1499938964844,0.0,-0.0,287.02813720703125,0.0,0.0,8.903437264962122e-05,298.5779113769531,303.1499938964844,285.1499938964844,0.0,-0.0,287.0253601074219,0.0,0.0,0.0001205453518196,298.34393310546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.02716064453125,0.0,0.0,0.0005718136089853,286.8390197753906,294.1499938964844,299.8500061035156,297.2120056152344,300.3448181152344,299.8431701660156,287.45513916015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012196969473734,2.645119323574363e-08,0.0012196705210953,-0.0681648775935173,0.0,0.0,0.0,-0.0181469265371561,60.0,23.05595016479492,0.0,-1.0142916551103557e-07,0.0,281.0661315917969,283.8674011230469,300.94091796875,303.11749267578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-1.2944190139653429e-21,-6.4720955746976975e-22,-6.472095069826715e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17710260,298.66082763671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.0255432128906,0.0,0.0,0.0001143753761425,298.7073974609375,303.1499938964844,285.1499938964844,0.0,-0.0,287.02276611328125,0.0,0.0,0.0001204428044729,298.9334411621094,303.1499938964844,285.1499938964844,0.0,-0.0,287.0262756347656,0.0,0.0,8.895862265489995e-05,298.5776672363281,303.1499938964844,285.1499938964844,0.0,-0.0,287.0235595703125,0.0,0.0,0.000120442789921,298.3439025878906,303.1499938964844,285.1499938964844,0.0,-0.0,287.0253295898437,0.0,0.0,0.0005713271093554,286.8388366699219,294.1499938964844,299.8554992675781,297.20477294921875,300.33856201171875,299.84832763671875,287.465576171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012186596868559,2.6349912474188383e-08,0.0012186333769932,-0.0679014399647712,0.0,0.0,0.0,-0.018095850944519,60.0,22.996217727661133,0.0,-1.0125662441851092e-07,0.0,281.0661315917969,283.8674011230469,300.94091796875,303.11749267578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-1.2944190139653429e-21,-6.4720955746976975e-22,-6.472095069826715e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17710320,298.6606140136719,303.1499938964844,285.1499938964844,0.0,-0.0,287.0244140625,0.0,0.0,0.0001143132685683,298.707275390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.0216369628906,0.0,0.0,0.0001203774008899,298.9329833984375,303.1499938964844,285.1499938964844,0.0,-0.0,287.0251159667969,0.0,0.0,8.891031029634178e-05,298.5775146484375,303.1499938964844,285.1499938964844,0.0,-0.0,287.0223999023437,0.0,0.0,0.0001203773790621,298.3439025878906,303.1499938964844,285.1499938964844,0.0,-0.0,287.024169921875,0.0,0.0,0.0005710168625228,286.8388061523437,294.1499938964844,299.859130859375,297.1999206542969,300.33453369140625,299.8517761230469,287.4725036621094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012179965851828,2.6285322363150964e-08,0.0012179702753201,-0.0677334442734718,0.0,0.0,0.0,-0.0180632695555686,60.0,22.9567813873291,0.0,-1.011466750355794e-07,0.0,281.0661315917969,283.8674011230469,300.94091796875,303.11749267578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-1.2944190139653429e-21,-6.4720955746976975e-22,-6.472095069826715e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17710380,298.6601867675781,303.1499938964844,285.1499938964844,0.0,-0.0,287.0216979980469,0.0,0.0,0.000114173766633,298.7069396972656,303.1499938964844,285.1499938964844,0.0,-0.0,287.0189514160156,0.0,0.0,0.0001202304993057,298.93194580078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.0224304199219,0.0,0.0,8.880181121639907e-05,298.5771789550781,303.1499938964844,285.1499938964844,0.0,-0.0,287.0197448730469,0.0,0.0,0.0001202304774778,298.3438720703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.0214538574219,0.0,0.0,0.000570320058614,286.8388977050781,294.1499938964844,299.8680114746094,297.1876220703125,300.32476806640625,299.8605041503906,287.48980712890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012165104271844,2.6140250852790814e-08,0.0012164842337369,-0.0673560798168182,0.0,0.0,0.0,-0.017990106716752,60.0,22.860401153564453,0.0,-1.0089993196515937e-07,0.0,281.0661315917969,283.8674011230469,300.94091796875,303.11749267578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-1.2944190139653429e-21,-6.4720955746976975e-22,-6.472095069826715e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17710440,298.6601867675781,303.1499938964844,285.1499938964844,0.0,-0.0,287.0216979980469,0.0,0.0,0.000114173766633,298.7069396972656,303.1499938964844,285.1499938964844,0.0,-0.0,287.0189514160156,0.0,0.0,0.0001202304993057,298.93194580078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.0224304199219,0.0,0.0,8.880181121639907e-05,298.5771789550781,303.1499938964844,285.1499938964844,0.0,-0.0,287.0197448730469,0.0,0.0,0.0001202304774778,298.3438720703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.0214538574219,0.0,0.0,0.000570320058614,286.8388977050781,294.1499938964844,299.8680114746094,297.1876220703125,300.32476806640625,299.8605041503906,287.48980712890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012165104271844,2.6140250852790814e-08,0.0012164842337369,-0.0673560798168182,0.0,0.0,0.0,-0.017990106716752,60.0,22.860401153564453,0.0,-1.0089993196515937e-07,0.0,281.0661315917969,283.8674011230469,300.94091796875,303.11749267578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-1.2944190139653429e-21,-6.4720955746976975e-22,-6.472095069826715e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
