time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17710500,298.65997314453125,303.1499938964844,285.1499938964844,0.0,-0.0,287.0204467773437,0.0,0.0,0.0001141029279096,298.706787109375,303.1499938964844,285.1499938964844,0.0,-0.0,287.0177307128906,0.0,0.0,0.0001201558989123,298.9314270019531,303.1499938964844,285.1499938964844,0.0,-0.0,287.02117919921875,0.0,0.0,8.874671038938686e-05,298.5770263671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.0184936523437,0.0,0.0,0.0001201558770844,298.3438720703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.0202331542969,0.0,0.0,0.0005699662142433,286.83905029296875,294.1499938964844,299.8722839355469,297.181396484375,300.3200988769531,299.86474609375,287.4984436035156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012157560558989,2.6066587111017725e-08,0.0012157299788668,-0.0671644508838653,0.0,0.0,0.0,-0.0179529581218957,60.0,22.81231117248535,0.0,-1.0077475565140048e-07,0.0,281.0661315917969,283.8674011230469,300.94091796875,303.11749267578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-1.2944190139653429e-21,-6.4720955746976975e-22,-6.472095069826715e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17710560,298.6597900390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.0194091796875,0.0,0.0,0.0001140251915785,298.7066650390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.0167236328125,0.0,0.0,0.0001200740443891,298.930908203125,303.1499938964844,285.1499938964844,0.0,-0.0,287.0201416015625,0.0,0.0,8.868625445757061e-05,298.5768737792969,303.1499938964844,285.1499938964844,0.0,-0.0,287.0174865722656,0.0,0.0,0.0001200740225613,298.3438720703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.0191955566406,0.0,0.0,0.0005695779109373,286.8394470214844,294.1499938964844,299.8764038085937,297.17510986328125,300.31573486328125,299.8685302734375,287.50701904296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012149270623922,2.5985752216683977e-08,0.0012149011017754,-0.0669541582465171,0.0,0.0,0.0,-0.0179121866822242,60.0,22.763172149658203,0.0,-1.00637485900279e-07,0.0,281.0661315917969,283.8674011230469,300.94091796875,303.11749267578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-1.2944190139653429e-21,-6.4720955746976975e-22,-6.472095069826715e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17710620,298.65936279296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.01708984375,0.0,0.0,0.0001138799998443,298.70635986328125,303.1499938964844,285.1499938964844,0.0,-0.0,287.0144348144531,0.0,0.0,0.0001199211474158,298.92987060546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.0177917480469,0.0,0.0,8.857332431944087e-05,298.5765686035156,303.1499938964844,285.1499938964844,0.0,-0.0,287.01519775390625,0.0,0.0,0.000119921125588,298.3438720703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.0168762207031,0.0,0.0,0.00056885270169,286.8399658203125,294.1499938964844,299.8840637207031,297.1622619628906,300.3066101074219,299.8767395019531,287.52423095703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012133825803175,2.5834768990762323e-08,0.0012133567361161,-0.0665613561868667,0.0,0.0,0.0,-0.0178360547870397,60.0,22.6662540435791,0.0,-1.0038134234946484e-07,0.0,281.0661315917969,283.8674011230469,300.94091796875,303.11749267578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-1.2944190139653429e-21,-6.4720955746976975e-22,-6.472095069826715e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17710680,298.65936279296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.01708984375,0.0,0.0,0.0001138799998443,298.70635986328125,303.1499938964844,285.1499938964844,0.0,-0.0,287.0144348144531,0.0,0.0,0.0001199211474158,298.92987060546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.0177917480469,0.0,0.0,8.857332431944087e-05,298.5765686035156,303.1499938964844,285.1499938964844,0.0,-0.0,287.01519775390625,0.0,0.0,0.000119921125588,298.3438720703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.0168762207031,0.0,0.0,0.00056885270169,286.8399658203125,294.1499938964844,299.8840637207031,297.1622619628906,300.3066101074219,299.8767395019531,287.52423095703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012133825803175,2.5834768990762323e-08,0.0012133567361161,-0.0665613561868667,0.0,0.0,0.0,-0.0178360547870397,60.0,22.6662540435791,0.0,-1.0038134234946484e-07,0.0,281.0661315917969,283.8674011230469,300.94091796875,303.11749267578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-1.2944190139653429e-21,-6.4720955746976975e-22,-6.472095069826715e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17710740,298.6589660644531,303.1499938964844,285.1499938964844,0.0,-0.0,287.0150451660156,0.0,0.0,0.0001137139261118,298.7060852050781,303.1499938964844,285.1499938964844,0.0,-0.0,287.0124206542969,0.0,0.0,0.0001197462624986,298.92889404296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.0157470703125,0.0,0.0,8.844415424391627e-05,298.5762634277344,303.1499938964844,285.1499938964844,0.0,-0.0,287.01318359375,0.0,0.0,0.0001197462479467,298.3438720703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.01483154296875,0.0,0.0,0.0005680231261067,286.8407897949219,294.1499938964844,299.8907470703125,297.1490783691406,300.29791259765625,299.8839111328125,287.5414123535156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012116110883653,2.566207335519266e-08,0.0012115853605791,-0.0661120265722274,0.0,0.0,0.0,-0.0177489481866359,60.0,22.56616973876953,0.0,-1.000887621671609e-07,0.0,281.0661315917969,283.8674011230469,300.94091796875,303.11749267578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-1.2944190139653429e-21,-6.4720955746976975e-22,-6.472095069826715e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17710800,298.6589660644531,303.1499938964844,285.1499938964844,0.0,-0.0,287.0150451660156,0.0,0.0,0.0001137139261118,298.7060852050781,303.1499938964844,285.1499938964844,0.0,-0.0,287.0124206542969,0.0,0.0,0.0001197462624986,298.92889404296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.0157470703125,0.0,0.0,8.844415424391627e-05,298.5762634277344,303.1499938964844,285.1499938964844,0.0,-0.0,287.01318359375,0.0,0.0,0.0001197462479467,298.3438720703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.01483154296875,0.0,0.0,0.0005680231261067,286.8407897949219,294.1499938964844,299.8907470703125,297.1490783691406,300.29791259765625,299.8839111328125,287.5414123535156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012116110883653,2.566207335519266e-08,0.0012115853605791,-0.0661120265722274,0.0,0.0,0.0,-0.0177489481866359,60.0,22.56616973876953,0.0,-1.000887621671609e-07,0.0,281.0661315917969,283.8674011230469,300.94091796875,303.11749267578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-1.2944190139653429e-21,-6.4720955746976975e-22,-6.472095069826715e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17710860,298.6585998535156,303.1499938964844,285.1499938964844,0.0,-0.0,287.0131530761719,0.0,0.0,0.0001135375423473,298.7057800292969,303.1499938964844,285.1499938964844,0.0,-0.0,287.01055908203125,0.0,0.0,0.0001195605218526,298.9278869628906,303.1499938964844,285.1499938964844,0.0,-0.0,287.0138244628906,0.0,0.0,8.830696606310084e-05,298.57598876953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.01129150390625,0.0,0.0,0.0001195605000248,298.3438720703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.012939453125,0.0,0.0,0.0005671420949511,286.8417663574219,294.1499938964844,299.8962097167969,297.13543701171875,300.2894287109375,299.8903503417969,287.5585327148437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012097328435629,2.5478653853383548e-08,0.0012097073486074,-0.0656347572803497,0.0,0.0,0.0,-0.0176564510911703,60.0,22.46413993835449,0.0,-9.977847525988184e-08,0.0,281.0661315917969,283.8674011230469,300.94091796875,303.11749267578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-1.2944190139653429e-21,-6.4720955746976975e-22,-6.472095069826715e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17710920,298.6585998535156,303.1499938964844,285.1499938964844,0.0,-0.0,287.0131530761719,0.0,0.0,0.0001135375423473,298.7057800292969,303.1499938964844,285.1499938964844,0.0,-0.0,287.01055908203125,0.0,0.0,0.0001195605218526,298.9278869628906,303.1499938964844,285.1499938964844,0.0,-0.0,287.0138244628906,0.0,0.0,8.830696606310084e-05,298.57598876953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.01129150390625,0.0,0.0,0.0001195605000248,298.3438720703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.012939453125,0.0,0.0,0.0005671420949511,286.8417663574219,294.1499938964844,299.8962097167969,297.13543701171875,300.2894287109375,299.8903503417969,287.5585327148437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012097328435629,2.5478653853383548e-08,0.0012097073486074,-0.0656347572803497,0.0,0.0,0.0,-0.0176564510911703,60.0,22.46413993835449,0.0,-9.977847525988184e-08,0.0,281.0661315917969,283.8674011230469,300.94091796875,303.11749267578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-1.2944190139653429e-21,-6.4720955746976975e-22,-6.472095069826715e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17710980,298.6582336425781,303.1499938964844,285.1499938964844,0.0,-0.0,287.01153564453125,0.0,0.0,0.0001133468031184,298.7055053710937,303.1499938964844,285.1499938964844,0.0,-0.0,287.0090026855469,0.0,0.0,0.0001193596617667,298.9269104003906,303.1499938964844,285.1499938964844,0.0,-0.0,287.01220703125,0.0,0.0,8.815861656330526e-05,298.57574462890625,303.1499938964844,285.1499938964844,0.0,-0.0,287.0097045898437,0.0,0.0,0.0001193596472148,298.3438720703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.0113220214844,0.0,0.0,0.0005661892937496,286.84307861328125,294.1499938964844,299.90020751953125,297.1213684082031,300.28131103515625,299.89501953125,287.5755615234375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012076990678906,2.528031295412348e-08,0.0012076736893504,-0.0651186108589172,0.0,0.0,0.0,-0.0175564140081405,60.0,22.358585357666016,0.0,-9.944349699253509e-08,0.0,281.0661315917969,283.8674011230469,300.94091796875,303.11749267578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-1.2944190139653429e-21,-6.4720955746976975e-22,-6.472095069826715e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17711040,298.6582336425781,303.1499938964844,285.1499938964844,0.0,-0.0,287.01153564453125,0.0,0.0,0.0001133468031184,298.7055053710937,303.1499938964844,285.1499938964844,0.0,-0.0,287.0090026855469,0.0,0.0,0.0001193596617667,298.9269104003906,303.1499938964844,285.1499938964844,0.0,-0.0,287.01220703125,0.0,0.0,8.815861656330526e-05,298.57574462890625,303.1499938964844,285.1499938964844,0.0,-0.0,287.0097045898437,0.0,0.0,0.0001193596472148,298.3438720703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.0113220214844,0.0,0.0,0.0005661892937496,286.84307861328125,294.1499938964844,299.90020751953125,297.1213684082031,300.28131103515625,299.89501953125,287.5755615234375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012076990678906,2.528031295412348e-08,0.0012076736893504,-0.0651186108589172,0.0,0.0,0.0,-0.0175564140081405,60.0,22.358585357666016,0.0,-9.944349699253509e-08,0.0,281.0661315917969,283.8674011230469,300.94091796875,303.11749267578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-1.2944190139653429e-21,-6.4720955746976975e-22,-6.472095069826715e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17711100,298.6580505371094,303.1499938964844,285.1499938964844,0.0,-0.0,287.01080322265625,0.0,0.0,0.0001132509933086,298.7053527832031,303.1499938964844,285.1499938964844,0.0,-0.0,287.00830078125,0.0,0.0,0.0001192587660625,298.9264221191406,303.1499938964844,285.1499938964844,0.0,-0.0,287.011474609375,0.0,0.0,8.808409620542079e-05,298.5756225585937,303.1499938964844,285.1499938964844,0.0,-0.0,287.0090026855469,0.0,0.0,0.0001192587515106,298.3438720703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.0105895996094,0.0,0.0,0.0005657107103615,286.84381103515625,294.1499938964844,299.90155029296875,297.1141357421875,300.27734375,299.8968200683594,287.5840759277344,0.0,0.0,0.0,0.0,1.0,1.0,-0.001206676941365,2.51806806517152e-08,0.0012066517956554,-0.0648593157529831,0.0,0.0,0.0,-0.0175061598420143,60.0,22.30518913269043,0.0,-9.92754394246731e-08,0.0,281.0661315917969,283.8674011230469,300.94091796875,303.11749267578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-1.2944190139653429e-21,-6.4720955746976975e-22,-6.472095069826715e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17711160,298.6578674316406,303.1499938964844,285.1499938964844,0.0,-0.0,287.0101623535156,0.0,0.0,0.0001131560420617,298.7051696777344,303.1499938964844,285.1499938964844,0.0,-0.0,287.0076599121094,0.0,0.0,0.000119158779853,298.9259338378906,303.1499938964844,285.1499938964844,0.0,-0.0,287.01080322265625,0.0,0.0,8.801024523563683e-05,298.57550048828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.00836181640625,0.0,0.0,0.0001191587653011,298.3438720703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.00994873046875,0.0,0.0,0.0005652364343404,286.8446350097656,294.1499938964844,299.9024658203125,297.10675048828125,300.2734375,299.8981018066406,287.5925598144531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012056652922183,2.508194540951081e-08,0.0012056401465088,-0.0646023452281951,0.0,0.0,0.0,-0.0174563657492399,60.0,22.251394271850582,0.0,-9.910903742138545e-08,0.0,281.0661315917969,283.8674011230469,300.94091796875,303.11749267578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-1.2944190139653429e-21,-6.4720955746976975e-22,-6.472095069826715e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17711220,298.6575012207031,303.1499938964844,285.1499938964844,0.0,-0.0,287.00909423828125,0.0,0.0,0.000112977984827,298.704833984375,303.1499938964844,285.1499938964844,0.0,-0.0,287.0066223144531,0.0,0.0,0.0001189712857012,298.9249572753906,303.1499938964844,285.1499938964844,0.0,-0.0,287.0097351074219,0.0,0.0,8.787176193436608e-05,298.57525634765625,303.1499938964844,285.1499938964844,0.0,-0.0,287.00732421875,0.0,0.0,0.0001189712638733,298.3438415527344,303.1499938964844,285.1499938964844,0.0,-0.0,287.0088806152344,0.0,0.0,0.0005643470794893,286.8465270996094,294.1499938964844,299.9028015136719,297.091552734375,300.2657775878906,299.8988342285156,287.60943603515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012037681881338,2.4896797512496963e-08,0.0012037432752549,-0.0641204342246055,0.0,0.0,0.0,-0.0173629894852638,60.0,22.14422416687012,0.0,-9.879736495577165e-08,0.0,281.0661315917969,283.8674011230469,300.94091796875,303.11749267578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-1.2944190139653429e-21,-6.4720955746976975e-22,-6.472095069826715e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17711280,298.6575012207031,303.1499938964844,285.1499938964844,0.0,-0.0,287.00909423828125,0.0,0.0,0.000112977984827,298.704833984375,303.1499938964844,285.1499938964844,0.0,-0.0,287.0066223144531,0.0,0.0,0.0001189712857012,298.9249572753906,303.1499938964844,285.1499938964844,0.0,-0.0,287.0097351074219,0.0,0.0,8.787176193436608e-05,298.57525634765625,303.1499938964844,285.1499938964844,0.0,-0.0,287.00732421875,0.0,0.0,0.0001189712638733,298.3438415527344,303.1499938964844,285.1499938964844,0.0,-0.0,287.0088806152344,0.0,0.0,0.0005643470794893,286.8465270996094,294.1499938964844,299.9028015136719,297.091552734375,300.2657775878906,299.8988342285156,287.60943603515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012037681881338,2.4896797512496963e-08,0.0012037432752549,-0.0641204342246055,0.0,0.0,0.0,-0.0173629894852638,60.0,22.14422416687012,0.0,-9.879736495577165e-08,0.0,281.0661315917969,283.8674011230469,300.94091796875,303.11749267578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-1.2944190139653429e-21,-6.4720955746976975e-22,-6.472095069826715e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17711340,298.6571350097656,303.1499938964844,285.1499938964844,0.0,-0.0,287.0080871582031,0.0,0.0,0.0001128057629102,298.7044677734375,303.1499938964844,285.1499938964844,0.0,-0.0,287.0056457519531,0.0,0.0,0.0001187899251817,298.9239501953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.0087280273437,0.0,0.0,8.773781155468896e-05,298.5749816894531,303.1499938964844,285.1499938964844,0.0,-0.0,287.0063171386719,0.0,0.0,0.0001187899033538,298.3438415527344,303.1499938964844,285.1499938964844,0.0,-0.0,287.00787353515625,0.0,0.0,0.000563486770261,286.8484802246094,294.1499938964844,299.90093994140625,297.0757141113281,300.25811767578125,299.8993835449219,287.6263427734375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012019333662465,2.4717708768662305e-08,0.0012019086861982,-0.0636542588472366,0.0,0.0,0.0,-0.0172726716846227,60.0,22.03812599182129,0.0,-9.849636484204893e-08,0.0,281.0661315917969,283.8674011230469,300.94091796875,303.11749267578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-1.2944190139653429e-21,-6.4720955746976975e-22,-6.472095069826715e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17711400,298.6571350097656,303.1499938964844,285.1499938964844,0.0,-0.0,287.0080871582031,0.0,0.0,0.0001128057629102,298.7044677734375,303.1499938964844,285.1499938964844,0.0,-0.0,287.0056457519531,0.0,0.0,0.0001187899251817,298.9239501953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.0087280273437,0.0,0.0,8.773781155468896e-05,298.5749816894531,303.1499938964844,285.1499938964844,0.0,-0.0,287.0063171386719,0.0,0.0,0.0001187899033538,298.3438415527344,303.1499938964844,285.1499938964844,0.0,-0.0,287.00787353515625,0.0,0.0,0.000563486770261,286.8484802246094,294.1499938964844,299.90093994140625,297.0757141113281,300.25811767578125,299.8993835449219,287.6263427734375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012019333662465,2.4717708768662305e-08,0.0012019086861982,-0.0636542588472366,0.0,0.0,0.0,-0.0172726716846227,60.0,22.03812599182129,0.0,-9.849636484204893e-08,0.0,281.0661315917969,283.8674011230469,300.94091796875,303.11749267578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-1.2944190139653429e-21,-6.4720955746976975e-22,-6.472095069826715e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17711460,298.6568908691406,303.1499938964844,285.1499938964844,0.0,-0.0,287.0074462890625,0.0,0.0,0.000112694397103,298.7042236328125,303.1499938964844,285.1499938964844,0.0,-0.0,287.0050354003906,0.0,0.0,0.0001186726512969,298.9233093261719,303.1499938964844,285.1499938964844,0.0,-0.0,287.008056640625,0.0,0.0,8.76511912792921e-05,298.5748291015625,303.1499938964844,285.1499938964844,0.0,-0.0,287.0057067871094,0.0,0.0,0.000118672636745,298.34381103515625,303.1499938964844,285.1499938964844,0.0,-0.0,287.0072326660156,0.0,0.0,0.0005629305378533,286.849853515625,294.1499938964844,299.8982849121094,297.0645446777344,300.2529296875,299.89892578125,287.6377868652344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012007470941171,2.4601906289944964e-08,0.0012007224140688,-0.0633527934551239,0.0,0.0,0.0,-0.0172142703086137,60.0,21.965085983276367,0.0,-9.830197456039969e-08,0.0,281.0661315917969,283.8674011230469,300.94091796875,303.11749267578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-1.2944190139653429e-21,-6.4720955746976975e-22,-6.472095069826715e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17711520,298.6567687988281,303.1499938964844,285.1499938964844,0.0,-0.0,287.0072631835937,0.0,0.0,0.0001126607385231,298.7040710449219,303.1499938964844,285.1499938964844,0.0,-0.0,287.0048828125,0.0,0.0,0.0001186372028314,298.9229736328125,303.1499938964844,285.1499938964844,0.0,-0.0,287.0079040527344,0.0,0.0,8.762501238379627e-05,298.5747375488281,303.1499938964844,285.1499938964844,0.0,-0.0,287.00555419921875,0.0,0.0,0.0001186371882795,298.34381103515625,303.1499938964844,285.1499938964844,0.0,-0.0,287.007080078125,0.0,0.0,0.000562762375921,286.85064697265625,294.1499938964844,299.8966064453125,297.0592041015625,300.25048828125,299.8971252441406,287.6431579589844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012003879528492,2.4566903178424585e-08,0.0012003633892163,-0.0632616654038429,0.0,0.0,0.0,-0.0171966142952442,60.0,21.932493209838867,0.0,-9.824325530871648e-08,0.0,281.0661315917969,283.8674011230469,300.94091796875,303.11749267578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-1.2944190139653429e-21,-6.4720955746976975e-22,-6.472095069826715e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17711580,298.6563720703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.0066833496094,0.0,0.0,0.0001125500639318,298.70361328125,303.1499938964844,285.1499938964844,0.0,-0.0,287.0043334960937,0.0,0.0,0.0001185206565423,298.9219970703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.00732421875,0.0,0.0,8.753893052926287e-05,298.574462890625,303.1499938964844,285.1499938964844,0.0,-0.0,287.0050048828125,0.0,0.0,0.0001185206419904,298.3437805175781,303.1499938964844,285.1499938964844,0.0,-0.0,287.0065002441406,0.0,0.0,0.0005622095777653,286.85308837890625,294.1499938964844,299.8895874023437,297.0419311523437,300.2428283691406,299.8919372558594,287.6598815917969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011992088984698,2.445181657151352e-08,0.0011991844512522,-0.0629620477557182,0.0,0.0,0.0,-0.0171385742723941,60.0,21.83001518249512,0.0,-9.805031453424817e-08,0.0,281.0661315917969,283.8674011230469,300.94091796875,303.11749267578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-1.2944190139653429e-21,-6.4720955746976975e-22,-6.472095069826715e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17711640,298.6563720703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.0066833496094,0.0,0.0,0.0001125500639318,298.70361328125,303.1499938964844,285.1499938964844,0.0,-0.0,287.0043334960937,0.0,0.0,0.0001185206565423,298.9219970703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.00732421875,0.0,0.0,8.753893052926287e-05,298.574462890625,303.1499938964844,285.1499938964844,0.0,-0.0,287.0050048828125,0.0,0.0,0.0001185206419904,298.3437805175781,303.1499938964844,285.1499938964844,0.0,-0.0,287.0065002441406,0.0,0.0,0.0005622095777653,286.85308837890625,294.1499938964844,299.8895874023437,297.0419311523437,300.2428283691406,299.8919372558594,287.6598815917969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011992088984698,2.445181657151352e-08,0.0011991844512522,-0.0629620477557182,0.0,0.0,0.0,-0.0171385742723941,60.0,21.83001518249512,0.0,-9.805031453424817e-08,0.0,281.0661315917969,283.8674011230469,300.94091796875,303.11749267578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-1.2944190139653429e-21,-6.4720955746976975e-22,-6.472095069826715e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17711700,298.6561584472656,303.1499938964844,285.1499938964844,0.0,-0.0,287.00640869140625,0.0,0.0,0.0001124883128795,298.7033996582031,303.1499938964844,285.1499938964844,0.0,-0.0,287.0040588378906,0.0,0.0,0.0001184556313091,298.9214782714844,303.1499938964844,285.1499938964844,0.0,-0.0,287.00701904296875,0.0,0.0,8.749090193305165e-05,298.5743408203125,303.1499938964844,285.1499938964844,0.0,-0.0,287.00469970703125,0.0,0.0,0.0001184556167572,298.34375,303.1499938964844,285.1499938964844,0.0,-0.0,287.0061950683594,0.0,0.0,0.0005619010771624,286.8542785644531,294.1499938964844,299.885009765625,297.0329895019531,300.2390441894531,299.8895568847656,287.66827392578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011985513847321,2.43876012717692e-08,0.0011985270539298,-0.0627948567271232,0.0,0.0,0.0,-0.0171061903238296,60.0,21.77822494506836,0.0,-9.79427383640541e-08,0.0,281.0661315917969,283.8674011230469,300.94091796875,303.11749267578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-1.2944190139653429e-21,-6.4720955746976975e-22,-6.472095069826715e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17711760,298.6559753417969,303.1499938964844,285.1499938964844,0.0,-0.0,287.0062866210937,0.0,0.0,0.0001124701084336,298.7031555175781,303.1499938964844,285.1499938964844,0.0,-0.0,287.0039367675781,0.0,0.0,0.0001184364591608,298.9209899902344,303.1499938964844,285.1499938964844,0.0,-0.0,287.00689697265625,0.0,0.0,8.747674291953444e-05,298.5741882324219,303.1499938964844,285.1499938964844,0.0,-0.0,287.0046081542969,0.0,0.0,0.0001184364446089,298.3437194824219,303.1499938964844,285.1499938964844,0.0,-0.0,287.0060729980469,0.0,0.0,0.0005618101567961,286.8556823730469,294.1499938964844,299.8796691894531,297.0238647460937,300.23516845703125,299.884521484375,287.6766052246094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011983569711446,2.4368667084218032e-08,0.0011983326403424,-0.062745563685894,0.0,0.0,0.0,-0.0170966386795043,60.0,21.73050880432129,0.0,-9.791102684175713e-08,0.0,281.0661315917969,283.8674011230469,300.94091796875,303.11749267578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-1.2944190139653429e-21,-6.4720955746976975e-22,-6.472095069826715e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17711820,298.65557861328125,303.1499938964844,285.1499938964844,0.0,-0.0,287.006103515625,0.0,0.0,0.0001124484697356,298.70263671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.0038146972656,0.0,0.0,0.0001184136708616,298.91998291015625,303.1499938964844,285.1499938964844,0.0,-0.0,287.0067138671875,0.0,0.0,8.745991362957284e-05,298.57391357421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.00445556640625,0.0,0.0,0.0001184136563097,298.3436889648437,303.1499938964844,285.1499938964844,0.0,-0.0,287.00592041015625,0.0,0.0,0.0005617021233774,286.8585510253906,294.1499938964844,299.8665466308594,297.00494384765625,300.2272644042969,299.8734436035156,287.6932067871094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011981258867308,2.4346157090349152e-08,0.0011981015559285,-0.0626869574189186,0.0,0.0,0.0,-0.0170852839946746,60.0,21.63652229309082,0.0,-9.78733396550524e-08,0.0,281.0661315917969,283.8674011230469,300.94091796875,303.11749267578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-1.2944190139653429e-21,-6.4720955746976975e-22,-6.472095069826715e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17711880,298.65557861328125,303.1499938964844,285.1499938964844,0.0,-0.0,287.006103515625,0.0,0.0,0.0001124484697356,298.70263671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.0038146972656,0.0,0.0,0.0001184136708616,298.91998291015625,303.1499938964844,285.1499938964844,0.0,-0.0,287.0067138671875,0.0,0.0,8.745991362957284e-05,298.57391357421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.00445556640625,0.0,0.0,0.0001184136563097,298.3436889648437,303.1499938964844,285.1499938964844,0.0,-0.0,287.00592041015625,0.0,0.0,0.0005617021233774,286.8585510253906,294.1499938964844,299.8665466308594,297.00494384765625,300.2272644042969,299.8734436035156,287.6932067871094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011981258867308,2.4346157090349152e-08,0.0011981015559285,-0.0626869574189186,0.0,0.0,0.0,-0.0170852839946746,60.0,21.63652229309082,0.0,-9.78733396550524e-08,0.0,281.0661315917969,283.8674011230469,300.94091796875,303.11749267578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-1.2944190139653429e-21,-6.4720955746976975e-22,-6.472095069826715e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17711940,298.6551513671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.0061340332031,0.0,0.0,0.0001124723057728,298.7020568847656,303.1499938964844,285.1499938964844,0.0,-0.0,287.0038757324219,0.0,0.0,0.0001184387801913,298.9189758300781,303.1499938964844,285.1499938964844,0.0,-0.0,287.0067443847656,0.0,0.0,8.747845276957378e-05,298.5736083984375,303.1499938964844,285.1499938964844,0.0,-0.0,287.0045166015625,0.0,0.0,0.0001184387583634,298.3436584472656,303.1499938964844,285.1499938964844,0.0,-0.0,287.0059509277344,0.0,0.0,0.0005618212162517,286.8616638183594,294.1499938964844,299.8500061035156,296.9851379394531,300.2190856933594,299.85919189453125,287.70977783203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011983804870396,2.4370939044615625e-08,0.0011983561562374,-0.0627514794468879,0.0,0.0,0.0,-0.0170977860689163,60.0,21.547616958618164,0.0,-9.79148353508208e-08,0.0,281.0661315917969,283.8674011230469,300.94091796875,303.11749267578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-1.2944190139653429e-21,-6.4720955746976975e-22,-6.472095069826715e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17712000,298.6551513671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.0061340332031,0.0,0.0,0.0001124723057728,298.7020568847656,303.1499938964844,285.1499938964844,0.0,-0.0,287.0038757324219,0.0,0.0,0.0001184387801913,298.9189758300781,303.1499938964844,285.1499938964844,0.0,-0.0,287.0067443847656,0.0,0.0,8.747845276957378e-05,298.5736083984375,303.1499938964844,285.1499938964844,0.0,-0.0,287.0045166015625,0.0,0.0,0.0001184387583634,298.3436584472656,303.1499938964844,285.1499938964844,0.0,-0.0,287.0059509277344,0.0,0.0,0.0005618212162517,286.8616638183594,294.1499938964844,299.8500061035156,296.9851379394531,300.2190856933594,299.85919189453125,287.70977783203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011983804870396,2.4370939044615625e-08,0.0011983561562374,-0.0627514794468879,0.0,0.0,0.0,-0.0170977860689163,60.0,21.547616958618164,0.0,-9.79148353508208e-08,0.0,281.0661315917969,283.8674011230469,300.94091796875,303.11749267578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-1.2944190139653429e-21,-6.4720955746976975e-22,-6.472095069826715e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17712060,298.6547546386719,303.1499938964844,285.1499938964844,0.0,-0.0,287.00634765625,0.0,0.0,0.0001125449271057,298.7014465332031,303.1499938964844,285.1499938964844,0.0,-0.0,287.004150390625,0.0,0.0,0.0001185152505058,298.9179992675781,303.1499938964844,285.1499938964844,0.0,-0.0,287.0069580078125,0.0,0.0,8.753493602853268e-05,298.57330322265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.0047607421875,0.0,0.0,0.0001185152359539,298.3436279296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.00616455078125,0.0,0.0,0.0005621839663945,286.8649597167969,294.1499938964844,299.830078125,296.96337890625,300.2106628417969,299.84210205078125,287.72625732421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011991544160991,2.4446439539360654e-08,0.0011991299688816,-0.0629480481147766,0.0,0.0,0.0,-0.017135864123702,60.0,21.46298789978028,0.0,-9.80412977469314e-08,0.0,281.0661315917969,283.8674011230469,300.94091796875,303.11749267578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-1.2944190139653429e-21,-6.4720955746976975e-22,-6.472095069826715e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17712120,298.6547546386719,303.1499938964844,285.1499938964844,0.0,-0.0,287.00634765625,0.0,0.0,0.0001125449271057,298.7014465332031,303.1499938964844,285.1499938964844,0.0,-0.0,287.004150390625,0.0,0.0,0.0001185152505058,298.9179992675781,303.1499938964844,285.1499938964844,0.0,-0.0,287.0069580078125,0.0,0.0,8.753493602853268e-05,298.57330322265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.0047607421875,0.0,0.0,0.0001185152359539,298.3436279296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.00616455078125,0.0,0.0,0.0005621839663945,286.8649597167969,294.1499938964844,299.830078125,296.96337890625,300.2106628417969,299.84210205078125,287.72625732421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011991544160991,2.4446439539360654e-08,0.0011991299688816,-0.0629480481147766,0.0,0.0,0.0,-0.017135864123702,60.0,21.46298789978028,0.0,-9.80412977469314e-08,0.0,281.0661315917969,283.8674011230469,300.94091796875,303.11749267578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-1.2944190139653429e-21,-6.4720955746976975e-22,-6.472095069826715e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17712180,298.65435791015625,303.1499938964844,285.1499938964844,0.0,-0.0,287.0067443847656,0.0,0.0,0.0001126758288592,298.7008361816406,303.1499938964844,285.1499938964844,0.0,-0.0,287.0045471191406,0.0,0.0,0.0001186530935228,298.9170227050781,303.1499938964844,285.1499938964844,0.0,-0.0,287.00732421875,0.0,0.0,8.763674850342795e-05,298.5730285644531,303.1499938964844,285.1499938964844,0.0,-0.0,287.0051574707031,0.0,0.0,0.0001186530789709,298.3436584472656,303.1499938964844,285.1499938964844,0.0,-0.0,287.0065612792969,0.0,0.0,0.0005628378712572,286.868408203125,294.1499938964844,299.80712890625,296.9388427734375,300.2019348144531,299.82232666015625,287.7427062988281,0.0,0.0,0.0,0.0,1.0,1.0,-0.001200548489578,2.4582540447681825e-08,0.0012005239259451,-0.0633023753762245,0.0,0.0,0.0,-0.0172045025974512,60.0,21.381872177124023,0.0,-9.82694814410934e-08,0.0,281.0661315917969,283.8674011230469,300.94091796875,303.11749267578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-1.2944190139653429e-21,-6.4720955746976975e-22,-6.472095069826715e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17712240,298.65435791015625,303.1499938964844,285.1499938964844,0.0,-0.0,287.0067443847656,0.0,0.0,0.0001126758288592,298.7008361816406,303.1499938964844,285.1499938964844,0.0,-0.0,287.0045471191406,0.0,0.0,0.0001186530935228,298.9170227050781,303.1499938964844,285.1499938964844,0.0,-0.0,287.00732421875,0.0,0.0,8.763674850342795e-05,298.5730285644531,303.1499938964844,285.1499938964844,0.0,-0.0,287.0051574707031,0.0,0.0,0.0001186530789709,298.3436584472656,303.1499938964844,285.1499938964844,0.0,-0.0,287.0065612792969,0.0,0.0,0.0005628378712572,286.868408203125,294.1499938964844,299.80712890625,296.9388427734375,300.2019348144531,299.82232666015625,287.7427062988281,0.0,0.0,0.0,0.0,1.0,1.0,-0.001200548489578,2.4582540447681825e-08,0.0012005239259451,-0.0633023753762245,0.0,0.0,0.0,-0.0172045025974512,60.0,21.381872177124023,0.0,-9.82694814410934e-08,0.0,281.0661315917969,283.8674011230469,300.94091796875,303.11749267578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-1.2944190139653429e-21,-6.4720955746976975e-22,-6.472095069826715e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17712300,298.6541748046875,303.1499938964844,285.1499938964844,0.0,-0.0,287.0069274902344,0.0,0.0,0.0001127429568441,298.7005310058594,303.1499938964844,285.1499938964844,0.0,-0.0,287.0047302246094,0.0,0.0,0.0001187237794511,298.9165344238281,303.1499938964844,285.1499938964844,0.0,-0.0,287.0074768066406,0.0,0.0,8.768896077526733e-05,298.5728759765625,303.1499938964844,285.1499938964844,0.0,-0.0,287.0053405761719,0.0,0.0,0.0001187237648991,298.3436584472656,303.1499938964844,285.1499938964844,0.0,-0.0,287.0067443847656,0.0,0.0,0.0005631732055917,286.8701477050781,294.1499938964844,299.7945861816406,296.92559814453125,300.1976318359375,299.8125305175781,287.7509155273437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012012629304081,2.4652331731545025e-08,0.0012012383667752,-0.0634840652346611,0.0,0.0,0.0,-0.0172396972775459,60.0,21.34130096435547,0.0,-9.838659309480137e-08,0.0,281.0661315917969,283.8674011230469,300.94091796875,303.11749267578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-1.2944190139653429e-21,-6.4720955746976975e-22,-6.472095069826715e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17712360,298.6539611816406,303.1499938964844,285.1499938964844,0.0,-0.0,287.0072021484375,0.0,0.0,0.0001128594449255,298.7001953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.00506591796875,0.0,0.0,0.0001188464520964,298.916015625,303.1499938964844,285.1499938964844,0.0,-0.0,287.0077819824219,0.0,0.0,8.777956099947914e-05,298.57275390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.00567626953125,0.0,0.0,0.0001188464302686,298.3436584472656,303.1499938964844,285.1499938964844,0.0,-0.0,287.00701904296875,0.0,0.0,0.0005637551075778,286.8720092773437,294.1499938964844,299.7813415527344,296.9117431640625,300.1930236816406,299.8001708984375,287.7591247558594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012025033356621,2.4773452622639525e-08,0.0012024785391986,-0.0637993663549423,0.0,0.0,0.0,-0.0173007771372795,60.0,21.30324935913086,0.0,-9.859000726919477e-08,0.0,281.0661315917969,283.8674011230469,300.94091796875,303.11749267578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-1.2944190139653429e-21,-6.4720955746976975e-22,-6.472095069826715e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17712420,298.6535339355469,303.1499938964844,285.1499938964844,0.0,-0.0,287.0079040527344,0.0,0.0,0.0001131018434534,298.699462890625,303.1499938964844,285.1499938964844,0.0,-0.0,287.0057678222656,0.0,0.0,0.0001191017072414,298.9150390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.0084533691406,0.0,0.0,8.796809561317787e-05,298.5724182128906,303.1499938964844,285.1499938964844,0.0,-0.0,287.0063781738281,0.0,0.0,0.0001191016926895,298.3437194824219,303.1499938964844,285.1499938964844,0.0,-0.0,287.0077209472656,0.0,0.0,0.0005649659433402,286.87579345703125,294.1499938964844,299.7529296875,296.8822937011719,300.1836242675781,299.774658203125,287.77545166015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012050856603309,2.5025489236441e-08,0.0012050606310367,-0.0644554048776626,0.0,0.0,0.0,-0.0174278877675533,60.0,21.228227615356445,0.0,-9.901394548705866e-08,0.0,281.0661315917969,283.8674011230469,300.94091796875,303.11749267578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-1.2944190139653429e-21,-6.4720955746976975e-22,-6.472095069826715e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17712480,298.6535339355469,303.1499938964844,285.1499938964844,0.0,-0.0,287.0079040527344,0.0,0.0,0.0001131018434534,298.699462890625,303.1499938964844,285.1499938964844,0.0,-0.0,287.0057678222656,0.0,0.0,0.0001191017072414,298.9150390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.0084533691406,0.0,0.0,8.796809561317787e-05,298.5724182128906,303.1499938964844,285.1499938964844,0.0,-0.0,287.0063781738281,0.0,0.0,0.0001191016926895,298.3437194824219,303.1499938964844,285.1499938964844,0.0,-0.0,287.0077209472656,0.0,0.0,0.0005649659433402,286.87579345703125,294.1499938964844,299.7529296875,296.8822937011719,300.1836242675781,299.774658203125,287.77545166015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012050856603309,2.5025489236441e-08,0.0012050606310367,-0.0644554048776626,0.0,0.0,0.0,-0.0174278877675533,60.0,21.228227615356445,0.0,-9.901394548705866e-08,0.0,281.0661315917969,283.8674011230469,300.94091796875,303.11749267578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-1.2944190139653429e-21,-6.4720955746976975e-22,-6.472095069826715e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17712540,298.653076171875,303.1499938964844,285.1499938964844,0.0,-0.0,287.0087280273437,0.0,0.0,0.0001133823025156,298.6986999511719,303.1499938964844,285.1499938964844,0.0,-0.0,287.0066223144531,0.0,0.0,0.000119397038361,298.9140014648437,303.1499938964844,285.1499938964844,0.0,-0.0,287.00927734375,0.0,0.0,8.818622882245108e-05,298.5720520019531,303.1499938964844,285.1499938964844,0.0,-0.0,287.0072326660156,0.0,0.0,0.0001193970238091,298.34375,303.1499938964844,285.1499938964844,0.0,-0.0,287.008544921875,0.0,0.0,0.000566366885323,286.8797912597656,294.1499938964844,299.7220764160156,296.85064697265625,300.173828125,299.7467041015625,287.791748046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012080734595656,2.5317099527910614e-08,0.0012080481974408,-0.0652143508195877,0.0,0.0,0.0,-0.017574954777956,60.0,21.15545463562012,0.0,-9.950559132221316e-08,0.0,281.0661315917969,283.8674011230469,300.94091796875,303.11749267578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-1.2944190139653429e-21,-6.4720955746976975e-22,-6.472095069826715e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17712600,298.653076171875,303.1499938964844,285.1499938964844,0.0,-0.0,287.0087280273437,0.0,0.0,0.0001133823025156,298.6986999511719,303.1499938964844,285.1499938964844,0.0,-0.0,287.0066223144531,0.0,0.0,0.000119397038361,298.9140014648437,303.1499938964844,285.1499938964844,0.0,-0.0,287.00927734375,0.0,0.0,8.818622882245108e-05,298.5720520019531,303.1499938964844,285.1499938964844,0.0,-0.0,287.0072326660156,0.0,0.0,0.0001193970238091,298.34375,303.1499938964844,285.1499938964844,0.0,-0.0,287.008544921875,0.0,0.0,0.000566366885323,286.8797912597656,294.1499938964844,299.7220764160156,296.85064697265625,300.173828125,299.7467041015625,287.791748046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012080734595656,2.5317099527910614e-08,0.0012080481974408,-0.0652143508195877,0.0,0.0,0.0,-0.017574954777956,60.0,21.15545463562012,0.0,-9.950559132221316e-08,0.0,281.0661315917969,283.8674011230469,300.94091796875,303.11749267578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-1.2944190139653429e-21,-6.4720955746976975e-22,-6.472095069826715e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17712660,298.6526794433594,303.1499938964844,285.1499938964844,0.0,-0.0,287.0095520019531,0.0,0.0,0.0001136352148023,298.6980285644531,303.1499938964844,285.1499938964844,0.0,-0.0,287.0074768066406,0.0,0.0,0.0001196633747895,298.9131774902344,303.1499938964844,285.1499938964844,0.0,-0.0,287.0101013183594,0.0,0.0,8.838294161250815e-05,298.5717468261719,303.1499938964844,285.1499938964844,0.0,-0.0,287.008056640625,0.0,0.0,0.0001196633602376,298.34375,303.1499938964844,285.1499938964844,0.0,-0.0,287.0093688964844,0.0,0.0,0.0005676302826032,286.88299560546875,294.1499938964844,299.6971435546875,296.8252868652344,300.1658935546875,299.7225646972656,287.8040771484375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012107691727578,2.5580080276199624e-08,0.0012107436778023,-0.0658986866474151,0.0,0.0,0.0,-0.0177075881510972,60.0,21.101282119750977,0.0,-9.99500002762943e-08,0.0,281.0661315917969,283.8674011230469,300.94091796875,303.11749267578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-1.2944190139653429e-21,-6.4720955746976975e-22,-6.472095069826715e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17712720,298.6525573730469,303.1499938964844,285.1499938964844,0.0,-0.0,287.00982666015625,0.0,0.0,0.0001137149811256,298.69781494140625,303.1499938964844,285.1499938964844,0.0,-0.0,287.0077514648437,0.0,0.0,0.0001197473684442,298.91290283203125,303.1499938964844,285.1499938964844,0.0,-0.0,287.0103454589844,0.0,0.0,8.844498370308429e-05,298.5716247558594,303.1499938964844,285.1499938964844,0.0,-0.0,287.0083312988281,0.0,0.0,0.0001197473538923,298.34375,303.1499938964844,285.1499938964844,0.0,-0.0,287.0096435546875,0.0,0.0,0.0005680287140421,286.884033203125,294.1499938964844,299.68902587890625,296.8170471191406,300.1633605957031,299.7149353027344,287.8079528808594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012116195866838,2.566301837703122e-08,0.001211593975313,-0.066114492714405,0.0,0.0,0.0,-0.0177494194358587,60.0,21.08417510986328,0.0,-1.0009036088831637e-07,0.0,281.0661315917969,283.8674011230469,300.94091796875,303.11749267578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-1.2944190139653429e-21,-6.4720955746976975e-22,-6.472095069826715e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17712780,298.6520080566406,303.1499938964844,285.1499938964844,0.0,-0.0,287.01104736328125,0.0,0.0,0.0001140534150181,298.6968078613281,303.1499938964844,285.1499938964844,0.0,-0.0,287.0090026855469,0.0,0.0,0.0001201037521241,298.91180419921875,303.1499938964844,285.1499938964844,0.0,-0.0,287.0115661621094,0.0,0.0,8.87082060216926e-05,298.5711364746094,303.1499938964844,285.1499938964844,0.0,-0.0,287.00958251953125,0.0,0.0,0.0001201037375722,298.34375,303.1499938964844,285.1499938964844,0.0,-0.0,287.0108642578125,0.0,0.0,0.000569719239138,286.888427734375,294.1499938964844,299.6539001464844,296.7817077636719,300.1524658203125,299.6818542480469,287.8241271972656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012152238050475,2.6014909337845893e-08,0.0012151977280154,-0.067030020058155,0.0,0.0,0.0,-0.0179268810898065,60.0,21.01311111450196,0.0,-1.0068699651810677e-07,0.0,281.0661315917969,283.8674011230469,300.94091796875,303.11749267578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-1.2944190139653429e-21,-6.4720955746976975e-22,-6.472095069826715e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
