time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17712840,298.6520080566406,303.1499938964844,285.1499938964844,0.0,-0.0,287.01104736328125,0.0,0.0,0.0001140534150181,298.6968078613281,303.1499938964844,285.1499938964844,0.0,-0.0,287.0090026855469,0.0,0.0,0.0001201037521241,298.91180419921875,303.1499938964844,285.1499938964844,0.0,-0.0,287.0115661621094,0.0,0.0,8.87082060216926e-05,298.5711364746094,303.1499938964844,285.1499938964844,0.0,-0.0,287.00958251953125,0.0,0.0,0.0001201037375722,298.34375,303.1499938964844,285.1499938964844,0.0,-0.0,287.0108642578125,0.0,0.0,0.000569719239138,286.888427734375,294.1499938964844,299.6539001464844,296.7817077636719,300.1524658203125,299.6818542480469,287.8241271972656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012152238050475,2.6014909337845893e-08,0.0012151977280154,-0.067030020058155,0.0,0.0,0.0,-0.0179268810898065,60.0,21.01311111450196,0.0,-1.0068699651810677e-07,0.0,281.0661315917969,283.8674011230469,300.94091796875,303.11749267578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-1.2944190139653429e-21,-6.4720955746976975e-22,-6.472095069826715e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17712900,298.65167236328125,303.1499938964844,285.1499938964844,0.0,-0.0,287.0117492675781,0.0,0.0,0.0001142386608989,298.6962585449219,303.1499938964844,285.1499938964844,0.0,-0.0,287.0097351074219,0.0,0.0,0.0001202988278237,298.91119384765625,303.1499938964844,285.1499938964844,0.0,-0.0,287.0122985839844,0.0,0.0,8.885228453436866e-05,298.57086181640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.01031494140625,0.0,0.0,0.0001202988132718,298.3437194824219,303.1499938964844,285.1499938964844,0.0,-0.0,287.0115966796875,0.0,0.0,0.0005706446245312,286.8907470703125,294.1499938964844,299.6356506347656,296.7634582519531,300.1466369628906,299.66387939453125,287.8321838378906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012171979760751,2.6207532144439938e-08,0.0012171717826277,-0.0675310939550399,0.0,0.0,0.0,-0.0180240292102098,60.0,20.977031707763672,0.0,-1.0101433645104409e-07,0.0,281.0661315917969,283.8674011230469,300.94091796875,303.11749267578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-1.2944190139653429e-21,-6.4720955746976975e-22,-6.472095069826715e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17712960,298.6513366699219,303.1499938964844,285.1499938964844,0.0,-0.0,287.0125427246094,0.0,0.0,0.0001144213820225,298.6956787109375,303.1499938964844,285.1499938964844,0.0,-0.0,287.01055908203125,0.0,0.0,0.0001204912405228,298.9106140136719,303.1499938964844,285.1499938964844,0.0,-0.0,287.0130920410156,0.0,0.0,8.89943985384889e-05,298.570556640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.0111083984375,0.0,0.0,0.0001204912259709,298.3436889648437,303.1499938964844,285.1499938964844,0.0,-0.0,287.01239013671875,0.0,0.0,0.000571557378862,286.8931579589844,294.1499938964844,299.6169738769531,296.74481201171875,300.1405944824219,299.6454772949219,287.8402099609375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012191457208245,2.639752416655483e-08,0.0012191192945465,-0.0680252835154533,0.0,0.0,0.0,-0.018119852989912,60.0,20.940492630004883,0.0,-1.0133771866094321e-07,0.0,281.0661315917969,283.8674011230469,300.94091796875,303.11749267578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-1.2944190139653429e-21,-6.4720955746976975e-22,-6.472095069826715e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17713020,298.650634765625,303.1499938964844,285.1499938964844,0.0,-0.0,287.0142822265625,0.0,0.0,0.0001147889415733,298.6944580078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.0122985839844,0.0,0.0,0.0001208783069159,298.90936279296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.0148010253906,0.0,0.0,8.928028546506539e-05,298.56988525390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.0128479003906,0.0,0.0,0.000120878292364,298.3435974121094,303.1499938964844,285.1499938964844,0.0,-0.0,287.0140991210937,0.0,0.0,0.0005733934231102,286.8981018066406,294.1499938964844,299.57843017578125,296.7065734863281,300.12811279296875,299.6076965332031,287.856201171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012230613501742,2.6779712669622323e-08,0.0012230345746502,-0.0690192505717277,0.0,0.0,0.0,-0.0183125995099544,60.0,20.86635971069336,0.0,-1.0198981215125968e-07,0.0,281.0661315917969,283.8674011230469,300.94091796875,303.11749267578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-1.2944190139653429e-21,-6.4720955746976975e-22,-6.472095069826715e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17713080,298.650634765625,303.1499938964844,285.1499938964844,0.0,-0.0,287.0142822265625,0.0,0.0,0.0001147889415733,298.6944580078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.0122985839844,0.0,0.0,0.0001208783069159,298.90936279296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.0148010253906,0.0,0.0,8.928028546506539e-05,298.56988525390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.0128479003906,0.0,0.0,0.000120878292364,298.3435974121094,303.1499938964844,285.1499938964844,0.0,-0.0,287.0140991210937,0.0,0.0,0.0005733934231102,286.8981018066406,294.1499938964844,299.57843017578125,296.7065734863281,300.12811279296875,299.6076965332031,287.856201171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012230613501742,2.6779712669622323e-08,0.0012230345746502,-0.0690192505717277,0.0,0.0,0.0,-0.0183125995099544,60.0,20.86635971069336,0.0,-1.0198981215125968e-07,0.0,281.0661315917969,283.8674011230469,300.94091796875,303.11749267578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-1.2944190139653429e-21,-6.4720955746976975e-22,-6.472095069826715e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17713140,298.64990234375,303.1499938964844,285.1499938964844,0.0,-0.0,287.01617431640625,0.0,0.0,0.0001151579272118,298.693115234375,303.1499938964844,285.1499938964844,0.0,-0.0,287.0142517089844,0.0,0.0,0.0001212668576044,298.9080810546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.0166931152344,0.0,0.0,8.956727106124163e-05,298.5691833496094,303.1499938964844,285.1499938964844,0.0,-0.0,287.0147705078125,0.0,0.0,0.0001212668430525,298.3434753417969,303.1499938964844,285.1499938964844,0.0,-0.0,287.0160217285156,0.0,0.0,0.000575236568693,286.9032592773437,294.1499938964844,299.5384521484375,296.6672058105469,300.1148986816406,299.5682983398437,287.8721618652344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012269931612536,2.7163379101580176e-08,0.0012269659200683,-0.070016860961914,0.0,0.0,0.0,-0.0185060985386371,60.0,20.789018630981445,0.0,-1.0264653127478597e-07,0.0,281.0661315917969,283.8674011230469,300.94091796875,303.11749267578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-1.2944190139653429e-21,-6.4720955746976975e-22,-6.472095069826715e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17713200,298.64990234375,303.1499938964844,285.1499938964844,0.0,-0.0,287.01617431640625,0.0,0.0,0.0001151579272118,298.693115234375,303.1499938964844,285.1499938964844,0.0,-0.0,287.0142517089844,0.0,0.0,0.0001212668576044,298.9080810546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.0166931152344,0.0,0.0,8.956727106124163e-05,298.5691833496094,303.1499938964844,285.1499938964844,0.0,-0.0,287.0147705078125,0.0,0.0,0.0001212668430525,298.3434753417969,303.1499938964844,285.1499938964844,0.0,-0.0,287.0160217285156,0.0,0.0,0.000575236568693,286.9032592773437,294.1499938964844,299.5384521484375,296.6672058105469,300.1148986816406,299.5682983398437,287.8721618652344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012269931612536,2.7163379101580176e-08,0.0012269659200683,-0.070016860961914,0.0,0.0,0.0,-0.0185060985386371,60.0,20.789018630981445,0.0,-1.0264653127478597e-07,0.0,281.0661315917969,283.8674011230469,300.94091796875,303.11749267578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-1.2944190139653429e-21,-6.4720955746976975e-22,-6.472095069826715e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17713260,298.64910888671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.01824951171875,0.0,0.0,0.0001155197824118,298.69171142578125,303.1499938964844,285.1499938964844,0.0,-0.0,287.016357421875,0.0,0.0,0.0001216479140566,298.90679931640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.0187683105469,0.0,0.0,8.984871237771586e-05,298.5684509277344,303.1499938964844,285.1499938964844,0.0,-0.0,287.0168762207031,0.0,0.0,0.0001216478995047,298.3432922363281,303.1499938964844,285.1499938964844,0.0,-0.0,287.0180969238281,0.0,0.0,0.000577044149395,286.9085693359375,294.1499938964844,299.49725341796875,296.6268615722656,300.10113525390625,299.52783203125,287.8880615234375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012308487202972,2.7539643454588265e-08,0.0012308211298659,-0.0709950178861618,0.0,0.0,0.0,-0.0186958611011505,60.0,20.70893287658692,0.0,-1.0329262067898529e-07,0.0,281.0661315917969,283.8674011230469,300.94091796875,303.11749267578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-1.2944190139653429e-21,-6.4720955746976975e-22,-6.472095069826715e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17713320,298.64910888671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.01824951171875,0.0,0.0,0.0001155197824118,298.69171142578125,303.1499938964844,285.1499938964844,0.0,-0.0,287.016357421875,0.0,0.0,0.0001216479140566,298.90679931640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.0187683105469,0.0,0.0,8.984871237771586e-05,298.5684509277344,303.1499938964844,285.1499938964844,0.0,-0.0,287.0168762207031,0.0,0.0,0.0001216478995047,298.3432922363281,303.1499938964844,285.1499938964844,0.0,-0.0,287.0180969238281,0.0,0.0,0.000577044149395,286.9085693359375,294.1499938964844,299.49725341796875,296.6268615722656,300.10113525390625,299.52783203125,287.8880615234375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012308487202972,2.7539643454588265e-08,0.0012308211298659,-0.0709950178861618,0.0,0.0,0.0,-0.0186958611011505,60.0,20.70893287658692,0.0,-1.0329262067898529e-07,0.0,281.0661315917969,283.8674011230469,300.94091796875,303.11749267578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-1.2944190139653429e-21,-6.4720955746976975e-22,-6.472095069826715e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17713380,298.6483154296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.0204772949219,0.0,0.0,0.0001158738959929,298.69024658203125,303.1499938964844,285.1499938964844,0.0,-0.0,287.0185852050781,0.0,0.0,0.0001220208068843,298.90545654296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.0209655761719,0.0,0.0,9.012413647724316e-05,298.5676574707031,303.1499938964844,285.1499938964844,0.0,-0.0,287.0191345214844,0.0,0.0,0.0001220207996084,298.3431091308594,303.1499938964844,285.1499938964844,0.0,-0.0,287.02032470703125,0.0,0.0,0.0005788130220025,286.9140625,294.1499938964844,299.4550476074219,296.5858154296875,300.0868530273437,299.4864807128906,287.9039001464844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012346218572929,2.7907852029329664e-08,0.001234594034031,-0.0719520449638366,0.0,0.0,0.0,-0.0188815612345933,60.0,20.62605094909668,0.0,-1.0392683691407001e-07,0.0,281.0661315917969,283.8674011230469,300.94091796875,303.11749267578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-1.2944190139653429e-21,-6.4720955746976975e-22,-6.472095069826715e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17713440,298.6483154296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.0204772949219,0.0,0.0,0.0001158738959929,298.69024658203125,303.1499938964844,285.1499938964844,0.0,-0.0,287.0185852050781,0.0,0.0,0.0001220208068843,298.90545654296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.0209655761719,0.0,0.0,9.012413647724316e-05,298.5676574707031,303.1499938964844,285.1499938964844,0.0,-0.0,287.0191345214844,0.0,0.0,0.0001220207996084,298.3431091308594,303.1499938964844,285.1499938964844,0.0,-0.0,287.02032470703125,0.0,0.0,0.0005788130220025,286.9140625,294.1499938964844,299.4550476074219,296.5858154296875,300.0868530273437,299.4864807128906,287.9039001464844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012346218572929,2.7907852029329664e-08,0.001234594034031,-0.0719520449638366,0.0,0.0,0.0,-0.0188815612345933,60.0,20.62605094909668,0.0,-1.0392683691407001e-07,0.0,281.0661315917969,283.8674011230469,300.94091796875,303.11749267578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-1.2944190139653429e-21,-6.4720955746976975e-22,-6.472095069826715e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17713500,298.6478881835937,303.1499938964844,285.1499938964844,0.0,-0.0,287.021728515625,0.0,0.0,0.0001160452738986,298.689453125,303.1499938964844,285.1499938964844,0.0,-0.0,287.01983642578125,0.0,0.0,0.000122201279737,298.90478515625,303.1499938964844,285.1499938964844,0.0,-0.0,287.022216796875,0.0,0.0,9.0257432020735e-05,298.5672607421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.0203857421875,0.0,0.0,0.0001222012651851,298.3429870605469,303.1499938964844,285.1499938964844,0.0,-0.0,287.02154541015625,0.0,0.0,0.0005796690820716,286.9169311523437,294.1499938964844,299.43359375,296.5650939941406,300.0792236328125,299.4651184082031,287.9117736816406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012364470167085,2.808605437110145e-08,0.0012364188442006,-0.0724151507019996,0.0,0.0,0.0,-0.0189714282751083,60.0,20.58261108398437,0.0,-1.042344734969447e-07,0.0,281.0661315917969,283.8674011230469,300.94091796875,303.11749267578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-1.2944190139653429e-21,-6.4720955746976975e-22,-6.472095069826715e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17713560,298.6474609375,303.1499938964844,285.1499938964844,0.0,-0.0,287.02294921875,0.0,0.0,0.0001162168264272,298.6886901855469,303.1499938964844,285.1499938964844,0.0,-0.0,287.0210876464844,0.0,0.0,0.0001223819272127,298.9040832519531,303.1499938964844,285.1499938964844,0.0,-0.0,287.0234375,0.0,0.0,9.039085853146388e-05,298.5668640136719,303.1499938964844,285.1499938964844,0.0,-0.0,287.0216064453125,0.0,0.0,0.0001223819126607,298.3428649902344,303.1499938964844,285.1499938964844,0.0,-0.0,287.0227966308594,0.0,0.0,0.0005805260152556,286.9198303222656,294.1499938964844,299.4119873046875,296.54425048828125,300.0716247558594,299.4438171386719,287.9196472167969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012382746208459,2.8264434348557188e-08,0.0012382463319227,-0.0728786662220954,0.0,0.0,0.0,-0.0190613903105258,60.0,20.53906440734864,0.0,-1.0454287036054668e-07,0.0,281.0661315917969,283.8674011230469,300.94091796875,303.11749267578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-1.2944190139653429e-21,-6.4720955746976975e-22,-6.472095069826715e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17713620,298.6466064453125,303.1499938964844,285.1499938964844,0.0,-0.0,287.02557373046875,0.0,0.0,0.0001165578505606,298.6870422363281,303.1499938964844,285.1499938964844,0.0,-0.0,287.02374267578125,0.0,0.0,0.0001227410393767,298.9027099609375,303.1499938964844,285.1499938964844,0.0,-0.0,287.02606201171875,0.0,0.0,9.065609629033132e-05,298.5660400390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.0242614746094,0.0,0.0,0.0001227410393767,298.3426208496094,303.1499938964844,285.1499938964844,0.0,-0.0,287.0254211425781,0.0,0.0,0.0005822295206598,286.9257507324219,294.1499938964844,299.36834716796875,296.5023193359375,300.05584716796875,299.4005432128906,287.93536376953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012419088743627,2.8619037806265624e-08,0.0012418803526088,-0.0737999677658081,0.0,0.0,0.0,-0.0192402321845293,60.0,20.450267791748047,0.0,-1.0515729087501313e-07,0.0,281.0661315917969,283.8674011230469,300.94091796875,303.11749267578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-1.2944190139653429e-21,-6.4720955746976975e-22,-6.472095069826715e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17713680,298.6466064453125,303.1499938964844,285.1499938964844,0.0,-0.0,287.02557373046875,0.0,0.0,0.0001165578505606,298.6870422363281,303.1499938964844,285.1499938964844,0.0,-0.0,287.02374267578125,0.0,0.0,0.0001227410393767,298.9027099609375,303.1499938964844,285.1499938964844,0.0,-0.0,287.02606201171875,0.0,0.0,9.065609629033132e-05,298.5660400390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.0242614746094,0.0,0.0,0.0001227410393767,298.3426208496094,303.1499938964844,285.1499938964844,0.0,-0.0,287.0254211425781,0.0,0.0,0.0005822295206598,286.9257507324219,294.1499938964844,299.36834716796875,296.5023193359375,300.05584716796875,299.4005432128906,287.93536376953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012419088743627,2.8619037806265624e-08,0.0012418803526088,-0.0737999677658081,0.0,0.0,0.0,-0.0192402321845293,60.0,20.450267791748047,0.0,-1.0515729087501313e-07,0.0,281.0661315917969,283.8674011230469,300.94091796875,303.11749267578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-1.2944190139653429e-21,-6.4720955746976975e-22,-6.472095069826715e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17713740,298.6457214355469,303.1499938964844,285.1499938964844,0.0,-0.0,287.0284118652344,0.0,0.0,0.0001169034076156,298.68536376953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.026611328125,0.0,0.0,0.0001231049391208,298.9013366699219,303.1499938964844,285.1499938964844,0.0,-0.0,287.0289001464844,0.0,0.0,9.092487016459928e-05,298.5652160644531,303.1499938964844,285.1499938964844,0.0,-0.0,287.0271301269531,0.0,0.0,0.0001231049245689,298.3423156738281,303.1499938964844,285.1499938964844,0.0,-0.0,287.0282592773437,0.0,0.0,0.0005839556688442,286.931884765625,294.1499938964844,299.32427978515625,296.4602966308594,300.03936767578125,299.3567810058594,287.9510192871094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012455901596695,2.8978359267739503e-08,0.0012455611722543,-0.0747333392500877,0.0,0.0,0.0,-0.0194214470684528,60.0,20.361467361450195,0.0,-1.0578172293662649e-07,0.0,281.0661315917969,283.8674011230469,300.94091796875,303.11749267578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-1.2944190139653429e-21,-6.4720955746976975e-22,-6.472095069826715e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17713800,298.6457214355469,303.1499938964844,285.1499938964844,0.0,-0.0,287.0284118652344,0.0,0.0,0.0001169034076156,298.68536376953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.026611328125,0.0,0.0,0.0001231049391208,298.9013366699219,303.1499938964844,285.1499938964844,0.0,-0.0,287.0289001464844,0.0,0.0,9.092487016459928e-05,298.5652160644531,303.1499938964844,285.1499938964844,0.0,-0.0,287.0271301269531,0.0,0.0,0.0001231049245689,298.3423156738281,303.1499938964844,285.1499938964844,0.0,-0.0,287.0282592773437,0.0,0.0,0.0005839556688442,286.931884765625,294.1499938964844,299.32427978515625,296.4602966308594,300.03936767578125,299.3567810058594,287.9510192871094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012455901596695,2.8978359267739503e-08,0.0012455611722543,-0.0747333392500877,0.0,0.0,0.0,-0.0194214470684528,60.0,20.361467361450195,0.0,-1.0578172293662649e-07,0.0,281.0661315917969,283.8674011230469,300.94091796875,303.11749267578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-1.2944190139653429e-21,-6.4720955746976975e-22,-6.472095069826715e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17713860,298.6449890136719,303.1499938964844,285.1499938964844,0.0,-0.0,287.0307922363281,0.0,0.0,0.0001171952462755,298.6839294433594,303.1499938964844,285.1499938964844,0.0,-0.0,287.0290222167969,0.0,0.0,0.0001234122464666,298.900146484375,303.1499938964844,285.1499938964844,0.0,-0.0,287.0312805175781,0.0,0.0,9.115185093833134e-05,298.5644836425781,303.1499938964844,285.1499938964844,0.0,-0.0,287.0295104980469,0.0,0.0,0.0001234122319146,298.3420715332031,303.1499938964844,285.1499938964844,0.0,-0.0,287.0306396484375,0.0,0.0,0.0005854134797118,286.9370422363281,294.1499938964844,299.2870788574219,296.425048828125,300.02545166015625,299.32000732421875,287.96417236328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012486990308389,2.928181430661425e-08,0.0012486698105931,-0.0755214467644691,0.0,0.0,0.0,-0.0195744857192039,60.0,20.28680229187012,0.0,-1.0631050884057913e-07,0.0,281.0661315917969,283.8674011230469,300.94091796875,303.11749267578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-1.2944190139653429e-21,-6.4720955746976975e-22,-6.472095069826715e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17713920,298.6448669433594,303.1499938964844,285.1499938964844,0.0,-0.0,287.0312805175781,0.0,0.0,0.0001172537376987,298.68365478515625,303.1499938964844,285.1499938964844,0.0,-0.0,287.0295104980469,0.0,0.0,0.0001234738447237,298.8999328613281,303.1499938964844,285.1499938964844,0.0,-0.0,287.0317687988281,0.0,0.0,9.119734750129282e-05,298.5643615722656,303.1499938964844,285.1499938964844,0.0,-0.0,287.030029296875,0.0,0.0,0.0001234738301718,298.342041015625,303.1499938964844,285.1499938964844,0.0,-0.0,287.0311279296875,0.0,0.0,0.0005857056821696,286.93804931640625,294.1499938964844,299.27996826171875,296.4183349609375,300.0226745605469,299.31298828125,287.9666442871094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012493218528106,2.9342636764795322e-08,0.0012492925161495,-0.0756793916225433,0.0,0.0,0.0,-0.0196051578968763,60.0,20.27288246154785,0.0,-1.06416649714447e-07,0.0,281.0661315917969,283.8674011230469,300.94091796875,303.11749267578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-1.2944190139653429e-21,-6.4720955746976975e-22,-6.472095069826715e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17713980,298.6439514160156,303.1499938964844,285.1499938964844,0.0,-0.0,287.0346984863281,0.0,0.0,0.0001176518344436,298.6818542480469,303.1499938964844,285.1499938964844,0.0,-0.0,287.032958984375,0.0,0.0,0.0001238930708495,298.89849853515625,303.1499938964844,285.1499938964844,0.0,-0.0,287.0351867675781,0.0,0.0,9.15069758775644e-05,298.56353759765625,303.1499938964844,285.1499938964844,0.0,-0.0,287.033447265625,0.0,0.0,0.0001238930562976,298.3416748046875,303.1499938964844,285.1499938964844,0.0,-0.0,287.0345764160156,0.0,0.0,0.0005876942304894,286.94482421875,294.1499938964844,299.23565673828125,296.3766784667969,300.0041198730469,299.2685852050781,287.9820861816406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012535646092146,2.9756597186292324e-08,0.0012535348068922,-0.0767542272806167,0.0,0.0,0.0,-0.0198139362037181,60.0,20.188447952270508,0.0,-1.0714047249393845e-07,0.0,281.0661315917969,283.8674011230469,300.94091796875,303.11749267578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-1.2944190139653429e-21,-6.4720955746976975e-22,-6.472095069826715e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17714040,298.6439514160156,303.1499938964844,285.1499938964844,0.0,-0.0,287.0346984863281,0.0,0.0,0.0001176518344436,298.6818542480469,303.1499938964844,285.1499938964844,0.0,-0.0,287.032958984375,0.0,0.0,0.0001238930708495,298.89849853515625,303.1499938964844,285.1499938964844,0.0,-0.0,287.0351867675781,0.0,0.0,9.15069758775644e-05,298.56353759765625,303.1499938964844,285.1499938964844,0.0,-0.0,287.033447265625,0.0,0.0,0.0001238930562976,298.3416748046875,303.1499938964844,285.1499938964844,0.0,-0.0,287.0345764160156,0.0,0.0,0.0005876942304894,286.94482421875,294.1499938964844,299.23565673828125,296.3766784667969,300.0041198730469,299.2685852050781,287.9820861816406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012535646092146,2.9756597186292324e-08,0.0012535348068922,-0.0767542272806167,0.0,0.0,0.0,-0.0198139362037181,60.0,20.188447952270508,0.0,-1.0714047249393845e-07,0.0,281.0661315917969,283.8674011230469,300.94091796875,303.11749267578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-1.2944190139653429e-21,-6.4720955746976975e-22,-6.472095069826715e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17714100,298.6434936523437,303.1499938964844,285.1499938964844,0.0,-0.0,287.03631591796875,0.0,0.0,0.0001178496240754,298.6809387207031,303.1499938964844,285.1499938964844,0.0,-0.0,287.0345764160156,0.0,0.0,0.0001241013378603,298.8977966308594,303.1499938964844,285.1499938964844,0.0,-0.0,287.0367736816406,0.0,0.0,9.166081144940108e-05,298.5631103515625,303.1499938964844,285.1499938964844,0.0,-0.0,287.0350646972656,0.0,0.0,0.0001241013378603,298.3415222167969,303.1499938964844,285.1499938964844,0.0,-0.0,287.0361633300781,0.0,0.0,0.0005886822473257,286.9480895996094,294.1499938964844,299.21356201171875,296.35601806640625,299.9952087402344,299.246337890625,287.9898681640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012556727742776,2.996226555751491e-08,0.0012556427391245,-0.0772881433367729,0.0,0.0,0.0,-0.0199176650494337,60.0,20.145978927612305,0.0,-1.0750100187806313e-07,0.0,281.0661315917969,283.8674011230469,300.94091796875,303.11749267578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-1.2944190139653429e-21,-6.4720955746976975e-22,-6.472095069826715e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17714160,298.64306640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.0380859375,0.0,0.0,0.0001180463514174,298.6800231933594,303.1499938964844,285.1499938964844,0.0,-0.0,287.036376953125,0.0,0.0,0.0001243085134774,298.8970947265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.0385437011719,0.0,0.0,9.181382483802736e-05,298.56268310546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.036865234375,0.0,0.0,0.0001243084989255,298.3413391113281,303.1499938964844,285.1499938964844,0.0,-0.0,287.0379333496094,0.0,0.0,0.0005896649672649,286.9515075683594,294.1499938964844,299.1915588378906,296.3354797363281,299.9857177734375,299.2242431640625,287.99755859375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012577680172398,3.0166830811140244e-08,0.0012577378656715,-0.0778191313147544,0.0,0.0,0.0,-0.020020829513669,60.0,20.104555130004883,0.0,-1.0786019544184457e-07,0.0,281.0661315917969,283.8674011230469,300.94091796875,303.11749267578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-1.2944190139653429e-21,-6.4720955746976975e-22,-6.472095069826715e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17714220,298.64215087890625,303.1499938964844,285.1499938964844,0.0,-0.0,287.0415344238281,0.0,0.0,0.0001184476641356,298.6781921386719,303.1499938964844,285.1499938964844,0.0,-0.0,287.0398254394531,0.0,0.0,0.0001247311156475,298.8956604003906,303.1499938964844,285.1499938964844,0.0,-0.0,287.0419616699219,0.0,0.0,9.21259561437182e-05,298.56182861328125,303.1499938964844,285.1499938964844,0.0,-0.0,287.0403137207031,0.0,0.0,0.0001247311010956,298.3409729003906,303.1499938964844,285.1499938964844,0.0,-0.0,287.0413818359375,0.0,0.0,0.0005916696391068,286.9582824707031,294.1499938964844,299.1478271484375,296.2950134277344,299.96710205078125,299.179931640625,288.0130310058594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012620451161637,3.0584139665279515e-08,0.0012620146153494,-0.0789021328091621,0.0,0.0,0.0,-0.0202312972396612,60.0,20.02035140991211,0.0,-1.0859479715463749e-07,0.0,281.0661315917969,283.8674011230469,300.94091796875,303.11749267578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-1.2944190139653429e-21,-6.4720955746976975e-22,-6.472095069826715e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17714280,298.64215087890625,303.1499938964844,285.1499938964844,0.0,-0.0,287.0415344238281,0.0,0.0,0.0001184476641356,298.6781921386719,303.1499938964844,285.1499938964844,0.0,-0.0,287.0398254394531,0.0,0.0,0.0001247311156475,298.8956604003906,303.1499938964844,285.1499938964844,0.0,-0.0,287.0419616699219,0.0,0.0,9.21259561437182e-05,298.56182861328125,303.1499938964844,285.1499938964844,0.0,-0.0,287.0403137207031,0.0,0.0,0.0001247311010956,298.3409729003906,303.1499938964844,285.1499938964844,0.0,-0.0,287.0413818359375,0.0,0.0,0.0005916696391068,286.9582824707031,294.1499938964844,299.1478271484375,296.2950134277344,299.96710205078125,299.179931640625,288.0130310058594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012620451161637,3.0584139665279515e-08,0.0012620146153494,-0.0789021328091621,0.0,0.0,0.0,-0.0202312972396612,60.0,20.02035140991211,0.0,-1.0859479715463749e-07,0.0,281.0661315917969,283.8674011230469,300.94091796875,303.11749267578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-1.2944190139653429e-21,-6.4720955746976975e-22,-6.472095069826715e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17714340,298.6412353515625,303.1499938964844,285.1499938964844,0.0,-0.0,287.04541015625,0.0,0.0,0.0001188208843814,298.6763000488281,303.1499938964844,285.1499938964844,0.0,-0.0,287.0437316894531,0.0,0.0,0.000125124133774,298.89422607421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.0458374023437,0.0,0.0,9.241623774869367e-05,298.56103515625,303.1499938964844,285.1499938964844,0.0,-0.0,287.0442199707031,0.0,0.0,0.0001251241192221,298.3406066894531,303.1499938964844,285.1499938964844,0.0,-0.0,287.0452575683594,0.0,0.0,0.0005935339140705,286.96551513671875,294.1499938964844,299.10467529296875,296.2554016113281,299.9470520019531,299.1368103027344,288.0283203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012660201173275,3.0972227449410645e-08,0.0012659891508519,-0.0799090713262558,0.0,0.0,0.0,-0.0204270146787166,60.0,19.938735961914062,0.0,-1.092802008884064e-07,0.0,281.0661315917969,283.8674011230469,300.94091796875,303.11749267578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-1.2944190139653429e-21,-6.4720955746976975e-22,-6.472095069826715e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17714400,298.6412353515625,303.1499938964844,285.1499938964844,0.0,-0.0,287.04541015625,0.0,0.0,0.0001188208843814,298.6763000488281,303.1499938964844,285.1499938964844,0.0,-0.0,287.0437316894531,0.0,0.0,0.000125124133774,298.89422607421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.0458374023437,0.0,0.0,9.241623774869367e-05,298.56103515625,303.1499938964844,285.1499938964844,0.0,-0.0,287.0442199707031,0.0,0.0,0.0001251241192221,298.3406066894531,303.1499938964844,285.1499938964844,0.0,-0.0,287.0452575683594,0.0,0.0,0.0005935339140705,286.96551513671875,294.1499938964844,299.10467529296875,296.2554016113281,299.9470520019531,299.1368103027344,288.0283203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012660201173275,3.0972227449410645e-08,0.0012659891508519,-0.0799090713262558,0.0,0.0,0.0,-0.0204270146787166,60.0,19.938735961914062,0.0,-1.092802008884064e-07,0.0,281.0661315917969,283.8674011230469,300.94091796875,303.11749267578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-1.2944190139653429e-21,-6.4720955746976975e-22,-6.472095069826715e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17714460,298.6403503417969,303.1499938964844,285.1499938964844,0.0,-0.0,287.0492858886719,0.0,0.0,0.000119200318295,298.6744079589844,303.1499938964844,285.1499938964844,0.0,-0.0,287.0476379394531,0.0,0.0,0.0001255236857105,298.8927917480469,303.1499938964844,285.1499938964844,0.0,-0.0,287.0497131347656,0.0,0.0,9.271135058952495e-05,298.5602111816406,303.1499938964844,285.1499938964844,0.0,-0.0,287.0481262207031,0.0,0.0,0.0001255236711585,298.3402099609375,303.1499938964844,285.1499938964844,0.0,-0.0,287.0491638183594,0.0,0.0,0.0005954292719252,286.9727478027344,294.1499938964844,299.0623474121094,296.2168884277344,299.92706298828125,299.0937194824219,288.0436096191406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012700670631602,3.136679183057822e-08,0.0012700357474386,-0.0809325501322746,0.0,0.0,0.0,-0.0206260234117507,60.0,19.85641860961914,0.0,-1.0997923283184718e-07,0.0,281.0661315917969,283.8674011230469,300.94091796875,303.11749267578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-1.2944190139653429e-21,-6.4720955746976975e-22,-6.472095069826715e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17714520,298.6403503417969,303.1499938964844,285.1499938964844,0.0,-0.0,287.0492858886719,0.0,0.0,0.000119200318295,298.6744079589844,303.1499938964844,285.1499938964844,0.0,-0.0,287.0476379394531,0.0,0.0,0.0001255236857105,298.8927917480469,303.1499938964844,285.1499938964844,0.0,-0.0,287.0497131347656,0.0,0.0,9.271135058952495e-05,298.5602111816406,303.1499938964844,285.1499938964844,0.0,-0.0,287.0481262207031,0.0,0.0,0.0001255236711585,298.3402099609375,303.1499938964844,285.1499938964844,0.0,-0.0,287.0491638183594,0.0,0.0,0.0005954292719252,286.9727478027344,294.1499938964844,299.0623474121094,296.2168884277344,299.92706298828125,299.0937194824219,288.0436096191406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012700670631602,3.136679183057822e-08,0.0012700357474386,-0.0809325501322746,0.0,0.0,0.0,-0.0206260234117507,60.0,19.85641860961914,0.0,-1.0997923283184718e-07,0.0,281.0661315917969,283.8674011230469,300.94091796875,303.11749267578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-1.2944190139653429e-21,-6.4720955746976975e-22,-6.472095069826715e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17714580,298.6394348144531,303.1499938964844,285.1499938964844,0.0,-0.0,287.05322265625,0.0,0.0,0.0001195657605421,298.6724853515625,303.1499938964844,285.1499938964844,0.0,-0.0,287.0516052246094,0.0,0.0,0.0001259085256606,298.891357421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.0536499023437,0.0,0.0,9.299558587372304e-05,298.55938720703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.05206298828125,0.0,0.0,0.0001259085111087,298.3398132324219,303.1499938964844,285.1499938964844,0.0,-0.0,287.0531005859375,0.0,0.0,0.0005972547805868,286.98004150390625,294.1499938964844,299.0209655761719,296.1796875,299.9068908691406,299.0508728027344,288.05889892578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012739591766148,3.174680074380376e-08,0.001273927395232,-0.0819180533289909,0.0,0.0,0.0,-0.0208176672458648,60.0,19.77398109436035,0.0,-1.106545965967598e-07,0.0,281.0661315917969,283.8674011230469,300.94091796875,303.11749267578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-1.2944190139653429e-21,-6.4720955746976975e-22,-6.472095069826715e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17714640,298.6394348144531,303.1499938964844,285.1499938964844,0.0,-0.0,287.05322265625,0.0,0.0,0.0001195657605421,298.6724853515625,303.1499938964844,285.1499938964844,0.0,-0.0,287.0516052246094,0.0,0.0,0.0001259085256606,298.891357421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.0536499023437,0.0,0.0,9.299558587372304e-05,298.55938720703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.05206298828125,0.0,0.0,0.0001259085111087,298.3398132324219,303.1499938964844,285.1499938964844,0.0,-0.0,287.0531005859375,0.0,0.0,0.0005972547805868,286.98004150390625,294.1499938964844,299.0209655761719,296.1796875,299.9068908691406,299.0508728027344,288.05889892578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012739591766148,3.174680074380376e-08,0.001273927395232,-0.0819180533289909,0.0,0.0,0.0,-0.0208176672458648,60.0,19.77398109436035,0.0,-1.106545965967598e-07,0.0,281.0661315917969,283.8674011230469,300.94091796875,303.11749267578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-1.2944190139653429e-21,-6.4720955746976975e-22,-6.472095069826715e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17714700,298.63897705078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.0553283691406,0.0,0.0,0.000119731441373,298.6715393066406,303.1499938964844,285.1499938964844,0.0,-0.0,287.0537109375,0.0,0.0,0.0001260829885723,298.890625,303.1499938964844,285.1499938964844,0.0,-0.0,287.05572509765625,0.0,0.0,9.312445035902785e-05,298.5589904785156,303.1499938964844,285.1499938964844,0.0,-0.0,287.0541687011719,0.0,0.0,0.0001260829740203,298.3396301269531,303.1499938964844,285.1499938964844,0.0,-0.0,287.05517578125,0.0,0.0,0.0005980823771096,286.9837951660156,294.1499938964844,299.000732421875,296.16162109375,299.8964538574219,299.0303039550781,288.0664978027344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012757225194945,3.191908604094351e-08,0.001275690505281,-0.0823647752404213,0.0,0.0,0.0,-0.0209045447409153,60.0,19.73377799987793,0.0,-1.1096146579347989e-07,0.0,281.0661315917969,283.8674011230469,300.94091796875,303.11749267578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-1.2944190139653429e-21,-6.4720955746976975e-22,-6.472095069826715e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17714760,298.6385192871094,303.1499938964844,285.1499938964844,0.0,-0.0,287.05743408203125,0.0,0.0,0.0001198977042804,298.67059326171875,303.1499938964844,285.1499938964844,0.0,-0.0,287.05584716796875,0.0,0.0,0.0001262580772163,298.8899230957031,303.1499938964844,285.1499938964844,0.0,-0.0,287.057861328125,0.0,0.0,9.325376595370471e-05,298.55859375,303.1499938964844,285.1499938964844,0.0,-0.0,287.0562744140625,0.0,0.0,0.0001262580626644,298.33941650390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.0572814941406,0.0,0.0,0.0005989129422232,286.98760986328125,294.1499938964844,298.9808044433594,296.1439819335937,299.8859558105469,299.00994873046875,288.0740661621094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012774928472936,3.2091975299408666e-08,0.0012774608330801,-0.0828130096197128,0.0,0.0,0.0,-0.0209917314350605,60.0,19.69327163696289,0.0,-1.112698342353724e-07,0.0,281.0661315917969,283.8674011230469,300.94091796875,303.11749267578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-1.2944190139653429e-21,-6.4720955746976975e-22,-6.472095069826715e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17714820,298.6376342773437,303.1499938964844,285.1499938964844,0.0,-0.0,287.0617370605469,0.0,0.0,0.0001202212806674,298.668701171875,303.1499938964844,285.1499938964844,0.0,-0.0,287.0601806640625,0.0,0.0,0.0001265988103114,298.88848876953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.0621337890625,0.0,0.0,9.35054340516217e-05,298.5578308105469,303.1499938964844,285.1499938964844,0.0,-0.0,287.06060791015625,0.0,0.0,0.0001265987957594,298.3390197753906,303.1499938964844,285.1499938964844,0.0,-0.0,287.0616149902344,0.0,0.0,0.0006005292525514,286.9952697753906,294.1499938964844,298.9420471191406,296.1099548339844,299.86474609375,298.9697570800781,288.0892333984375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012809429317712,3.2428452811927855e-08,0.0012809104518964,-0.0836852267384529,0.0,0.0,0.0,-0.021161438897252,60.0,19.61252784729004,0.0,-1.1187120918521033e-07,0.0,281.0661315917969,283.8674011230469,300.94091796875,303.11749267578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-1.2944190139653429e-21,-6.4720955746976975e-22,-6.472095069826715e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17714880,298.6376342773437,303.1499938964844,285.1499938964844,0.0,-0.0,287.0617370605469,0.0,0.0,0.0001202212806674,298.668701171875,303.1499938964844,285.1499938964844,0.0,-0.0,287.0601806640625,0.0,0.0,0.0001265988103114,298.88848876953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.0621337890625,0.0,0.0,9.35054340516217e-05,298.5578308105469,303.1499938964844,285.1499938964844,0.0,-0.0,287.06060791015625,0.0,0.0,0.0001265987957594,298.3390197753906,303.1499938964844,285.1499938964844,0.0,-0.0,287.0616149902344,0.0,0.0,0.0006005292525514,286.9952697753906,294.1499938964844,298.9420471191406,296.1099548339844,299.86474609375,298.9697570800781,288.0892333984375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012809429317712,3.2428452811927855e-08,0.0012809104518964,-0.0836852267384529,0.0,0.0,0.0,-0.021161438897252,60.0,19.61252784729004,0.0,-1.1187120918521033e-07,0.0,281.0661315917969,283.8674011230469,300.94091796875,303.11749267578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-1.2944190139653429e-21,-6.4720955746976975e-22,-6.472095069826715e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17714940,298.6368103027344,303.1499938964844,285.1499938964844,0.0,-0.0,287.06646728515625,0.0,0.0,0.0001204952786793,298.6668395996094,303.1499938964844,285.1499938964844,0.0,-0.0,287.06494140625,0.0,0.0,0.0001268873456865,298.8870849609375,303.1499938964844,285.1499938964844,0.0,-0.0,287.06689453125,0.0,0.0,9.371854685014114e-05,298.5570983886719,303.1499938964844,285.1499938964844,0.0,-0.0,287.0653686523437,0.0,0.0,0.0001268873311346,298.338623046875,303.1499938964844,285.1499938964844,0.0,-0.0,287.0663452148437,0.0,0.0,0.0006018979474902,287.0033569335937,294.1499938964844,298.9048767089844,296.077880859375,299.8426513671875,298.93310546875,288.104248046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012838602997362,3.2713369790826625e-08,0.0012838275870308,-0.084423653781414,0.0,0.0,0.0,-0.0213051233440637,60.0,19.5358829498291,0.0,-1.1238170571914453e-07,0.0,281.0661315917969,283.8674011230469,300.94091796875,303.11749267578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-1.2944190139653429e-21,-6.4720955746976975e-22,-6.472095069826715e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17715000,298.6368103027344,303.1499938964844,285.1499938964844,0.0,-0.0,287.06646728515625,0.0,0.0,0.0001204952786793,298.6668395996094,303.1499938964844,285.1499938964844,0.0,-0.0,287.06494140625,0.0,0.0,0.0001268873456865,298.8870849609375,303.1499938964844,285.1499938964844,0.0,-0.0,287.06689453125,0.0,0.0,9.371854685014114e-05,298.5570983886719,303.1499938964844,285.1499938964844,0.0,-0.0,287.0653686523437,0.0,0.0,0.0001268873311346,298.338623046875,303.1499938964844,285.1499938964844,0.0,-0.0,287.0663452148437,0.0,0.0,0.0006018979474902,287.0033569335937,294.1499938964844,298.9048767089844,296.077880859375,299.8426513671875,298.93310546875,288.104248046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012838602997362,3.2713369790826625e-08,0.0012838275870308,-0.084423653781414,0.0,0.0,0.0,-0.0213051233440637,60.0,19.5358829498291,0.0,-1.1238170571914453e-07,0.0,281.0661315917969,283.8674011230469,300.94091796875,303.11749267578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-1.2944190139653429e-21,-6.4720955746976975e-22,-6.472095069826715e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17715060,298.6360168457031,303.1499938964844,285.1499938964844,0.0,-0.0,287.0708312988281,0.0,0.0,0.0001207592649734,298.66510009765625,303.1499938964844,285.1499938964844,0.0,-0.0,287.0693054199219,0.0,0.0,0.0001271653309231,298.88580322265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.0712280273437,0.0,0.0,9.392386709805578e-05,298.556396484375,303.1499938964844,285.1499938964844,0.0,-0.0,287.0697326660156,0.0,0.0,0.0001271653309231,298.3382568359375,303.1499938964844,285.1499938964844,0.0,-0.0,287.0707092285156,0.0,0.0,0.0006032166420482,287.0107727050781,294.1499938964844,298.87225341796875,296.0502014160156,299.8223876953125,298.8990783691406,288.1180419921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012866785982623,3.298789152950121e-08,0.0012866456527262,-0.0851349979639053,0.0,0.0,0.0,-0.0214435998350381,60.0,19.46476936340332,0.0,-1.1287465184750545e-07,0.0,281.0661315917969,283.8674011230469,300.94091796875,303.11749267578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-1.2944190139653429e-21,-6.4720955746976975e-22,-6.472095069826715e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17715120,298.63592529296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.0712280273437,0.0,0.0,0.0001207781824632,298.6649780273437,303.1499938964844,285.1499938964844,0.0,-0.0,287.0697021484375,0.0,0.0,0.0001271852524951,298.8856811523437,303.1499938964844,285.1499938964844,0.0,-0.0,287.0716247558594,0.0,0.0,9.393857908435166e-05,298.55633544921875,303.1499938964844,285.1499938964844,0.0,-0.0,287.07012939453125,0.0,0.0,0.0001271852379431,298.3382263183594,303.1499938964844,285.1499938964844,0.0,-0.0,287.07110595703125,0.0,0.0,0.0006033111130818,287.0114440917969,294.1499938964844,298.8695068359375,296.0478820800781,299.8205871582031,298.8963317871094,288.1192321777344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012868799967691,3.300755935242705e-08,0.0012868469348177,-0.0851859599351883,0.0,0.0,0.0,-0.0214535184204578,60.0,19.45875740051269,0.0,-1.1291001555946425e-07,0.0,281.0661315917969,283.8674011230469,300.94091796875,303.11749267578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-1.2944190139653429e-21,-6.4720955746976975e-22,-6.472095069826715e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
