time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17715180,298.6351013183594,303.1499938964844,285.1499938964844,0.0,-0.0,287.0760803222656,0.0,0.0,0.0001210269838338,298.6631164550781,303.1499938964844,285.1499938964844,0.0,-0.0,287.0745849609375,0.0,0.0,0.0001274472597287,298.8843078613281,303.1499938964844,285.1499938964844,0.0,-0.0,287.07647705078125,0.0,0.0,9.41320977290161e-05,298.5555725097656,303.1499938964844,285.1499938964844,0.0,-0.0,287.07501220703125,0.0,0.0,0.0001274472451768,298.3378601074219,303.1499938964844,285.1499938964844,0.0,-0.0,287.0759582519531,0.0,0.0,0.0006045539630576,287.0196533203125,294.1499938964844,298.83612060546875,296.02020263671875,299.79833984375,298.861083984375,288.1341857910156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012895289110019,3.32662857260857e-08,0.0012894956162199,-0.0858562588691711,0.0,0.0,0.0,-0.0215839892625808,60.0,19.382593154907227,0.0,-1.1337566974134461e-07,0.0,281.0661315917969,283.8674011230469,300.94091796875,303.11749267578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-1.2944190139653429e-21,-6.4720955746976975e-22,-6.472095069826715e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17715240,298.6351013183594,303.1499938964844,285.1499938964844,0.0,-0.0,287.0760803222656,0.0,0.0,0.0001210269838338,298.6631164550781,303.1499938964844,285.1499938964844,0.0,-0.0,287.0745849609375,0.0,0.0,0.0001274472597287,298.8843078613281,303.1499938964844,285.1499938964844,0.0,-0.0,287.07647705078125,0.0,0.0,9.41320977290161e-05,298.5555725097656,303.1499938964844,285.1499938964844,0.0,-0.0,287.07501220703125,0.0,0.0,0.0001274472451768,298.3378601074219,303.1499938964844,285.1499938964844,0.0,-0.0,287.0759582519531,0.0,0.0,0.0006045539630576,287.0196533203125,294.1499938964844,298.83612060546875,296.02020263671875,299.79833984375,298.861083984375,288.1341857910156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012895289110019,3.32662857260857e-08,0.0012894956162199,-0.0858562588691711,0.0,0.0,0.0,-0.0215839892625808,60.0,19.382593154907227,0.0,-1.1337566974134461e-07,0.0,281.0661315917969,283.8674011230469,300.94091796875,303.11749267578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-1.2944190139653429e-21,-6.4720955746976975e-22,-6.472095069826715e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17715300,298.6346740722656,303.1499938964844,285.1499938964844,0.0,-0.0,287.0785522460937,0.0,0.0,0.0001211421113112,298.66217041015625,303.1499938964844,285.1499938964844,0.0,-0.0,287.0770568847656,0.0,0.0,0.0001275684917345,298.88360595703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.07891845703125,0.0,0.0,9.422163566341624e-05,298.55517578125,303.1499938964844,285.1499938964844,0.0,-0.0,287.0774841308594,0.0,0.0,0.0001275684771826,298.337646484375,303.1499938964844,285.1499938964844,0.0,-0.0,287.07843017578125,0.0,0.0,0.0006051290547475,287.0238037109375,294.1499938964844,298.8202514648437,296.0072937011719,299.7871398925781,298.8440856933594,288.14166259765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012907518539577,3.338599441349288e-08,0.0012907185591757,-0.0861663669347763,0.0,0.0,0.0,-0.0216443464159965,60.0,19.345090866088867,0.0,-1.135914544647676e-07,0.0,281.0661315917969,283.8674011230469,300.94091796875,303.11749267578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-1.2944190139653429e-21,-6.4720955746976975e-22,-6.472095069826715e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17715360,298.63427734375,303.1499938964844,285.1499938964844,0.0,-0.0,287.0810546875,0.0,0.0,0.0001212455172208,298.6612548828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.07958984375,0.0,0.0,0.0001276773837162,298.8829345703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.0814514160156,0.0,0.0,9.430206409888342e-05,298.5548095703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.0800170898437,0.0,0.0,0.0001276773691643,298.33746337890625,303.1499938964844,285.1499938964844,0.0,-0.0,287.0809326171875,0.0,0.0,0.0006056455895304,287.0279846191406,294.1499938964844,298.8049621582031,295.9950256347656,299.77587890625,298.8280029296875,288.14910888671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012918533757328,3.3493520845695464e-08,0.0012918199645355,-0.0864448845386505,0.0,0.0,0.0,-0.0216985736042261,60.0,19.30844497680664,0.0,-1.137854468424849e-07,0.0,281.0661315917969,283.8674011230469,300.94091796875,303.11749267578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-1.2944190139653429e-21,-6.4720955746976975e-22,-6.472095069826715e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17715420,298.6334228515625,303.1499938964844,285.1499938964844,0.0,-0.0,287.086181640625,0.0,0.0,0.000121440316434,298.6594543457031,303.1499938964844,285.1499938964844,0.0,-0.0,287.0847473144531,0.0,0.0,0.0001278825075132,298.881591796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.0865783691406,0.0,0.0,9.445357136428356e-05,298.55401611328125,303.1499938964844,285.1499938964844,0.0,-0.0,287.08514404296875,0.0,0.0,0.0001278825075132,298.33709716796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.0860595703125,0.0,0.0,0.0006066186469979,287.03643798828125,294.1499938964844,298.77618408203125,295.9725952148437,299.7532653808594,298.796875,288.1639709472656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012939320877194,3.369609302694698e-08,0.0012938984436914,-0.0869695395231247,0.0,0.0,0.0,-0.0218007508665323,60.0,19.236316680908203,0.0,-1.141513550351192e-07,0.0,281.0661315917969,283.8674011230469,300.94091796875,303.11749267578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-1.2944190139653429e-21,-6.4720955746976975e-22,-6.472095069826715e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17715480,298.6334228515625,303.1499938964844,285.1499938964844,0.0,-0.0,287.086181640625,0.0,0.0,0.000121440316434,298.6594543457031,303.1499938964844,285.1499938964844,0.0,-0.0,287.0847473144531,0.0,0.0,0.0001278825075132,298.881591796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.0865783691406,0.0,0.0,9.445357136428356e-05,298.55401611328125,303.1499938964844,285.1499938964844,0.0,-0.0,287.08514404296875,0.0,0.0,0.0001278825075132,298.33709716796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.0860595703125,0.0,0.0,0.0006066186469979,287.03643798828125,294.1499938964844,298.77618408203125,295.9725952148437,299.7532653808594,298.796875,288.1639709472656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012939320877194,3.369609302694698e-08,0.0012938984436914,-0.0869695395231247,0.0,0.0,0.0,-0.0218007508665323,60.0,19.236316680908203,0.0,-1.141513550351192e-07,0.0,281.0661315917969,283.8674011230469,300.94091796875,303.11749267578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-1.2944190139653429e-21,-6.4720955746976975e-22,-6.472095069826715e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17715540,298.632568359375,303.1499938964844,285.1499938964844,0.0,-0.0,287.0915832519531,0.0,0.0,0.0001215926531585,298.65771484375,303.1499938964844,285.1499938964844,0.0,-0.0,287.09014892578125,0.0,0.0,0.0001280429278267,298.8802490234375,303.1499938964844,285.1499938964844,0.0,-0.0,287.0919494628906,0.0,0.0,9.457206033403054e-05,298.55322265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.0905456542969,0.0,0.0,0.0001280429278267,298.3367614746094,303.1499938964844,285.1499938964844,0.0,-0.0,287.0914611816406,0.0,0.0,0.0006073796539567,287.045166015625,294.1499938964844,298.75,295.9530639648437,299.7305603027344,298.770263671875,288.1787109375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012955524725839,3.385449787174366e-08,0.0012955185957252,-0.0873797684907913,0.0,0.0,0.0,-0.0218806266784667,60.0,19.17152404785156,0.0,-1.1443790270959653e-07,0.0,281.0661315917969,283.8674011230469,300.94091796875,303.11749267578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-1.2944190139653429e-21,-6.4720955746976975e-22,-6.472095069826715e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17715600,298.632568359375,303.1499938964844,285.1499938964844,0.0,-0.0,287.0915832519531,0.0,0.0,0.0001215926531585,298.65771484375,303.1499938964844,285.1499938964844,0.0,-0.0,287.09014892578125,0.0,0.0,0.0001280429278267,298.8802490234375,303.1499938964844,285.1499938964844,0.0,-0.0,287.0919494628906,0.0,0.0,9.457206033403054e-05,298.55322265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.0905456542969,0.0,0.0,0.0001280429278267,298.3367614746094,303.1499938964844,285.1499938964844,0.0,-0.0,287.0914611816406,0.0,0.0,0.0006073796539567,287.045166015625,294.1499938964844,298.75,295.9530639648437,299.7305603027344,298.770263671875,288.1787109375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012955524725839,3.385449787174366e-08,0.0012955185957252,-0.0873797684907913,0.0,0.0,0.0,-0.0218806266784667,60.0,19.17152404785156,0.0,-1.1443790270959653e-07,0.0,281.0661315917969,283.8674011230469,300.94091796875,303.11749267578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-1.2944190139653429e-21,-6.4720955746976975e-22,-6.472095069826715e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17715660,298.6317443847656,303.1499938964844,285.1499938964844,0.0,-0.0,287.0970764160156,0.0,0.0,0.0001217520984937,298.65606689453125,303.1499938964844,285.1499938964844,0.0,-0.0,287.0956726074219,0.0,0.0,0.0001282108423765,298.8789367675781,303.1499938964844,285.1499938964844,0.0,-0.0,287.0974426269531,0.0,0.0,9.469607175560668e-05,298.5524597167969,303.1499938964844,285.1499938964844,0.0,-0.0,287.0960693359375,0.0,0.0,0.0001282108278246,298.33642578125,303.1499938964844,285.1499938964844,0.0,-0.0,287.0969543457031,0.0,0.0,0.000608176109381,287.0539855957031,294.1499938964844,298.7276306152344,295.9375915527344,299.7078552246094,298.7458801269531,288.1934509277344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012972517870366,3.40202994664196e-08,0.0012972177937626,-0.0878090858459472,0.0,0.0,0.0,-0.0219642464071512,60.0,19.111120223999023,0.0,-1.147382064914382e-07,0.0,281.0661315917969,283.8674011230469,300.94091796875,303.11749267578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-1.2944190139653429e-21,-6.4720955746976975e-22,-6.472095069826715e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17715720,298.6317443847656,303.1499938964844,285.1499938964844,0.0,-0.0,287.0970764160156,0.0,0.0,0.0001217520984937,298.65606689453125,303.1499938964844,285.1499938964844,0.0,-0.0,287.0956726074219,0.0,0.0,0.0001282108423765,298.8789367675781,303.1499938964844,285.1499938964844,0.0,-0.0,287.0974426269531,0.0,0.0,9.469607175560668e-05,298.5524597167969,303.1499938964844,285.1499938964844,0.0,-0.0,287.0960693359375,0.0,0.0,0.0001282108278246,298.33642578125,303.1499938964844,285.1499938964844,0.0,-0.0,287.0969543457031,0.0,0.0,0.000608176109381,287.0539855957031,294.1499938964844,298.7276306152344,295.9375915527344,299.7078552246094,298.7458801269531,288.1934509277344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012972517870366,3.40202994664196e-08,0.0012972177937626,-0.0878090858459472,0.0,0.0,0.0,-0.0219642464071512,60.0,19.111120223999023,0.0,-1.147382064914382e-07,0.0,281.0661315917969,283.8674011230469,300.94091796875,303.11749267578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-1.2944190139653429e-21,-6.4720955746976975e-22,-6.472095069826715e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17715780,298.6309509277344,303.1499938964844,285.1499938964844,0.0,-0.0,287.1026611328125,0.0,0.0,0.0001219233890878,298.65447998046875,303.1499938964844,285.1499938964844,0.0,-0.0,287.1012878417969,0.0,0.0,0.0001283912133658,298.87762451171875,303.1499938964844,285.1499938964844,0.0,-0.0,287.10302734375,0.0,0.0,9.482929453952238e-05,298.5517272949219,303.1499938964844,285.1499938964844,0.0,-0.0,287.1016845703125,0.0,0.0,0.0001283911988139,298.3360900878906,303.1499938964844,285.1499938964844,0.0,-0.0,287.1025390625,0.0,0.0,0.0006090317619964,287.0628967285156,294.1499938964844,298.7098693847656,295.9269714355469,299.6852111816406,298.72393798828125,288.2081298828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.001299075433053,3.419841831941994e-08,0.0012990412069484,-0.088270254433155,0.0,0.0,0.0,-0.0220540687441825,60.0,19.05907821655273,0.0,-1.1506126185167886e-07,0.0,281.0661315917969,283.8674011230469,300.94091796875,303.11749267578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-1.2944190139653429e-21,-6.4720955746976975e-22,-6.472095069826715e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17715840,298.6309509277344,303.1499938964844,285.1499938964844,0.0,-0.0,287.1026611328125,0.0,0.0,0.0001219233890878,298.65447998046875,303.1499938964844,285.1499938964844,0.0,-0.0,287.1012878417969,0.0,0.0,0.0001283912133658,298.87762451171875,303.1499938964844,285.1499938964844,0.0,-0.0,287.10302734375,0.0,0.0,9.482929453952238e-05,298.5517272949219,303.1499938964844,285.1499938964844,0.0,-0.0,287.1016845703125,0.0,0.0,0.0001283911988139,298.3360900878906,303.1499938964844,285.1499938964844,0.0,-0.0,287.1025390625,0.0,0.0,0.0006090317619964,287.0628967285156,294.1499938964844,298.7098693847656,295.9269714355469,299.6852111816406,298.72393798828125,288.2081298828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.001299075433053,3.419841831941994e-08,0.0012990412069484,-0.088270254433155,0.0,0.0,0.0,-0.0220540687441825,60.0,19.05907821655273,0.0,-1.1506126185167886e-07,0.0,281.0661315917969,283.8674011230469,300.94091796875,303.11749267578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-1.2944190139653429e-21,-6.4720955746976975e-22,-6.472095069826715e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17715900,298.63055419921875,303.1499938964844,285.1499938964844,0.0,-0.0,287.1055908203125,0.0,0.0,0.0001220254416693,298.65380859375,303.1499938964844,285.1499938964844,0.0,-0.0,287.1042175292969,0.0,0.0,0.0001284986792597,298.87701416015625,303.1499938964844,285.1499938964844,0.0,-0.0,287.10595703125,0.0,0.0,9.49086679611355e-05,298.5513610839844,303.1499938964844,285.1499938964844,0.0,-0.0,287.1046142578125,0.0,0.0,0.0001284986647078,298.3359680175781,303.1499938964844,285.1499938964844,0.0,-0.0,287.10546875,0.0,0.0,0.000609541486483,287.0674743652344,294.1499938964844,298.70263671875,295.9233703613281,299.674072265625,298.7166748046875,288.2154235839844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013001633342355,3.4304537877005714e-08,0.0013001291081309,-0.0885449945926666,0.0,0.0,0.0,-0.0221075937151908,60.0,19.043624877929688,0.0,-1.1525394683076229e-07,0.0,281.0661315917969,283.8674011230469,300.94091796875,303.11749267578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-1.2944190139653429e-21,-6.4720955746976975e-22,-6.472095069826715e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17715960,298.63018798828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.1084899902344,0.0,0.0,0.0001221244456246,298.65313720703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.1071472167969,0.0,0.0,0.0001286029437324,298.8763732910156,303.1499938964844,285.1499938964844,0.0,-0.0,287.1088562011719,0.0,0.0,9.498567669652402e-05,298.551025390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.1075134277344,0.0,0.0,0.0001286029291804,298.3358459472656,303.1499938964844,285.1499938964844,0.0,-0.0,287.1083679199219,0.0,0.0,0.0006100360769778,287.072021484375,294.1499938964844,298.6964111328125,295.9208984375,299.6628723144531,298.7086181640625,288.22271728515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013012193376198,3.440749907213103e-08,0.0013011849950999,-0.0888115167617797,0.0,0.0,0.0,-0.0221595242619514,60.0,19.02614402770996,0.0,-1.154410398385153e-07,0.0,281.0661315917969,283.8674011230469,300.94091796875,303.11749267578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-1.2944190139653429e-21,-6.4720955746976975e-22,-6.472095069826715e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17716020,298.62945556640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.1144104003906,0.0,0.0,0.000122336554341,298.65185546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.1130676269531,0.0,0.0,0.0001288263010792,298.8751525878906,303.1499938964844,285.1499938964844,0.0,-0.0,287.11474609375,0.0,0.0,9.515065175946802e-05,298.55035400390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.1134338378906,0.0,0.0,0.0001288262865273,298.33563232421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.1142883300781,0.0,0.0,0.0006110956310294,287.08123779296875,294.1499938964844,298.6869506835937,295.9190673828125,299.64068603515625,298.6955871582031,288.2373046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013034775620326,3.462806574816568e-08,0.0013034428702667,-0.0893824398517608,0.0,0.0,0.0,-0.0222707521170377,60.0,19.000545501708984,0.0,-1.1584237569195468e-07,0.0,281.0661315917969,283.8674011230469,300.94091796875,303.11749267578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-1.2944190139653429e-21,-6.4720955746976975e-22,-6.472095069826715e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17716080,298.62945556640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.1144104003906,0.0,0.0,0.000122336554341,298.65185546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.1130676269531,0.0,0.0,0.0001288263010792,298.8751525878906,303.1499938964844,285.1499938964844,0.0,-0.0,287.11474609375,0.0,0.0,9.515065175946802e-05,298.55035400390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.1134338378906,0.0,0.0,0.0001288262865273,298.33563232421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.1142883300781,0.0,0.0,0.0006110956310294,287.08123779296875,294.1499938964844,298.6869506835937,295.9190673828125,299.64068603515625,298.6955871582031,288.2373046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013034775620326,3.462806574816568e-08,0.0013034428702667,-0.0893824398517608,0.0,0.0,0.0,-0.0222707521170377,60.0,19.000545501708984,0.0,-1.1584237569195468e-07,0.0,281.0661315917969,283.8674011230469,300.94091796875,303.11749267578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-1.2944190139653429e-21,-6.4720955746976975e-22,-6.472095069826715e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17716140,298.6287841796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.1205749511719,0.0,0.0,0.0001225722226081,298.6508483886719,303.1499938964844,285.1499938964844,0.0,-0.0,287.1192626953125,0.0,0.0,0.0001290744548896,298.8739929199219,303.1499938964844,285.1499938964844,0.0,-0.0,287.12091064453125,0.0,0.0,9.533394040772691e-05,298.5497741699219,303.1499938964844,285.1499938964844,0.0,-0.0,287.11962890625,0.0,0.0,0.0001290744548896,298.3354797363281,303.1499938964844,285.1499938964844,0.0,-0.0,287.1204528808594,0.0,0.0,0.0006122728227637,287.0906677246094,294.1499938964844,298.6810913085937,295.9211730957031,299.6190795898437,298.6885681152344,288.25177001953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013059887569397,3.487312483230198e-08,0.0013059538323432,-0.0900166556239128,0.0,0.0,0.0,-0.0223943460732698,60.0,18.99438095092773,0.0,-1.1628907969907233e-07,0.0,281.0661315917969,283.8674011230469,300.94091796875,303.11749267578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-1.2944190139653429e-21,-6.4720955746976975e-22,-6.472095069826715e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17716200,298.6287841796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.1205749511719,0.0,0.0,0.0001225722226081,298.6508483886719,303.1499938964844,285.1499938964844,0.0,-0.0,287.1192626953125,0.0,0.0,0.0001290744548896,298.8739929199219,303.1499938964844,285.1499938964844,0.0,-0.0,287.12091064453125,0.0,0.0,9.533394040772691e-05,298.5497741699219,303.1499938964844,285.1499938964844,0.0,-0.0,287.11962890625,0.0,0.0,0.0001290744548896,298.3354797363281,303.1499938964844,285.1499938964844,0.0,-0.0,287.1204528808594,0.0,0.0,0.0006122728227637,287.0906677246094,294.1499938964844,298.6810913085937,295.9211730957031,299.6190795898437,298.6885681152344,288.25177001953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013059887569397,3.487312483230198e-08,0.0013059538323432,-0.0900166556239128,0.0,0.0,0.0,-0.0223943460732698,60.0,18.99438095092773,0.0,-1.1628907969907233e-07,0.0,281.0661315917969,283.8674011230469,300.94091796875,303.11749267578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-1.2944190139653429e-21,-6.4720955746976975e-22,-6.472095069826715e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17716260,298.6281433105469,303.1499938964844,285.1499938964844,0.0,-0.0,287.12677001953125,0.0,0.0,0.0001228114415425,298.6498718261719,303.1499938964844,285.1499938964844,0.0,-0.0,287.12548828125,0.0,0.0,0.000129326377646,298.8728332519531,303.1499938964844,285.1499938964844,0.0,-0.0,287.1271057128906,0.0,0.0,9.552000847179444e-05,298.5492553710937,303.1499938964844,285.1499938964844,0.0,-0.0,287.1258544921875,0.0,0.0,0.0001293263630941,298.3353271484375,303.1499938964844,285.1499938964844,0.0,-0.0,287.12664794921875,0.0,0.0,0.0006134678260423,287.10015869140625,294.1499938964844,298.6785583496094,295.9269104003906,299.5976257324219,298.68243408203125,288.2662353515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013085369719192,3.512190005494632e-08,0.001308501814492,-0.0906603708863258,0.0,0.0,0.0,-0.0225198045372962,60.0,18.991777420043945,0.0,-1.1674343625145413e-07,0.0,281.0661315917969,283.8674011230469,300.94091796875,303.11749267578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-1.2944190139653429e-21,-6.4720955746976975e-22,-6.472095069826715e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17716320,298.6281433105469,303.1499938964844,285.1499938964844,0.0,-0.0,287.12677001953125,0.0,0.0,0.0001228114415425,298.6498718261719,303.1499938964844,285.1499938964844,0.0,-0.0,287.12548828125,0.0,0.0,0.000129326377646,298.8728332519531,303.1499938964844,285.1499938964844,0.0,-0.0,287.1271057128906,0.0,0.0,9.552000847179444e-05,298.5492553710937,303.1499938964844,285.1499938964844,0.0,-0.0,287.1258544921875,0.0,0.0,0.0001293263630941,298.3353271484375,303.1499938964844,285.1499938964844,0.0,-0.0,287.12664794921875,0.0,0.0,0.0006134678260423,287.10015869140625,294.1499938964844,298.6785583496094,295.9269104003906,299.5976257324219,298.68243408203125,288.2662353515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013085369719192,3.512190005494632e-08,0.001308501814492,-0.0906603708863258,0.0,0.0,0.0,-0.0225198045372962,60.0,18.991777420043945,0.0,-1.1674343625145413e-07,0.0,281.0661315917969,283.8674011230469,300.94091796875,303.11749267578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-1.2944190139653429e-21,-6.4720955746976975e-22,-6.472095069826715e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17716380,298.6275939941406,303.1499938964844,285.1499938964844,0.0,-0.0,287.1331787109375,0.0,0.0,0.0001230679190484,298.6491394042969,303.1499938964844,285.1499938964844,0.0,-0.0,287.1319274902344,0.0,0.0,0.0001295964611927,298.87176513671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.1335144042969,0.0,0.0,9.57194934017025e-05,298.5487976074219,303.1499938964844,285.1499938964844,0.0,-0.0,287.1322937011719,0.0,0.0,0.0001295964466407,298.33526611328125,303.1499938964844,285.1499938964844,0.0,-0.0,287.1330871582031,0.0,0.0,0.000614748976659,287.1098327636719,294.1499938964844,298.67901611328125,295.9360046386719,299.57684326171875,298.6813049316406,288.2806396484375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013112702872604,3.53886129289549e-08,0.0013112348970025,-0.0913503840565681,0.0,0.0,0.0,-0.0226543191820383,60.0,19.00508117675781,0.0,-1.1723153647835717e-07,0.0,281.0661315917969,283.8674011230469,300.94091796875,303.11749267578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-1.2944190139653429e-21,-6.4720955746976975e-22,-6.472095069826715e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17716440,298.6275939941406,303.1499938964844,285.1499938964844,0.0,-0.0,287.1331787109375,0.0,0.0,0.0001230679190484,298.6491394042969,303.1499938964844,285.1499938964844,0.0,-0.0,287.1319274902344,0.0,0.0,0.0001295964611927,298.87176513671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.1335144042969,0.0,0.0,9.57194934017025e-05,298.5487976074219,303.1499938964844,285.1499938964844,0.0,-0.0,287.1322937011719,0.0,0.0,0.0001295964466407,298.33526611328125,303.1499938964844,285.1499938964844,0.0,-0.0,287.1330871582031,0.0,0.0,0.000614748976659,287.1098327636719,294.1499938964844,298.67901611328125,295.9360046386719,299.57684326171875,298.6813049316406,288.2806396484375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013112702872604,3.53886129289549e-08,0.0013112348970025,-0.0913503840565681,0.0,0.0,0.0,-0.0226543191820383,60.0,19.00508117675781,0.0,-1.1723153647835717e-07,0.0,281.0661315917969,283.8674011230469,300.94091796875,303.11749267578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-1.2944190139653429e-21,-6.4720955746976975e-22,-6.472095069826715e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17716500,298.6273498535156,303.1499938964844,285.1499938964844,0.0,-0.0,287.136474609375,0.0,0.0,0.0001231980422744,298.6488647460937,303.1499938964844,285.1499938964844,0.0,-0.0,287.1352233886719,0.0,0.0,0.0001297334820264,298.87127685546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.1368103027344,0.0,0.0,9.582070197211578e-05,298.548583984375,303.1499938964844,285.1499938964844,0.0,-0.0,287.1355895996094,0.0,0.0,0.0001297334820264,298.3352966308594,303.1499938964844,285.1499938964844,0.0,-0.0,287.1363830566406,0.0,0.0,0.0006153989816084,287.11474609375,294.1499938964844,298.68023681640625,295.94171142578125,299.5667419433594,298.6820678710937,288.2878112792969,0.0,0.0,0.0,0.0,1.0,1.0,-0.001312657026574,3.552392868755305e-08,0.0013126215199008,-0.0917004123330116,0.0,0.0,0.0,-0.0227225646376609,60.0,19.01694107055664,0.0,-1.1747956563112893e-07,0.0,281.0661315917969,283.8674011230469,300.94091796875,303.11749267578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-1.2944190139653429e-21,-6.4720955746976975e-22,-6.472095069826715e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17716560,298.62713623046875,303.1499938964844,285.1499938964844,0.0,-0.0,287.1398010253906,0.0,0.0,0.0001233289513038,298.6485900878906,303.1499938964844,285.1499938964844,0.0,-0.0,287.1385498046875,0.0,0.0,0.0001298713323194,298.87078857421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.14013671875,0.0,0.0,9.592251444701104e-05,298.5484313964844,303.1499938964844,285.1499938964844,0.0,-0.0,287.138916015625,0.0,0.0,0.0001298713323194,298.3352966308594,303.1499938964844,285.1499938964844,0.0,-0.0,287.13970947265625,0.0,0.0,0.0006160528864711,287.1197204589844,294.1499938964844,298.6820983886719,295.9481506347656,299.5567321777344,298.68328857421875,288.29498291015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013140517985448,3.566005446486997e-08,0.0013140161754563,-0.0920525044202804,0.0,0.0,0.0,-0.0227912180125713,60.0,19.030414581298828,0.0,-1.177293427190307e-07,0.0,281.0661315917969,283.8674011230469,300.94091796875,303.11749267578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-1.2944190139653429e-21,-6.4720955746976975e-22,-6.472095069826715e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17716620,298.626708984375,303.1499938964844,285.1499938964844,0.0,-0.0,287.14654541015625,0.0,0.0,0.0001235924864886,298.6481628417969,303.1499938964844,285.1499938964844,0.0,-0.0,287.1452941894531,0.0,0.0,0.0001301488518947,298.86981201171875,303.1499938964844,285.1499938964844,0.0,-0.0,287.1468505859375,0.0,0.0,9.61274854489602e-05,298.548095703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.1456604003906,0.0,0.0,0.0001301488518947,298.3353576660156,303.1499938964844,285.1499938964844,0.0,-0.0,287.1464233398437,0.0,0.0,0.0006173693109303,287.1296691894531,294.1499938964844,298.6875,295.9630126953125,299.5370483398437,298.6869812011719,288.3092956542969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013168590376153,3.593411435076632e-08,0.0013168230652809,-0.092761255800724,0.0,0.0,0.0,-0.0229294281452894,60.0,19.06170082092285,0.0,-1.182330109372743e-07,0.0,281.0661315917969,283.8674011230469,300.94091796875,303.11749267578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-1.2944190139653429e-21,-6.4720955746976975e-22,-6.472095069826715e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17716680,298.626708984375,303.1499938964844,285.1499938964844,0.0,-0.0,287.14654541015625,0.0,0.0,0.0001235924864886,298.6481628417969,303.1499938964844,285.1499938964844,0.0,-0.0,287.1452941894531,0.0,0.0,0.0001301488518947,298.86981201171875,303.1499938964844,285.1499938964844,0.0,-0.0,287.1468505859375,0.0,0.0,9.61274854489602e-05,298.548095703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.1456604003906,0.0,0.0,0.0001301488518947,298.3353576660156,303.1499938964844,285.1499938964844,0.0,-0.0,287.1464233398437,0.0,0.0,0.0006173693109303,287.1296691894531,294.1499938964844,298.6875,295.9630126953125,299.5370483398437,298.6869812011719,288.3092956542969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013168590376153,3.593411435076632e-08,0.0013168230652809,-0.092761255800724,0.0,0.0,0.0,-0.0229294281452894,60.0,19.06170082092285,0.0,-1.182330109372743e-07,0.0,281.0661315917969,283.8674011230469,300.94091796875,303.11749267578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-1.2944190139653429e-21,-6.4720955746976975e-22,-6.472095069826715e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17716740,298.6263427734375,303.1499938964844,285.1499938964844,0.0,-0.0,287.1534423828125,0.0,0.0,0.0001238568656845,298.6478881835937,303.1499938964844,285.1499938964844,0.0,-0.0,287.1522216796875,0.0,0.0,0.0001304272591369,298.8689270019531,303.1499938964844,285.1499938964844,0.0,-0.0,287.1537780761719,0.0,0.0,9.633311128709464e-05,298.5478820800781,303.1499938964844,285.1499938964844,0.0,-0.0,287.152587890625,0.0,0.0,0.000130427244585,298.33544921875,303.1499938964844,285.1499938964844,0.0,-0.0,287.1533508300781,0.0,0.0,0.0006186899263411,287.1398010253906,294.1499938964844,298.69488525390625,295.9803466796875,299.51812744140625,298.6932373046875,288.32354736328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013196759391576,3.6209044651513984e-08,0.0013196397339925,-0.0934721231460571,0.0,0.0,0.0,-0.0230680834501981,60.0,19.10196113586425,0.0,-1.1873935079620425e-07,0.0,281.0661315917969,283.8674011230469,300.94091796875,303.11749267578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-1.2944190139653429e-21,-6.4720955746976975e-22,-6.472095069826715e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17716800,298.6263427734375,303.1499938964844,285.1499938964844,0.0,-0.0,287.1534423828125,0.0,0.0,0.0001238568656845,298.6478881835937,303.1499938964844,285.1499938964844,0.0,-0.0,287.1522216796875,0.0,0.0,0.0001304272591369,298.8689270019531,303.1499938964844,285.1499938964844,0.0,-0.0,287.1537780761719,0.0,0.0,9.633311128709464e-05,298.5478820800781,303.1499938964844,285.1499938964844,0.0,-0.0,287.152587890625,0.0,0.0,0.000130427244585,298.33544921875,303.1499938964844,285.1499938964844,0.0,-0.0,287.1533508300781,0.0,0.0,0.0006186899263411,287.1398010253906,294.1499938964844,298.69488525390625,295.9803466796875,299.51812744140625,298.6932373046875,288.32354736328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013196759391576,3.6209044651513984e-08,0.0013196397339925,-0.0934721231460571,0.0,0.0,0.0,-0.0230680834501981,60.0,19.10196113586425,0.0,-1.1873935079620425e-07,0.0,281.0661315917969,283.8674011230469,300.94091796875,303.11749267578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-1.2944190139653429e-21,-6.4720955746976975e-22,-6.472095069826715e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17716860,298.6260070800781,303.1499938964844,285.1499938964844,0.0,-0.0,287.16046142578125,0.0,0.0,0.0001241192221641,298.647705078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.1592712402344,0.0,0.0,0.0001307035417994,298.8680725097656,303.1499938964844,285.1499938964844,0.0,-0.0,287.1607971191406,0.0,0.0,9.653717279434204e-05,298.5476989746094,303.1499938964844,285.1499938964844,0.0,-0.0,287.1596069335937,0.0,0.0,0.0001307035272475,298.33563232421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.1603698730469,0.0,0.0,0.0006200005300343,287.1500549316406,294.1499938964844,298.70391845703125,295.9997863769531,299.49969482421875,298.700927734375,288.3377990722656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013224714202806,3.648187885119114e-08,0.0013224349822849,-0.0941774398088455,0.0,0.0,0.0,-0.0232056826353073,60.0,19.147363662719727,0.0,-1.1924291243303742e-07,0.0,281.0661315917969,283.8674011230469,300.94091796875,303.11749267578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-1.2944190139653429e-21,-6.4720955746976975e-22,-6.472095069826715e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17716920,298.6260070800781,303.1499938964844,285.1499938964844,0.0,-0.0,287.16046142578125,0.0,0.0,0.0001241192221641,298.647705078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.1592712402344,0.0,0.0,0.0001307035417994,298.8680725097656,303.1499938964844,285.1499938964844,0.0,-0.0,287.1607971191406,0.0,0.0,9.653717279434204e-05,298.5476989746094,303.1499938964844,285.1499938964844,0.0,-0.0,287.1596069335937,0.0,0.0,0.0001307035272475,298.33563232421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.1603698730469,0.0,0.0,0.0006200005300343,287.1500549316406,294.1499938964844,298.70391845703125,295.9997863769531,299.49969482421875,298.700927734375,288.3377990722656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013224714202806,3.648187885119114e-08,0.0013224349822849,-0.0941774398088455,0.0,0.0,0.0,-0.0232056826353073,60.0,19.147363662719727,0.0,-1.1924291243303742e-07,0.0,281.0661315917969,283.8674011230469,300.94091796875,303.11749267578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-1.2944190139653429e-21,-6.4720955746976975e-22,-6.472095069826715e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17716980,298.625732421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.1676330566406,0.0,0.0,0.0001243759033968,298.6476135253906,303.1499938964844,285.1499938964844,0.0,-0.0,287.1664733886719,0.0,0.0,0.0001309738290729,298.86724853515625,303.1499938964844,285.1499938964844,0.0,-0.0,287.1679382324219,0.0,0.0,9.673681051936e-05,298.54754638671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.1667785644531,0.0,0.0,0.0001309738145209,298.3358154296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.16754150390625,0.0,0.0,0.0006212826701812,287.160400390625,294.1499938964844,298.7142944335937,296.0210876464844,299.4818420410156,298.7100524902344,288.3519897460937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013252063654363,3.674880133530678e-08,0.0013251695781946,-0.0948673412203788,0.0,0.0,0.0,-0.0233402978628873,60.0,19.19797134399414,0.0,-1.1973658331498882e-07,0.0,281.0661315917969,283.8674011230469,300.94091796875,303.11749267578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-1.2944190139653429e-21,-6.4720955746976975e-22,-6.472095069826715e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17717040,298.625732421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.1676330566406,0.0,0.0,0.0001243759033968,298.6476135253906,303.1499938964844,285.1499938964844,0.0,-0.0,287.1664733886719,0.0,0.0,0.0001309738290729,298.86724853515625,303.1499938964844,285.1499938964844,0.0,-0.0,287.1679382324219,0.0,0.0,9.673681051936e-05,298.54754638671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.1667785644531,0.0,0.0,0.0001309738145209,298.3358154296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.16754150390625,0.0,0.0,0.0006212826701812,287.160400390625,294.1499938964844,298.7142944335937,296.0210876464844,299.4818420410156,298.7100524902344,288.3519897460937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013252063654363,3.674880133530678e-08,0.0013251695781946,-0.0948673412203788,0.0,0.0,0.0,-0.0233402978628873,60.0,19.19797134399414,0.0,-1.1973658331498882e-07,0.0,281.0661315917969,283.8674011230469,300.94091796875,303.11749267578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-1.2944190139653429e-21,-6.4720955746976975e-22,-6.472095069826715e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17717100,298.6256103515625,303.1499938964844,285.1499938964844,0.0,-0.0,287.1712646484375,0.0,0.0,0.000124499987578,298.6476135253906,303.1499938964844,285.1499938964844,0.0,-0.0,287.17010498046875,0.0,0.0,0.0001311044907197,298.86688232421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.17156982421875,0.0,0.0,9.683331882115452e-05,298.5475158691406,303.1499938964844,285.1499938964844,0.0,-0.0,287.1704406738281,0.0,0.0,0.0001311044761678,298.3359375,303.1499938964844,285.1499938964844,0.0,-0.0,287.1711730957031,0.0,0.0,0.0006219024653546,287.1656494140625,294.1499938964844,298.7198486328125,296.0323181152344,299.47320556640625,298.7152099609375,288.35906982421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013265277957543,3.687783944883449e-08,0.0013264908920973,-0.0952008143067359,0.0,0.0,0.0,-0.023405373096466,60.0,19.22539710998535,0.0,-1.199755956804438e-07,0.0,281.0661315917969,283.8674011230469,300.94091796875,303.11749267578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-1.2944190139653429e-21,-6.4720955746976975e-22,-6.472095069826715e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17717160,298.62548828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.1749267578125,0.0,0.0,0.0001246226893272,298.6476135253906,303.1499938964844,285.1499938964844,0.0,-0.0,287.1737670898437,0.0,0.0,0.000131233697175,298.8664855957031,303.1499938964844,285.1499938964844,0.0,-0.0,287.1752319335937,0.0,0.0,9.692875028122216e-05,298.5474853515625,303.1499938964844,285.1499938964844,0.0,-0.0,287.1741027832031,0.0,0.0,0.000131233697175,298.3360595703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.1748352050781,0.0,0.0,0.000622515392024,287.1708984375,294.1499938964844,298.72564697265625,296.0438842773437,299.46466064453125,298.7204895019531,288.3661499023437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013278350234031,3.700544226603597e-08,0.0013277980033308,-0.0955305397510528,0.0,0.0,0.0,-0.0234697256237268,60.0,19.253387451171875,0.0,-1.202121922005972e-07,0.0,281.0661315917969,283.8674011230469,300.94091796875,303.11749267578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-1.2944190139653429e-21,-6.4720955746976975e-22,-6.472095069826715e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17717220,298.62530517578125,303.1499938964844,285.1499938964844,0.0,-0.0,287.1823425292969,0.0,0.0,0.0001248598127858,298.647705078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.1811828613281,0.0,0.0,0.0001314834080403,298.8657531738281,303.1499938964844,285.1499938964844,0.0,-0.0,287.1826171875,0.0,0.0,9.71131885307841e-05,298.54742431640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.1815185546875,0.0,0.0,0.0001314833934884,298.3363342285156,303.1499938964844,285.1499938964844,0.0,-0.0,287.1822204589844,0.0,0.0,0.0006236999179236,287.18145751953125,294.1499938964844,298.7376403808594,296.06793212890625,299.4479064941406,298.7314453125,288.3803100585937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013303614687174,3.725203612248151e-08,0.0013303242158144,-0.0961676612496376,0.0,0.0,0.0,-0.0235940888524055,60.0,19.31107711791992,0.0,-1.2067008015037572e-07,0.0,281.0661315917969,283.8674011230469,300.94091796875,303.11749267578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-1.2944190139653429e-21,-6.4720955746976975e-22,-6.472095069826715e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17717280,298.62530517578125,303.1499938964844,285.1499938964844,0.0,-0.0,287.1823425292969,0.0,0.0,0.0001248598127858,298.647705078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.1811828613281,0.0,0.0,0.0001314834080403,298.8657531738281,303.1499938964844,285.1499938964844,0.0,-0.0,287.1826171875,0.0,0.0,9.71131885307841e-05,298.54742431640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.1815185546875,0.0,0.0,0.0001314833934884,298.3363342285156,303.1499938964844,285.1499938964844,0.0,-0.0,287.1822204589844,0.0,0.0,0.0006236999179236,287.18145751953125,294.1499938964844,298.7376403808594,296.06793212890625,299.4479064941406,298.7314453125,288.3803100585937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013303614687174,3.725203612248151e-08,0.0013303242158144,-0.0961676612496376,0.0,0.0,0.0,-0.0235940888524055,60.0,19.31107711791992,0.0,-1.2067008015037572e-07,0.0,281.0661315917969,283.8674011230469,300.94091796875,303.11749267578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-1.2944190139653429e-21,-6.4720955746976975e-22,-6.472095069826715e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17717340,298.6251220703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.1897888183594,0.0,0.0,0.0001250817731488,298.6477966308594,303.1499938964844,285.1499938964844,0.0,-0.0,287.18865966796875,0.0,0.0,0.0001317171409027,298.8650207519531,303.1499938964844,285.1499938964844,0.0,-0.0,287.1900939941406,0.0,0.0,9.728581790113822e-05,298.5473937988281,303.1499938964844,285.1499938964844,0.0,-0.0,287.1889953613281,0.0,0.0,0.0001317171263508,298.3366394042969,303.1499938964844,285.1499938964844,0.0,-0.0,287.189697265625,0.0,0.0,0.0006248086574487,287.19207763671875,294.1499938964844,298.75,296.0929260253906,299.43145751953125,298.7430114746094,288.3944702148437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013327267952263,3.748285948290686e-08,0.0013326893094927,-0.0967639312148094,0.0,0.0,0.0,-0.0237105004489421,60.0,19.36993408203125,0.0,-1.2109946112559558e-07,0.0,281.0661315917969,283.8674011230469,300.94091796875,303.11749267578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-1.2944190139653429e-21,-6.4720955746976975e-22,-6.472095069826715e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17717400,298.6251220703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.1897888183594,0.0,0.0,0.0001250817731488,298.6477966308594,303.1499938964844,285.1499938964844,0.0,-0.0,287.18865966796875,0.0,0.0,0.0001317171409027,298.8650207519531,303.1499938964844,285.1499938964844,0.0,-0.0,287.1900939941406,0.0,0.0,9.728581790113822e-05,298.5473937988281,303.1499938964844,285.1499938964844,0.0,-0.0,287.1889953613281,0.0,0.0,0.0001317171263508,298.3366394042969,303.1499938964844,285.1499938964844,0.0,-0.0,287.189697265625,0.0,0.0,0.0006248086574487,287.19207763671875,294.1499938964844,298.75,296.0929260253906,299.43145751953125,298.7430114746094,288.3944702148437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013327267952263,3.748285948290686e-08,0.0013326893094927,-0.0967639312148094,0.0,0.0,0.0,-0.0237105004489421,60.0,19.36993408203125,0.0,-1.2109946112559558e-07,0.0,281.0661315917969,283.8674011230469,300.94091796875,303.11749267578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-1.2944190139653429e-21,-6.4720955746976975e-22,-6.472095069826715e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17717460,298.6249694824219,303.1499938964844,285.1499938964844,0.0,-0.0,287.1973876953125,0.0,0.0,0.0001252822112292,298.64801025390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.1962890625,0.0,0.0,0.0001319282164331,298.8643493652344,303.1499938964844,285.1499938964844,0.0,-0.0,287.1976928710937,0.0,0.0,9.744171256897972e-05,298.5474548339844,303.1499938964844,285.1499938964844,0.0,-0.0,287.19659423828125,0.0,0.0,0.0001319282018812,298.3369445800781,303.1499938964844,285.1499938964844,0.0,-0.0,287.1972961425781,0.0,0.0,0.0006258098874241,287.2028503417969,294.1499938964844,298.7623596191406,296.1185302734375,299.41571044921875,298.75518798828125,288.4085693359375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013348623178899,3.7691297194442086e-08,0.0013348245993256,-0.0973022952675819,0.0,0.0,0.0,-0.0238156225532293,60.0,19.43130874633789,0.0,-1.2148785799581674e-07,0.0,281.0661315917969,283.8674011230469,300.94091796875,303.11749267578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-1.2944190139653429e-21,-6.4720955746976975e-22,-6.472095069826715e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
