time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17717520,298.6249694824219,303.1499938964844,285.1499938964844,0.0,-0.0,287.1973876953125,0.0,0.0,0.0001252822112292,298.64801025390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.1962890625,0.0,0.0,0.0001319282164331,298.8643493652344,303.1499938964844,285.1499938964844,0.0,-0.0,287.1976928710937,0.0,0.0,9.744171256897972e-05,298.5474548339844,303.1499938964844,285.1499938964844,0.0,-0.0,287.19659423828125,0.0,0.0,0.0001319282018812,298.3369445800781,303.1499938964844,285.1499938964844,0.0,-0.0,287.1972961425781,0.0,0.0,0.0006258098874241,287.2028503417969,294.1499938964844,298.7623596191406,296.1185302734375,299.41571044921875,298.75518798828125,288.4085693359375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013348623178899,3.7691297194442086e-08,0.0013348245993256,-0.0973022952675819,0.0,0.0,0.0,-0.0238156225532293,60.0,19.43130874633789,0.0,-1.2148785799581674e-07,0.0,281.0661315917969,283.8674011230469,300.94091796875,303.11749267578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-1.2944190139653429e-21,-6.4720955746976975e-22,-6.472095069826715e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17717580,298.6248779296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.20513916015625,0.0,0.0,0.0001254601811524,298.64825439453125,303.1499938964844,285.1499938964844,0.0,-0.0,287.2040710449219,0.0,0.0,0.0001321156159974,298.8636779785156,303.1499938964844,285.1499938964844,0.0,-0.0,287.2054138183594,0.0,0.0,9.758013038663194e-05,298.5475158691406,303.1499938964844,285.1499938964844,0.0,-0.0,287.2043762207031,0.0,0.0,0.0001321156159974,298.3373107910156,303.1499938964844,285.1499938964844,0.0,-0.0,287.2050476074219,0.0,0.0,0.0006266988930292,287.2137145996094,294.1499938964844,298.7743530273437,296.1444396972656,299.400634765625,298.76727294921875,288.42266845703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013367587234824,3.7876372260825526e-08,0.0013367207720875,-0.097780242562294,0.0,0.0,0.0,-0.0239089597016572,60.0,19.492870330810547,0.0,-1.2183325281966972e-07,0.0,281.0661315917969,283.8674011230469,300.94091796875,303.11749267578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-1.2944190139653429e-21,-6.4720955746976975e-22,-6.472095069826715e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17717640,298.6248779296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.20513916015625,0.0,0.0,0.0001254601811524,298.64825439453125,303.1499938964844,285.1499938964844,0.0,-0.0,287.2040710449219,0.0,0.0,0.0001321156159974,298.8636779785156,303.1499938964844,285.1499938964844,0.0,-0.0,287.2054138183594,0.0,0.0,9.758013038663194e-05,298.5475158691406,303.1499938964844,285.1499938964844,0.0,-0.0,287.2043762207031,0.0,0.0,0.0001321156159974,298.3373107910156,303.1499938964844,285.1499938964844,0.0,-0.0,287.2050476074219,0.0,0.0,0.0006266988930292,287.2137145996094,294.1499938964844,298.7743530273437,296.1444396972656,299.400634765625,298.76727294921875,288.42266845703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013367587234824,3.7876372260825526e-08,0.0013367207720875,-0.097780242562294,0.0,0.0,0.0,-0.0239089597016572,60.0,19.492870330810547,0.0,-1.2183325281966972e-07,0.0,281.0661315917969,283.8674011230469,300.94091796875,303.11749267578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-1.2944190139653429e-21,-6.4720955746976975e-22,-6.472095069826715e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17717700,298.6248474121094,303.1499938964844,285.1499938964844,0.0,-0.0,287.20904541015625,0.0,0.0,0.0001255424140254,298.6484069824219,303.1499938964844,285.1499938964844,0.0,-0.0,287.2079772949219,0.0,0.0,0.0001322022144449,298.8633728027344,303.1499938964844,285.1499938964844,0.0,-0.0,287.2093505859375,0.0,0.0,9.764409333001822e-05,298.5475769042969,303.1499938964844,285.1499938964844,0.0,-0.0,287.2082824707031,0.0,0.0,0.000132202199893,298.3375244140625,303.1499938964844,285.1499938964844,0.0,-0.0,287.2089538574219,0.0,0.0,0.0006271096644923,287.2192077636719,294.1499938964844,298.7801513671875,296.1574401855469,299.393310546875,298.7732238769531,288.4297180175781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013376346323639,3.7961886079074254e-08,0.0013375966809689,-0.098001055419445,0.0,0.0,0.0,-0.0239520855247974,60.0,19.52344512939453,0.0,-1.219929970375233e-07,0.0,281.0661315917969,283.8674011230469,300.94091796875,303.11749267578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-1.2944190139653429e-21,-6.4720955746976975e-22,-6.472095069826715e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17717760,298.62481689453125,303.1499938964844,285.1499938964844,0.0,-0.0,287.2130126953125,0.0,0.0,0.0001256157993339,298.6485595703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.2119445800781,0.0,0.0,0.0001322794996667,298.8630676269531,303.1499938964844,285.1499938964844,0.0,-0.0,287.2132873535156,0.0,0.0,9.770117321750148e-05,298.5476379394531,303.1499938964844,285.1499938964844,0.0,-0.0,287.2122497558594,0.0,0.0,0.0001322794851148,298.33770751953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.2129211425781,0.0,0.0,0.0006274762563407,287.2247009277344,294.1499938964844,298.78570556640625,296.1703796386719,299.3861083984375,298.7790222167969,288.4367370605469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013384165940806,3.8038205474322246e-08,0.0013383785262703,-0.098198115825653,0.0,0.0,0.0,-0.0239905770868062,60.0,19.55332374572754,0.0,-1.2213565980800922e-07,0.0,281.0661315917969,283.8674011230469,300.94091796875,303.11749267578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-1.2944190139653429e-21,-6.4720955746976975e-22,-6.472095069826715e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17717820,298.624755859375,303.1499938964844,285.1499938964844,0.0,-0.0,287.22100830078125,0.0,0.0,0.0001257396215805,298.6488647460937,303.1499938964844,285.1499938964844,0.0,-0.0,287.219970703125,0.0,0.0,0.0001324098848272,298.8624572753906,303.1499938964844,285.1499938964844,0.0,-0.0,287.2212829589844,0.0,0.0,9.779747779248282e-05,298.5477905273437,303.1499938964844,285.1499938964844,0.0,-0.0,287.2202453613281,0.0,0.0,0.0001324098848272,298.3381042480469,303.1499938964844,285.1499938964844,0.0,-0.0,287.2209167480469,0.0,0.0,0.0006280947709456,287.2357788085937,294.1499938964844,298.79608154296875,296.196044921875,299.3721923828125,298.7898864746094,288.4508056640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013397359289228,3.816697002889669e-08,0.0013396977446973,-0.0985305681824684,0.0,0.0,0.0,-0.024055516347289,60.0,19.61055374145508,0.0,-1.223765480062866e-07,0.0,281.0661315917969,283.8674011230469,300.94091796875,303.11749267578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-1.2944190139653429e-21,-6.4720955746976975e-22,-6.472095069826715e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17717880,298.624755859375,303.1499938964844,285.1499938964844,0.0,-0.0,287.22100830078125,0.0,0.0,0.0001257396215805,298.6488647460937,303.1499938964844,285.1499938964844,0.0,-0.0,287.219970703125,0.0,0.0,0.0001324098848272,298.8624572753906,303.1499938964844,285.1499938964844,0.0,-0.0,287.2212829589844,0.0,0.0,9.779747779248282e-05,298.5477905273437,303.1499938964844,285.1499938964844,0.0,-0.0,287.2202453613281,0.0,0.0,0.0001324098848272,298.3381042480469,303.1499938964844,285.1499938964844,0.0,-0.0,287.2209167480469,0.0,0.0,0.0006280947709456,287.2357788085937,294.1499938964844,298.79608154296875,296.196044921875,299.3721923828125,298.7898864746094,288.4508056640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013397359289228,3.816697002889669e-08,0.0013396977446973,-0.0985305681824684,0.0,0.0,0.0,-0.024055516347289,60.0,19.61055374145508,0.0,-1.223765480062866e-07,0.0,281.0661315917969,283.8674011230469,300.94091796875,303.11749267578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-1.2944190139653429e-21,-6.4720955746976975e-22,-6.472095069826715e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17717940,298.6247253417969,303.1499938964844,285.1499938964844,0.0,-0.0,287.2291259765625,0.0,0.0,0.0001258313568541,298.6491394042969,303.1499938964844,285.1499938964844,0.0,-0.0,287.22808837890625,0.0,0.0,0.0001325064949924,298.86187744140625,303.1499938964844,285.1499938964844,0.0,-0.0,287.2294006347656,0.0,0.0,9.786883310880512e-05,298.5479431152344,303.1499938964844,285.1499938964844,0.0,-0.0,287.2283935546875,0.0,0.0,0.0001325064804404,298.3385314941406,303.1499938964844,285.1499938964844,0.0,-0.0,287.2290344238281,0.0,0.0,0.0006285530980676,287.2469787597656,294.1499938964844,298.8051147460937,296.2210998535156,299.3587951660156,298.799560546875,288.4648742675781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013407135847955,3.826237104931352e-08,0.00134067540057,-0.0987768620252609,0.0,0.0,0.0,-0.0241036303341388,60.0,19.66339111328125,0.0,-1.22555164239202e-07,0.0,281.0661315917969,283.8674011230469,300.94091796875,303.11749267578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-1.2944190139653429e-21,-6.4720955746976975e-22,-6.472095069826715e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17718000,298.6247253417969,303.1499938964844,285.1499938964844,0.0,-0.0,287.2291259765625,0.0,0.0,0.0001258313568541,298.6491394042969,303.1499938964844,285.1499938964844,0.0,-0.0,287.22808837890625,0.0,0.0,0.0001325064949924,298.86187744140625,303.1499938964844,285.1499938964844,0.0,-0.0,287.2294006347656,0.0,0.0,9.786883310880512e-05,298.5479431152344,303.1499938964844,285.1499938964844,0.0,-0.0,287.2283935546875,0.0,0.0,0.0001325064804404,298.3385314941406,303.1499938964844,285.1499938964844,0.0,-0.0,287.2290344238281,0.0,0.0,0.0006285530980676,287.2469787597656,294.1499938964844,298.8051147460937,296.2210998535156,299.3587951660156,298.799560546875,288.4648742675781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013407135847955,3.826237104931352e-08,0.00134067540057,-0.0987768620252609,0.0,0.0,0.0,-0.0241036303341388,60.0,19.66339111328125,0.0,-1.22555164239202e-07,0.0,281.0661315917969,283.8674011230469,300.94091796875,303.11749267578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-1.2944190139653429e-21,-6.4720955746976975e-22,-6.472095069826715e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17718060,298.62469482421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.23736572265625,0.0,0.0,0.0001258904958376,298.6494445800781,303.1499938964844,285.1499938964844,0.0,-0.0,287.2363586425781,0.0,0.0,0.0001325687626376,298.861328125,303.1499938964844,285.1499938964844,0.0,-0.0,287.23760986328125,0.0,0.0,9.791482443688436e-05,298.54815673828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.23663330078125,0.0,0.0,0.0001325687626376,298.3389587402344,303.1499938964844,285.1499938964844,0.0,-0.0,287.2372741699219,0.0,0.0,0.0006288484437391,287.2582397460937,294.1499938964844,298.8125,296.2452697753906,299.3459167480469,298.807861328125,288.4789123535156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013413438573479,3.832385786495252e-08,0.001341305556707,-0.0989355891942977,0.0,0.0,0.0,-0.0241346415132284,60.0,19.711164474487305,0.0,-1.226703574275234e-07,0.0,281.0661315917969,283.8674011230469,300.94091796875,303.11749267578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-1.2944190139653429e-21,-6.4720955746976975e-22,-6.472095069826715e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17718120,298.62469482421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.23736572265625,0.0,0.0,0.0001258904958376,298.6494445800781,303.1499938964844,285.1499938964844,0.0,-0.0,287.2363586425781,0.0,0.0,0.0001325687626376,298.861328125,303.1499938964844,285.1499938964844,0.0,-0.0,287.23760986328125,0.0,0.0,9.791482443688436e-05,298.54815673828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.23663330078125,0.0,0.0,0.0001325687626376,298.3389587402344,303.1499938964844,285.1499938964844,0.0,-0.0,287.2372741699219,0.0,0.0,0.0006288484437391,287.2582397460937,294.1499938964844,298.8125,296.2452697753906,299.3459167480469,298.807861328125,288.4789123535156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013413438573479,3.832385786495252e-08,0.001341305556707,-0.0989355891942977,0.0,0.0,0.0,-0.0241346415132284,60.0,19.711164474487305,0.0,-1.226703574275234e-07,0.0,281.0661315917969,283.8674011230469,300.94091796875,303.11749267578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-1.2944190139653429e-21,-6.4720955746976975e-22,-6.472095069826715e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17718180,298.62469482421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.2457275390625,0.0,0.0,0.0001259079144801,298.649658203125,303.1499938964844,285.1499938964844,0.0,-0.0,287.2447204589844,0.0,0.0,0.0001325871126027,298.8608093261719,303.1499938964844,285.1499938964844,0.0,-0.0,287.2459716796875,0.0,0.0,9.79283795459196e-05,298.5483703613281,303.1499938964844,285.1499938964844,0.0,-0.0,287.2449951171875,0.0,0.0,0.0001325870980508,298.3393859863281,303.1499938964844,285.1499938964844,0.0,-0.0,287.2456359863281,0.0,0.0,0.0006289355223998,287.2696228027344,294.1499938964844,298.8179016113281,296.2682189941406,299.3334655761719,298.8142395019531,288.4929504394531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013415293069556,3.834196604657336e-08,0.0013414908898994,-0.0989823341369628,0.0,0.0,0.0,-0.024143774062395,60.0,19.75148200988769,0.0,-1.2270429294858334e-07,0.0,281.0661315917969,283.8674011230469,300.94091796875,303.11749267578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-1.2944190139653429e-21,-6.4720955746976975e-22,-6.472095069826715e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17718240,298.62469482421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.2457275390625,0.0,0.0,0.0001259079144801,298.649658203125,303.1499938964844,285.1499938964844,0.0,-0.0,287.2447204589844,0.0,0.0,0.0001325871126027,298.8608093261719,303.1499938964844,285.1499938964844,0.0,-0.0,287.2459716796875,0.0,0.0,9.79283795459196e-05,298.5483703613281,303.1499938964844,285.1499938964844,0.0,-0.0,287.2449951171875,0.0,0.0,0.0001325870980508,298.3393859863281,303.1499938964844,285.1499938964844,0.0,-0.0,287.2456359863281,0.0,0.0,0.0006289355223998,287.2696228027344,294.1499938964844,298.8179016113281,296.2682189941406,299.3334655761719,298.8142395019531,288.4929504394531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013415293069556,3.834196604657336e-08,0.0013414908898994,-0.0989823341369628,0.0,0.0,0.0,-0.024143774062395,60.0,19.75148200988769,0.0,-1.2270429294858334e-07,0.0,281.0661315917969,283.8674011230469,300.94091796875,303.11749267578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-1.2944190139653429e-21,-6.4720955746976975e-22,-6.472095069826715e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17718300,298.62469482421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.2499389648437,0.0,0.0,0.0001259053387911,298.6497802734375,303.1499938964844,285.1499938964844,0.0,-0.0,287.2489318847656,0.0,0.0,0.0001325843913946,298.86053466796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.25018310546875,0.0,0.0,9.792636410566048e-05,298.5484619140625,303.1499938964844,285.1499938964844,0.0,-0.0,287.24920654296875,0.0,0.0,0.0001325843768427,298.339599609375,303.1499938964844,285.1499938964844,0.0,-0.0,287.2498474121094,0.0,0.0,0.0006289226002991,287.2753295898437,294.1499938964844,298.8197631835937,296.2791442871094,299.3273620605469,298.8168029785156,288.4999694824219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013415014836937,3.833927664231852e-08,0.0013414631830528,-0.0989753827452659,0.0,0.0,0.0,-0.0241424143314361,60.0,19.769285202026367,0.0,-1.2269924809515942e-07,0.0,281.0661315917969,283.8674011230469,300.94091796875,303.11749267578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-1.2944190139653429e-21,-6.4720955746976975e-22,-6.472095069826715e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17718360,298.6246643066406,303.1499938964844,285.1499938964844,0.0,-0.0,287.2541809082031,0.0,0.0,0.0001258885895367,298.6498413085937,303.1499938964844,285.1499938964844,0.0,-0.0,287.2532043457031,0.0,0.0,0.0001325667690252,298.8602905273437,303.1499938964844,285.1499938964844,0.0,-0.0,287.2544250488281,0.0,0.0,9.79133474174887e-05,298.548583984375,303.1499938964844,285.1499938964844,0.0,-0.0,287.25347900390625,0.0,0.0,0.0001325667544733,298.3397827148437,303.1499938964844,285.1499938964844,0.0,-0.0,287.25408935546875,0.0,0.0,0.000628839014098,287.28106689453125,294.1499938964844,298.82098388671875,296.2896728515625,299.3213806152344,298.8187561035156,288.50701904296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013413231354206,3.832186123986504e-08,0.0013412848347797,-0.0989304333925247,0.0,0.0,0.0,-0.0241336338222026,60.0,19.78458404541016,0.0,-1.2266661997273334e-07,0.0,281.0661315917969,283.8674011230469,300.94091796875,303.11749267578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-1.2944190139653429e-21,-6.4720955746976975e-22,-6.472095069826715e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17718420,298.62469482421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.2627258300781,0.0,0.0,0.0001258196425624,298.64996337890625,303.1499938964844,285.1499938964844,0.0,-0.0,287.26177978515625,0.0,0.0,0.0001324941404163,298.8598022460937,303.1499938964844,285.1499938964844,0.0,-0.0,287.2629699707031,0.0,0.0,9.785971633391456e-05,298.5487976074219,303.1499938964844,285.1499938964844,0.0,-0.0,287.26202392578125,0.0,0.0,0.0001324941404163,298.3402099609375,303.1499938964844,285.1499938964844,0.0,-0.0,287.2626342773437,0.0,0.0,0.0006284945411607,287.2926025390625,294.1499938964844,298.8214416503906,296.3092956542969,299.3096008300781,298.82061767578125,288.52105712890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013405884383246,3.825013905611741e-08,0.001340550254099,-0.0987452790141105,0.0,0.0,0.0,-0.0240974631160497,60.0,19.80725860595703,0.0,-1.2253225634140108e-07,0.0,281.0661315917969,283.8674011230469,300.94091796875,303.11749267578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-1.2944190139653429e-21,-6.4720955746976975e-22,-6.472095069826715e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17718480,298.62469482421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.2627258300781,0.0,0.0,0.0001258196425624,298.64996337890625,303.1499938964844,285.1499938964844,0.0,-0.0,287.26177978515625,0.0,0.0,0.0001324941404163,298.8598022460937,303.1499938964844,285.1499938964844,0.0,-0.0,287.2629699707031,0.0,0.0,9.785971633391456e-05,298.5487976074219,303.1499938964844,285.1499938964844,0.0,-0.0,287.26202392578125,0.0,0.0,0.0001324941404163,298.3402099609375,303.1499938964844,285.1499938964844,0.0,-0.0,287.2626342773437,0.0,0.0,0.0006284945411607,287.2926025390625,294.1499938964844,298.8214416503906,296.3092956542969,299.3096008300781,298.82061767578125,288.52105712890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013405884383246,3.825013905611741e-08,0.001340550254099,-0.0987452790141105,0.0,0.0,0.0,-0.0240974631160497,60.0,19.80725860595703,0.0,-1.2253225634140108e-07,0.0,281.0661315917969,283.8674011230469,300.94091796875,303.11749267578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-1.2944190139653429e-21,-6.4720955746976975e-22,-6.472095069826715e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17718540,298.62469482421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.2713928222656,0.0,0.0,0.0001257037365576,298.64996337890625,303.1499938964844,285.1499938964844,0.0,-0.0,287.2704467773437,0.0,0.0,0.0001323720935033,298.8593139648437,303.1499938964844,285.1499938964844,0.0,-0.0,287.2716369628906,0.0,0.0,9.776956721907482e-05,298.5489807128906,303.1499938964844,285.1499938964844,0.0,-0.0,287.2707214355469,0.0,0.0,0.0001323720789514,298.340576171875,303.1499938964844,285.1499938964844,0.0,-0.0,287.27130126953125,0.0,0.0,0.0006279155495576,287.30419921875,294.1499938964844,298.81890869140625,296.3267822265625,299.2980651855469,298.8196105957031,288.5350952148437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013393538538366,3.8129584822854674e-08,0.0013393157860264,-0.0984340533614158,0.0,0.0,0.0,-0.0240366663783788,60.0,19.81874084472656,0.0,-1.223065879685237e-07,0.0,281.0661315917969,283.8674011230469,300.94091796875,303.11749267578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-1.2944190139653429e-21,-6.4720955746976975e-22,-6.472095069826715e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17718600,298.62469482421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.2713928222656,0.0,0.0,0.0001257037365576,298.64996337890625,303.1499938964844,285.1499938964844,0.0,-0.0,287.2704467773437,0.0,0.0,0.0001323720935033,298.8593139648437,303.1499938964844,285.1499938964844,0.0,-0.0,287.2716369628906,0.0,0.0,9.776956721907482e-05,298.5489807128906,303.1499938964844,285.1499938964844,0.0,-0.0,287.2707214355469,0.0,0.0,0.0001323720789514,298.340576171875,303.1499938964844,285.1499938964844,0.0,-0.0,287.27130126953125,0.0,0.0,0.0006279155495576,287.30419921875,294.1499938964844,298.81890869140625,296.3267822265625,299.2980651855469,298.8196105957031,288.5350952148437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013393538538366,3.8129584822854674e-08,0.0013393157860264,-0.0984340533614158,0.0,0.0,0.0,-0.0240366663783788,60.0,19.81874084472656,0.0,-1.223065879685237e-07,0.0,281.0661315917969,283.8674011230469,300.94091796875,303.11749267578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-1.2944190139653429e-21,-6.4720955746976975e-22,-6.472095069826715e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17718660,298.6247253417969,303.1499938964844,285.1499938964844,0.0,-0.0,287.2801513671875,0.0,0.0,0.0001255380338989,298.6498413085937,303.1499938964844,285.1499938964844,0.0,-0.0,287.2792053222656,0.0,0.0,0.0001321976014878,298.8588256835937,303.1499938964844,285.1499938964844,0.0,-0.0,287.2803955078125,0.0,0.0,9.764068818185478e-05,298.5491943359375,303.1499938964844,285.1499938964844,0.0,-0.0,287.27947998046875,0.0,0.0,0.0001321976014878,298.3409423828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.2800598144531,0.0,0.0,0.0006270878948271,287.3158874511719,294.1499938964844,298.81304931640625,296.3418273925781,299.2867126464844,298.8156433105469,288.54913330078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013375885318964,3.795725334043709e-08,0.0013375505805015,-0.0979890972375869,0.0,0.0,0.0,-0.0239497572183609,60.0,19.818342208862305,0.0,-1.2198434262700178e-07,0.0,281.0661315917969,283.8674011230469,300.94091796875,303.11749267578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-1.2944190139653429e-21,-6.4720955746976975e-22,-6.472095069826715e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17718720,298.6247253417969,303.1499938964844,285.1499938964844,0.0,-0.0,287.2801513671875,0.0,0.0,0.0001255380338989,298.6498413085937,303.1499938964844,285.1499938964844,0.0,-0.0,287.2792053222656,0.0,0.0,0.0001321976014878,298.8588256835937,303.1499938964844,285.1499938964844,0.0,-0.0,287.2803955078125,0.0,0.0,9.764068818185478e-05,298.5491943359375,303.1499938964844,285.1499938964844,0.0,-0.0,287.27947998046875,0.0,0.0,0.0001321976014878,298.3409423828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.2800598144531,0.0,0.0,0.0006270878948271,287.3158874511719,294.1499938964844,298.81304931640625,296.3418273925781,299.2867126464844,298.8156433105469,288.54913330078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013375885318964,3.795725334043709e-08,0.0013375505805015,-0.0979890972375869,0.0,0.0,0.0,-0.0239497572183609,60.0,19.818342208862305,0.0,-1.2198434262700178e-07,0.0,281.0661315917969,283.8674011230469,300.94091796875,303.11749267578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-1.2944190139653429e-21,-6.4720955746976975e-22,-6.472095069826715e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17718780,298.624755859375,303.1499938964844,285.1499938964844,0.0,-0.0,287.2889709472656,0.0,0.0,0.0001253168011317,298.649658203125,303.1499938964844,285.1499938964844,0.0,-0.0,287.2880554199219,0.0,0.0,0.0001319646398769,298.8583374023437,303.1499938964844,285.1499938964844,0.0,-0.0,287.2892150878906,0.0,0.0,9.746862633619456e-05,298.54937744140625,303.1499938964844,285.1499938964844,0.0,-0.0,287.288330078125,0.0,0.0,0.000131964625325,298.3412780761719,303.1499938964844,285.1499938964844,0.0,-0.0,287.2889099121094,0.0,0.0,0.0006259828223846,287.3275756835937,294.1499938964844,298.8035888671875,296.3541259765625,299.2754211425781,298.80816650390625,288.56317138671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013352313544601,3.7727172497170613e-08,0.0013351935194805,-0.0973949432373046,0.0,0.0,0.0,-0.0238337218761444,60.0,19.80406951904297,0.0,-1.215547626998159e-07,0.0,281.0661315917969,283.8674011230469,300.94091796875,303.11749267578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-1.2944190139653429e-21,-6.4720955746976975e-22,-6.472095069826715e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17718840,298.624755859375,303.1499938964844,285.1499938964844,0.0,-0.0,287.2889709472656,0.0,0.0,0.0001253168011317,298.649658203125,303.1499938964844,285.1499938964844,0.0,-0.0,287.2880554199219,0.0,0.0,0.0001319646398769,298.8583374023437,303.1499938964844,285.1499938964844,0.0,-0.0,287.2892150878906,0.0,0.0,9.746862633619456e-05,298.54937744140625,303.1499938964844,285.1499938964844,0.0,-0.0,287.288330078125,0.0,0.0,0.000131964625325,298.3412780761719,303.1499938964844,285.1499938964844,0.0,-0.0,287.2889099121094,0.0,0.0,0.0006259828223846,287.3275756835937,294.1499938964844,298.8035888671875,296.3541259765625,299.2754211425781,298.80816650390625,288.56317138671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013352313544601,3.7727172497170613e-08,0.0013351935194805,-0.0973949432373046,0.0,0.0,0.0,-0.0238337218761444,60.0,19.80406951904297,0.0,-1.215547626998159e-07,0.0,281.0661315917969,283.8674011230469,300.94091796875,303.11749267578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-1.2944190139653429e-21,-6.4720955746976975e-22,-6.472095069826715e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17718900,298.624755859375,303.1499938964844,285.1499938964844,0.0,-0.0,287.2934265136719,0.0,0.0,0.0001251876819878,298.6495056152344,303.1499938964844,285.1499938964844,0.0,-0.0,287.2925109863281,0.0,0.0,0.000131828666781,298.85809326171875,303.1499938964844,285.1499938964844,0.0,-0.0,287.2936706542969,0.0,0.0,9.73681890172884e-05,298.5494689941406,303.1499938964844,285.1499938964844,0.0,-0.0,287.29278564453125,0.0,0.0,0.0001318286522291,298.3414306640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.2933349609375,0.0,0.0,0.0006253378232941,287.3334655761719,294.1499938964844,298.79736328125,296.359130859375,299.2698059082031,298.8031921386719,288.5702209472656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013338552089408,3.759287636739828e-08,0.0013338176067918,-0.097048096358776,0.0,0.0,0.0,-0.023765992373228,60.0,19.79192352294922,0.0,-1.2130438165058877e-07,0.0,281.0661315917969,283.8674011230469,300.94091796875,303.11749267578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-1.2944190139653429e-21,-6.4720955746976975e-22,-6.472095069826715e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17718960,298.624755859375,303.1499938964844,285.1499938964844,0.0,-0.0,287.2978820800781,0.0,0.0,0.0001250412606168,298.6493225097656,303.1499938964844,285.1499938964844,0.0,-0.0,287.2969970703125,0.0,0.0,0.0001316744746873,298.8578186035156,303.1499938964844,285.1499938964844,0.0,-0.0,287.2981262207031,0.0,0.0,9.72543057287112e-05,298.549560546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.2972412109375,0.0,0.0,0.0001316744601354,298.3415832519531,303.1499938964844,285.1499938964844,0.0,-0.0,287.2978210449219,0.0,0.0,0.000624606385827,287.33935546875,294.1499938964844,298.7901306152344,296.36334228515625,299.26416015625,298.79718017578125,288.5772399902344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013322950107976,3.744059640098385e-08,0.0013322576414793,-0.0966547653079032,0.0,0.0,0.0,-0.0236891936510801,60.0,19.77565574645996,0.0,-1.210207898338922e-07,0.0,281.0661315917969,283.8674011230469,300.94091796875,303.11749267578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-1.2944190139653429e-21,-6.4720955746976975e-22,-6.472095069826715e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17719020,298.6247253417969,303.1499938964844,285.1499938964844,0.0,-0.0,287.306884765625,0.0,0.0,0.0001246996398549,298.6488647460937,303.1499938964844,285.1499938964844,0.0,-0.0,287.3059997558594,0.0,0.0,0.0001313147367909,298.8572692871094,303.1499938964844,285.1499938964844,0.0,-0.0,287.3070983886719,0.0,0.0,9.698860230855644e-05,298.5497436523437,303.1499938964844,285.1499938964844,0.0,-0.0,287.3062438964844,0.0,0.0,0.000131314722239,298.3418273925781,303.1499938964844,285.1499938964844,0.0,-0.0,287.3067932128906,0.0,0.0,0.0006228999700397,287.3511657714844,294.1499938964844,298.7723693847656,296.36920166015625,299.2527770996094,298.7818298339844,288.59130859375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013286552857607,3.7085314374962763e-08,0.0013286182656884,-0.095736913383007,0.0,0.0,0.0,-0.0235100165009498,60.0,19.729793548583984,0.0,-1.2036039720442204e-07,0.0,281.0661315917969,283.8674011230469,300.94091796875,303.11749267578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-1.2944190139653429e-21,-6.4720955746976975e-22,-6.472095069826715e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17719080,298.6247253417969,303.1499938964844,285.1499938964844,0.0,-0.0,287.306884765625,0.0,0.0,0.0001246996398549,298.6488647460937,303.1499938964844,285.1499938964844,0.0,-0.0,287.3059997558594,0.0,0.0,0.0001313147367909,298.8572692871094,303.1499938964844,285.1499938964844,0.0,-0.0,287.3070983886719,0.0,0.0,9.698860230855644e-05,298.5497436523437,303.1499938964844,285.1499938964844,0.0,-0.0,287.3062438964844,0.0,0.0,0.000131314722239,298.3418273925781,303.1499938964844,285.1499938964844,0.0,-0.0,287.3067932128906,0.0,0.0,0.0006228999700397,287.3511657714844,294.1499938964844,298.7723693847656,296.36920166015625,299.2527770996094,298.7818298339844,288.59130859375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013286552857607,3.7085314374962763e-08,0.0013286182656884,-0.095736913383007,0.0,0.0,0.0,-0.0235100165009498,60.0,19.729793548583984,0.0,-1.2036039720442204e-07,0.0,281.0661315917969,283.8674011230469,300.94091796875,303.11749267578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-1.2944190139653429e-21,-6.4720955746976975e-22,-6.472095069826715e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17719140,298.6246643066406,303.1499938964844,285.1499938964844,0.0,-0.0,287.31591796875,0.0,0.0,0.0001242977887159,298.6482238769531,303.1499938964844,285.1499938964844,0.0,-0.0,287.3150634765625,0.0,0.0,0.0001308915670961,298.856689453125,303.1499938964844,285.1499938964844,0.0,-0.0,287.316162109375,0.0,0.0,9.667605627328156e-05,298.54986572265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3153076171875,0.0,0.0,0.0001308915670961,298.342041015625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3158569335937,0.0,0.0,0.0006208926788531,287.3630065917969,294.1499938964844,298.75,296.3713684082031,299.2411804199219,298.7619934082031,288.6053771972656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013243742287158,3.6667398006784424e-08,0.0013243375578895,-0.0946569517254829,0.0,0.0,0.0,-0.023299254477024,60.0,19.666446685791016,0.0,-1.1958591983329825e-07,0.0,281.0661315917969,283.8674011230469,300.94091796875,303.11749267578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-1.2944190139653429e-21,-6.4720955746976975e-22,-6.472095069826715e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17719200,298.6246643066406,303.1499938964844,285.1499938964844,0.0,-0.0,287.31591796875,0.0,0.0,0.0001242977887159,298.6482238769531,303.1499938964844,285.1499938964844,0.0,-0.0,287.3150634765625,0.0,0.0,0.0001308915670961,298.856689453125,303.1499938964844,285.1499938964844,0.0,-0.0,287.316162109375,0.0,0.0,9.667605627328156e-05,298.54986572265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3153076171875,0.0,0.0,0.0001308915670961,298.342041015625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3158569335937,0.0,0.0,0.0006208926788531,287.3630065917969,294.1499938964844,298.75,296.3713684082031,299.2411804199219,298.7619934082031,288.6053771972656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013243742287158,3.6667398006784424e-08,0.0013243375578895,-0.0946569517254829,0.0,0.0,0.0,-0.023299254477024,60.0,19.666446685791016,0.0,-1.1958591983329825e-07,0.0,281.0661315917969,283.8674011230469,300.94091796875,303.11749267578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-1.2944190139653429e-21,-6.4720955746976975e-22,-6.472095069826715e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17719260,298.6245422363281,303.1499938964844,285.1499938964844,0.0,-0.0,287.3250427246094,0.0,0.0,0.000123827252537,298.6473693847656,303.1499938964844,285.1499938964844,0.0,-0.0,287.3241882324219,0.0,0.0,0.0001303960598306,298.8560485839844,303.1499938964844,285.1499938964844,0.0,-0.0,287.32525634765625,0.0,0.0,9.631008288124576e-05,298.5499572753906,303.1499938964844,285.1499938964844,0.0,-0.0,287.3244323730469,0.0,0.0,0.0001303960598306,298.3421936035156,303.1499938964844,285.1499938964844,0.0,-0.0,287.3249816894531,0.0,0.0,0.0006185422535054,287.3748474121094,294.1499938964844,298.7201232910156,296.3678283691406,299.229248046875,298.7362365722656,288.61944580078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013193608028814,3.617804722466644e-08,0.0013193245977163,-0.0933919847011566,0.0,0.0,0.0,-0.0230524633079767,60.0,19.58212661743164,0.0,-1.1868220894939441e-07,0.0,281.0661315917969,283.8674011230469,300.94091796875,303.11749267578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-1.2944190139653429e-21,-6.4720955746976975e-22,-6.472095069826715e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17719320,298.6245422363281,303.1499938964844,285.1499938964844,0.0,-0.0,287.3250427246094,0.0,0.0,0.000123827252537,298.6473693847656,303.1499938964844,285.1499938964844,0.0,-0.0,287.3241882324219,0.0,0.0,0.0001303960598306,298.8560485839844,303.1499938964844,285.1499938964844,0.0,-0.0,287.32525634765625,0.0,0.0,9.631008288124576e-05,298.5499572753906,303.1499938964844,285.1499938964844,0.0,-0.0,287.3244323730469,0.0,0.0,0.0001303960598306,298.3421936035156,303.1499938964844,285.1499938964844,0.0,-0.0,287.3249816894531,0.0,0.0,0.0006185422535054,287.3748474121094,294.1499938964844,298.7201232910156,296.3678283691406,299.229248046875,298.7362365722656,288.61944580078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013193608028814,3.617804722466644e-08,0.0013193245977163,-0.0933919847011566,0.0,0.0,0.0,-0.0230524633079767,60.0,19.58212661743164,0.0,-1.1868220894939441e-07,0.0,281.0661315917969,283.8674011230469,300.94091796875,303.11749267578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-1.2944190139653429e-21,-6.4720955746976975e-22,-6.472095069826715e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17719380,298.6243591308594,303.1499938964844,285.1499938964844,0.0,-0.0,287.3341979980469,0.0,0.0,0.0001232898357557,298.646240234375,303.1499938964844,285.1499938964844,0.0,-0.0,287.3333740234375,0.0,0.0,0.0001298301358474,298.8553466796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3344421386719,0.0,0.0,9.589209366822617e-05,298.54998779296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3336181640625,0.0,0.0,0.0001298301358474,298.3422546386719,303.1499938964844,285.1499938964844,0.0,-0.0,287.3341369628906,0.0,0.0,0.0006158577161841,287.38671875,294.1499938964844,298.6805725097656,296.35711669921875,299.2167663574219,298.7023620605469,288.63348388671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.001313634798862,3.561915207228594e-08,0.0013135991757735,-0.0919467136263847,0.0,0.0,0.0,-0.0227706003934144,60.0,19.47330665588379,0.0,-1.1765425966814293e-07,0.0,281.0661315917969,283.8674011230469,300.94091796875,303.11749267578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-1.2944190139653429e-21,-6.4720955746976975e-22,-6.472095069826715e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17719440,298.6243591308594,303.1499938964844,285.1499938964844,0.0,-0.0,287.3341979980469,0.0,0.0,0.0001232898357557,298.646240234375,303.1499938964844,285.1499938964844,0.0,-0.0,287.3333740234375,0.0,0.0,0.0001298301358474,298.8553466796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3344421386719,0.0,0.0,9.589209366822617e-05,298.54998779296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3336181640625,0.0,0.0,0.0001298301358474,298.3422546386719,303.1499938964844,285.1499938964844,0.0,-0.0,287.3341369628906,0.0,0.0,0.0006158577161841,287.38671875,294.1499938964844,298.6805725097656,296.35711669921875,299.2167663574219,298.7023620605469,288.63348388671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.001313634798862,3.561915207228594e-08,0.0013135991757735,-0.0919467136263847,0.0,0.0,0.0,-0.0227706003934144,60.0,19.47330665588379,0.0,-1.1765425966814293e-07,0.0,281.0661315917969,283.8674011230469,300.94091796875,303.11749267578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-1.2944190139653429e-21,-6.4720955746976975e-22,-6.472095069826715e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17719500,298.6242370605469,303.1499938964844,285.1499938964844,0.0,-0.0,287.3388061523437,0.0,0.0,0.0001229981135111,298.64556884765625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3379821777344,0.0,0.0,0.0001295229449169,298.85498046875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3390197753906,0.0,0.0,9.566520020598546e-05,298.54998779296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.33819580078125,0.0,0.0,0.0001295229449169,298.3422546386719,303.1499938964844,285.1499938964844,0.0,-0.0,287.3387451171875,0.0,0.0,0.0006144005456008,287.3926696777344,294.1499938964844,298.6573791503906,296.3492431640625,299.2102966308594,298.6823425292969,288.6405334472656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013105261605232,3.531577874582581e-08,0.0013104908866807,-0.0911619663238525,0.0,0.0,0.0,-0.0226175989955663,60.0,19.40962791442871,0.0,-1.1709814629057293e-07,0.0,281.0661315917969,283.8674011230469,300.94091796875,303.11749267578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-1.2944190139653429e-21,-6.4720955746976975e-22,-6.472095069826715e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17719560,298.62408447265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3434143066406,0.0,0.0,0.0001226869353558,298.6448059082031,303.1499938964844,285.1499938964844,0.0,-0.0,287.34259033203125,0.0,0.0,0.0001291952648898,298.85455322265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3436279296875,0.0,0.0,9.542316547594965e-05,298.5499267578125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3428039550781,0.0,0.0,0.0001291952503379,298.3422241210937,303.1499938964844,285.1499938964844,0.0,-0.0,287.3433532714844,0.0,0.0,0.0006128461100161,287.3985900878906,294.1499938964844,298.63201904296875,296.3397521972656,299.20361328125,298.6600036621094,288.6475524902344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013072106521576,3.499216205682387e-08,0.0013071756111457,-0.0903246775269508,0.0,0.0,0.0,-0.0224543903023004,60.0,19.33915328979492,0.0,-1.1650637787852248e-07,0.0,281.0661315917969,283.8674011230469,300.94091796875,303.11749267578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-1.2944190139653429e-21,-6.4720955746976975e-22,-6.472095069826715e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17719620,298.6236877441406,303.1499938964844,285.1499938964844,0.0,-0.0,287.3526611328125,0.0,0.0,0.0001220003468915,298.6429748535156,303.1499938964844,285.1499938964844,0.0,-0.0,287.3518371582031,0.0,0.0,0.0001284722529817,298.8536682128906,303.1499938964844,285.1499938964844,0.0,-0.0,287.3528747558594,0.0,0.0,9.488916111877188e-05,298.5497741699219,303.1499938964844,285.1499938964844,0.0,-0.0,287.3520812988281,0.0,0.0,0.0001284722384298,298.34210205078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.35260009765625,0.0,0.0,0.000609416514635,287.41046142578125,294.1499938964844,298.5751647949219,296.31622314453125,299.1893615722656,298.60797119140625,288.66162109375,0.0,0.0,0.0,0.0,1.0,1.0,-0.00129989546258,3.427815542522694e-08,0.0012998612364754,-0.0884766802191734,0.0,0.0,0.0,-0.0220942981541156,60.0,19.17493438720703,0.0,-1.152060207232353e-07,0.0,281.0661315917969,283.8674011230469,300.94091796875,303.11749267578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-1.2944190139653429e-21,-6.4720955746976975e-22,-6.472095069826715e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17719680,298.6236877441406,303.1499938964844,285.1499938964844,0.0,-0.0,287.3526611328125,0.0,0.0,0.0001220003468915,298.6429748535156,303.1499938964844,285.1499938964844,0.0,-0.0,287.3518371582031,0.0,0.0,0.0001284722529817,298.8536682128906,303.1499938964844,285.1499938964844,0.0,-0.0,287.3528747558594,0.0,0.0,9.488916111877188e-05,298.5497741699219,303.1499938964844,285.1499938964844,0.0,-0.0,287.3520812988281,0.0,0.0,0.0001284722384298,298.34210205078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.35260009765625,0.0,0.0,0.000609416514635,287.41046142578125,294.1499938964844,298.5751647949219,296.31622314453125,299.1893615722656,298.60797119140625,288.66162109375,0.0,0.0,0.0,0.0,1.0,1.0,-0.00129989546258,3.427815542522694e-08,0.0012998612364754,-0.0884766802191734,0.0,0.0,0.0,-0.0220942981541156,60.0,19.17493438720703,0.0,-1.152060207232353e-07,0.0,281.0661315917969,283.8674011230469,300.94091796875,303.11749267578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-1.2944190139653429e-21,-6.4720955746976975e-22,-6.472095069826715e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17719740,298.62322998046875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3619079589844,0.0,0.0,0.0001212655843119,298.64093017578125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3611145019531,0.0,0.0,0.0001276985130971,298.85272216796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.36212158203125,0.0,0.0,9.431767102796584e-05,298.549560546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.361328125,0.0,0.0,0.0001276984985452,298.3418884277344,303.1499938964844,285.1499938964844,0.0,-0.0,287.3618469238281,0.0,0.0,0.0006057462305761,287.4223022460937,294.1499938964844,298.5107421875,296.2870178222656,299.1743469238281,298.55035400390625,288.6756591796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012920678127557,3.3514051978045245e-08,0.001292034285143,-0.0864980593323707,0.0,0.0,0.0,-0.0217089466750621,60.0,18.99313735961914,0.0,-1.1382249454072737e-07,0.0,281.0661315917969,283.8674011230469,300.94091796875,303.11749267578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-1.2944190139653429e-21,-6.4720955746976975e-22,-6.472095069826715e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17719800,298.62322998046875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3619079589844,0.0,0.0,0.0001212655843119,298.64093017578125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3611145019531,0.0,0.0,0.0001276985130971,298.85272216796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.36212158203125,0.0,0.0,9.431767102796584e-05,298.549560546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.361328125,0.0,0.0,0.0001276984985452,298.3418884277344,303.1499938964844,285.1499938964844,0.0,-0.0,287.3618469238281,0.0,0.0,0.0006057462305761,287.4223022460937,294.1499938964844,298.5107421875,296.2870178222656,299.1743469238281,298.55035400390625,288.6756591796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012920678127557,3.3514051978045245e-08,0.001292034285143,-0.0864980593323707,0.0,0.0,0.0,-0.0217089466750621,60.0,18.99313735961914,0.0,-1.1382249454072737e-07,0.0,281.0661315917969,283.8674011230469,300.94091796875,303.11749267578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-1.2944190139653429e-21,-6.4720955746976975e-22,-6.472095069826715e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
