time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17719860,298.6226806640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3711853027344,0.0,0.0,0.0001204144064104,298.6385192871094,303.1499938964844,285.1499938964844,0.0,-0.0,287.37042236328125,0.0,0.0,0.0001268021733267,298.8516540527344,303.1499938964844,285.1499938964844,0.0,-0.0,287.37139892578125,0.0,0.0,9.365564619656652e-05,298.5492248535156,303.1499938964844,285.1499938964844,0.0,-0.0,287.3706359863281,0.0,0.0,0.0001268021733267,298.341552734375,303.1499938964844,285.1499938964844,0.0,-0.0,287.3711242675781,0.0,0.0,0.0006014943937771,287.43414306640625,294.1499938964844,298.4393615722656,296.25262451171875,299.1579284667969,298.4839172363281,288.689697265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012829977786168,3.2628896917685786e-08,0.0012829651823267,-0.0842047408223152,0.0,0.0,0.0,-0.0212625358253717,60.0,18.78026962280273,0.0,-1.1223022511330782e-07,0.0,281.0661315917969,283.8674011230469,300.94091796875,303.11749267578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-1.2944190139653429e-21,-6.4720955746976975e-22,-6.472095069826715e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17719920,298.6226806640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3711853027344,0.0,0.0,0.0001204144064104,298.6385192871094,303.1499938964844,285.1499938964844,0.0,-0.0,287.37042236328125,0.0,0.0,0.0001268021733267,298.8516540527344,303.1499938964844,285.1499938964844,0.0,-0.0,287.37139892578125,0.0,0.0,9.365564619656652e-05,298.5492248535156,303.1499938964844,285.1499938964844,0.0,-0.0,287.3706359863281,0.0,0.0,0.0001268021733267,298.341552734375,303.1499938964844,285.1499938964844,0.0,-0.0,287.3711242675781,0.0,0.0,0.0006014943937771,287.43414306640625,294.1499938964844,298.4393615722656,296.25262451171875,299.1579284667969,298.4839172363281,288.689697265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012829977786168,3.2628896917685786e-08,0.0012829651823267,-0.0842047408223152,0.0,0.0,0.0,-0.0212625358253717,60.0,18.78026962280273,0.0,-1.1223022511330782e-07,0.0,281.0661315917969,283.8674011230469,300.94091796875,303.11749267578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-1.2944190139653429e-21,-6.4720955746976975e-22,-6.472095069826715e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17719980,298.6220092773437,303.1499938964844,285.1499938964844,0.0,-0.0,287.3804931640625,0.0,0.0,0.0001195050572277,298.6358947753906,303.1499938964844,285.1499938964844,0.0,-0.0,287.37969970703125,0.0,0.0,0.0001258445845451,298.8504943847656,303.1499938964844,285.1499938964844,0.0,-0.0,287.3807067871094,0.0,0.0,9.29483721847646e-05,298.548828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.37994384765625,0.0,0.0,0.0001258445845451,298.3411560058594,303.1499938964844,285.1499938964844,0.0,-0.0,287.38043212890625,0.0,0.0,0.0005969520425423,287.4459228515625,294.1499938964844,298.3617858886719,296.21356201171875,299.1405334472656,298.4125366210937,288.7037048339844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012733089970424,3.1683260459658413e-08,0.0012732773320749,-0.0817532837390899,0.0,0.0,0.0,-0.0207856260240077,60.0,18.54987335205078,0.0,-1.105415279312183e-07,0.0,281.0661315917969,283.8674011230469,300.94091796875,303.11749267578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-1.2944190139653429e-21,-6.4720955746976975e-22,-6.472095069826715e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17720040,298.6220092773437,303.1499938964844,285.1499938964844,0.0,-0.0,287.3804931640625,0.0,0.0,0.0001195050572277,298.6358947753906,303.1499938964844,285.1499938964844,0.0,-0.0,287.37969970703125,0.0,0.0,0.0001258445845451,298.8504943847656,303.1499938964844,285.1499938964844,0.0,-0.0,287.3807067871094,0.0,0.0,9.29483721847646e-05,298.548828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.37994384765625,0.0,0.0,0.0001258445845451,298.3411560058594,303.1499938964844,285.1499938964844,0.0,-0.0,287.38043212890625,0.0,0.0,0.0005969520425423,287.4459228515625,294.1499938964844,298.3617858886719,296.21356201171875,299.1405334472656,298.4125366210937,288.7037048339844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012733089970424,3.1683260459658413e-08,0.0012732773320749,-0.0817532837390899,0.0,0.0,0.0,-0.0207856260240077,60.0,18.54987335205078,0.0,-1.105415279312183e-07,0.0,281.0661315917969,283.8674011230469,300.94091796875,303.11749267578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-1.2944190139653429e-21,-6.4720955746976975e-22,-6.472095069826715e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17720100,298.6216735839844,303.1499938964844,285.1499938964844,0.0,-0.0,287.3851318359375,0.0,0.0,0.0001189737085951,298.634521484375,303.1499938964844,285.1499938964844,0.0,-0.0,287.3843688964844,0.0,0.0,0.0001252850488526,298.8498840332031,303.1499938964844,285.1499938964844,0.0,-0.0,287.3853454589844,0.0,0.0,9.25351050682366e-05,298.548583984375,303.1499938964844,285.1499938964844,0.0,-0.0,287.38458251953125,0.0,0.0,0.0001252850488526,298.3409118652344,303.1499938964844,285.1499938964844,0.0,-0.0,287.38507080078125,0.0,0.0,0.00059429788962,287.4518127441406,294.1499938964844,298.32086181640625,296.1924133300781,299.13134765625,298.3744812011719,288.7107238769531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012676476035267,3.1130724664762965e-08,0.0012676165206357,-0.0803202241659164,0.0,0.0,0.0,-0.0205069649964571,60.0,18.423030853271484,0.0,-1.0956073026591184e-07,0.0,281.0661315917969,283.8674011230469,300.94091796875,303.11749267578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-1.2944190139653429e-21,-6.4720955746976975e-22,-6.472095069826715e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17720160,298.62127685546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3897705078125,0.0,0.0,0.000118342359201,298.633056640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3890075683594,0.0,0.0,0.0001246202155016,298.8492736816406,303.1499938964844,285.1499938964844,0.0,-0.0,287.3899841308594,0.0,0.0,9.204405796481296e-05,298.54833984375,303.1499938964844,285.1499938964844,0.0,-0.0,287.38922119140625,0.0,0.0,0.0001246202009497,298.3406677246094,303.1499938964844,285.1499938964844,0.0,-0.0,287.38970947265625,0.0,0.0,0.0005911441403441,287.4576721191406,294.1499938964844,298.2786560058594,296.1703186035156,299.1217956542969,298.3352355957031,288.7177124023437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012609212426468,3.0474197387775355e-08,0.0012608907418325,-0.0786168351769447,0.0,0.0,0.0,-0.0201758611947298,60.0,18.285457611083984,0.0,-1.0840101083431365e-07,0.0,281.0661315917969,283.8674011230469,300.94091796875,303.11749267578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-1.2944190139653429e-21,-6.4720955746976975e-22,-6.472095069826715e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17720220,298.6205139160156,303.1499938964844,285.1499938964844,0.0,-0.0,287.39898681640625,0.0,0.0,0.0001167022419394,298.63006591796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.39825439453125,0.0,0.0,0.0001228930923389,298.8479919433594,303.1499938964844,285.1499938964844,0.0,-0.0,287.3992004394531,0.0,0.0,9.076840797206388e-05,298.5477905273437,303.1499938964844,285.1499938964844,0.0,-0.0,287.3984680175781,0.0,0.0,0.000122893077787,298.3401794433594,303.1499938964844,285.1499938964844,0.0,-0.0,287.39892578125,0.0,0.0,0.0005829514120705,287.46929931640625,294.1499938964844,298.1907043457031,296.1233825683594,299.10186767578125,298.2538452148437,288.7316589355469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012434482341632,2.8768702975412452e-08,0.0012434194795787,-0.0741887539625167,0.0,0.0,0.0,-0.0193157419562339,60.0,17.969762802124023,0.0,-1.0541714345890797e-07,0.0,281.0661315917969,283.8674011230469,300.94091796875,303.11749267578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-1.2944190139653429e-21,-6.4720955746976975e-22,-6.472095069826715e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17720280,298.6205139160156,303.1499938964844,285.1499938964844,0.0,-0.0,287.39898681640625,0.0,0.0,0.0001167022419394,298.63006591796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.39825439453125,0.0,0.0,0.0001228930923389,298.8479919433594,303.1499938964844,285.1499938964844,0.0,-0.0,287.3992004394531,0.0,0.0,9.076840797206388e-05,298.5477905273437,303.1499938964844,285.1499938964844,0.0,-0.0,287.3984680175781,0.0,0.0,0.000122893077787,298.3401794433594,303.1499938964844,285.1499938964844,0.0,-0.0,287.39892578125,0.0,0.0,0.0005829514120705,287.46929931640625,294.1499938964844,298.1907043457031,296.1233825683594,299.10186767578125,298.2538452148437,288.7316589355469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012434482341632,2.8768702975412452e-08,0.0012434194795787,-0.0741887539625167,0.0,0.0,0.0,-0.0193157419562339,60.0,17.969762802124023,0.0,-1.0541714345890797e-07,0.0,281.0661315917969,283.8674011230469,300.94091796875,303.11749267578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-1.2944190139653429e-21,-6.4720955746976975e-22,-6.472095069826715e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17720340,298.6197204589844,303.1499938964844,285.1499938964844,0.0,-0.0,287.4081420898437,0.0,0.0,0.0001146143040386,298.6269226074219,303.1499938964844,285.1499938964844,0.0,-0.0,287.40740966796875,0.0,0.0,0.0001206943852594,298.8467102050781,303.1499938964844,285.1499938964844,0.0,-0.0,287.4083557128906,0.0,0.0,8.914445788832381e-05,298.547119140625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4076232910156,0.0,0.0,0.0001206943779834,298.3396911621094,303.1499938964844,285.1499938964844,0.0,-0.0,287.4080810546875,0.0,0.0,0.000572521763388,287.48077392578125,294.1499938964844,298.0985717773437,296.0732421875,299.0807189941406,298.1693115234375,288.7455749511719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012212020810693,2.659759523737648e-08,0.0012211754219606,-0.0685456320643425,0.0,0.0,0.0,-0.0182207878679037,60.0,17.59318733215332,0.0,-1.0167881470124485e-07,0.0,281.0661315917969,283.8674011230469,300.94091796875,303.11749267578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-1.2944190139653429e-21,-6.4720955746976975e-22,-6.472095069826715e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17720400,298.6197204589844,303.1499938964844,285.1499938964844,0.0,-0.0,287.4081420898437,0.0,0.0,0.0001146143040386,298.6269226074219,303.1499938964844,285.1499938964844,0.0,-0.0,287.40740966796875,0.0,0.0,0.0001206943852594,298.8467102050781,303.1499938964844,285.1499938964844,0.0,-0.0,287.4083557128906,0.0,0.0,8.914445788832381e-05,298.547119140625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4076232910156,0.0,0.0,0.0001206943779834,298.3396911621094,303.1499938964844,285.1499938964844,0.0,-0.0,287.4080810546875,0.0,0.0,0.000572521763388,287.48077392578125,294.1499938964844,298.0985717773437,296.0732421875,299.0807189941406,298.1693115234375,288.7455749511719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012212020810693,2.659759523737648e-08,0.0012211754219606,-0.0685456320643425,0.0,0.0,0.0,-0.0182207878679037,60.0,17.59318733215332,0.0,-1.0167881470124485e-07,0.0,281.0661315917969,283.8674011230469,300.94091796875,303.11749267578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-1.2944190139653429e-21,-6.4720955746976975e-22,-6.472095069826715e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17720460,298.6188659667969,303.1499938964844,285.1499938964844,0.0,-0.0,287.41717529296875,0.0,0.0,0.0001121920213336,298.6236572265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4164428710937,0.0,0.0,0.0001181436091428,298.84539794921875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4173583984375,0.0,0.0,8.726045780349523e-05,298.5463562011719,303.1499938964844,285.1499938964844,0.0,-0.0,287.4166564941406,0.0,0.0,0.0001181436018669,298.3392333984375,303.1499938964844,285.1499938964844,0.0,-0.0,287.4171142578125,0.0,0.0,0.000560421962291,287.4920654296875,294.1499938964844,298.0030212402344,296.0204772949219,299.0584411621094,298.0829162597656,288.7593994140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011953945504501,2.4078911309288745e-08,0.0011953704524785,-0.0619910880923271,0.0,0.0,0.0,-0.0169505402445793,60.0,17.163724899291992,0.0,-9.742642959054137e-08,0.0,281.0661315917969,283.8674011230469,300.94091796875,303.11749267578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-1.2944190139653429e-21,-6.4720955746976975e-22,-6.472095069826715e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17720520,298.6188659667969,303.1499938964844,285.1499938964844,0.0,-0.0,287.41717529296875,0.0,0.0,0.0001121920213336,298.6236572265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4164428710937,0.0,0.0,0.0001181436091428,298.84539794921875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4173583984375,0.0,0.0,8.726045780349523e-05,298.5463562011719,303.1499938964844,285.1499938964844,0.0,-0.0,287.4166564941406,0.0,0.0,0.0001181436018669,298.3392333984375,303.1499938964844,285.1499938964844,0.0,-0.0,287.4171142578125,0.0,0.0,0.000560421962291,287.4920654296875,294.1499938964844,298.0030212402344,296.0204772949219,299.0584411621094,298.0829162597656,288.7593994140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011953945504501,2.4078911309288745e-08,0.0011953704524785,-0.0619910880923271,0.0,0.0,0.0,-0.0169505402445793,60.0,17.163724899291992,0.0,-9.742642959054137e-08,0.0,281.0661315917969,283.8674011230469,300.94091796875,303.11749267578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-1.2944190139653429e-21,-6.4720955746976975e-22,-6.472095069826715e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17720580,298.617919921875,303.1499938964844,285.1499938964844,0.0,-0.0,287.426025390625,0.0,0.0,0.0001096481573767,298.62030029296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4253234863281,0.0,0.0,0.0001154647907242,298.84393310546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4262390136719,0.0,0.0,8.528189937351272e-05,298.54547119140625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4255065917969,0.0,0.0,0.0001154647907242,298.3388061523437,303.1499938964844,285.1499938964844,0.0,-0.0,287.42596435546875,0.0,0.0,0.0005477148224599,287.5031433105469,294.1499938964844,297.9046936035156,295.9655456542969,299.0350341796875,297.9955749511719,288.773193359375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011682895710691,2.1433884000998663e-08,0.0011682681506499,-0.0550993345677852,0.0,0.0,0.0,-0.0156165594235062,60.0,16.701702117919922,0.0,-9.305838233331089e-08,0.0,281.0661315917969,283.8674011230469,300.94091796875,303.11749267578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-1.2944190139653429e-21,-6.4720955746976975e-22,-6.472095069826715e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17720640,298.617919921875,303.1499938964844,285.1499938964844,0.0,-0.0,287.426025390625,0.0,0.0,0.0001096481573767,298.62030029296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4253234863281,0.0,0.0,0.0001154647907242,298.84393310546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4262390136719,0.0,0.0,8.528189937351272e-05,298.54547119140625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4255065917969,0.0,0.0,0.0001154647907242,298.3388061523437,303.1499938964844,285.1499938964844,0.0,-0.0,287.42596435546875,0.0,0.0,0.0005477148224599,287.5031433105469,294.1499938964844,297.9046936035156,295.9655456542969,299.0350341796875,297.9955749511719,288.773193359375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011682895710691,2.1433884000998663e-08,0.0011682681506499,-0.0550993345677852,0.0,0.0,0.0,-0.0156165594235062,60.0,16.701702117919922,0.0,-9.305838233331089e-08,0.0,281.0661315917969,283.8674011230469,300.94091796875,303.11749267578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-1.2944190139653429e-21,-6.4720955746976975e-22,-6.472095069826715e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17720700,298.617431640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.430419921875,0.0,0.0,0.0001083746756194,298.6185913085937,303.1499938964844,285.1499938964844,0.0,-0.0,287.4297180175781,0.0,0.0,0.0001141237517003,298.8431701660156,303.1499938964844,285.1499938964844,0.0,-0.0,287.4306030273437,0.0,0.0,8.42914087115787e-05,298.5450134277344,303.1499938964844,285.1499938964844,0.0,-0.0,287.4299011230469,0.0,0.0,0.0001141237517003,298.338623046875,303.1499938964844,285.1499938964844,0.0,-0.0,287.43035888671875,0.0,0.0,0.0005413535400293,287.5085754394531,294.1499938964844,297.8547058105469,295.9374084472656,299.0229797363281,297.9519348144531,288.7800598144531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011547224130481,2.010979294198023e-08,0.0011547022731974,-0.0516463927924633,0.0,0.0,0.0,-0.0149487815797328,60.0,16.46548843383789,0.0,-9.09093245127224e-08,0.0,281.0661315917969,283.8674011230469,300.94091796875,303.11749267578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-1.2944190139653429e-21,-6.4720955746976975e-22,-6.472095069826715e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17720760,298.616943359375,303.1499938964844,285.1499938964844,0.0,-0.0,287.43475341796875,0.0,0.0,0.0001071558363037,298.6169128417969,303.1499938964844,285.1499938964844,0.0,-0.0,287.4340515136719,0.0,0.0,0.0001128402582253,298.8419494628906,303.1499938964844,285.1499938964844,0.0,-0.0,287.4349365234375,0.0,0.0,8.334342419402674e-05,298.54449462890625,303.1499938964844,285.1499938964844,0.0,-0.0,287.43426513671875,0.0,0.0,0.0001128402582253,298.33843994140625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4346923828125,0.0,0.0,0.0005352651933208,287.51397705078125,294.1499938964844,297.80426025390625,295.9089660644531,299.0106201171875,297.9081420898437,288.7868957519531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011417344212532,1.8842538196395253e-08,0.0011417156783863,-0.0483399666845798,0.0,0.0,0.0,-0.0143096521496772,60.0,16.230220794677734,0.0,-8.88759998929345e-08,0.0,281.0661315917969,283.8674011230469,300.94091796875,303.11749267578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-1.2944190139653429e-21,-6.4720955746976975e-22,-6.472095069826715e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17720820,298.6158752441406,303.1499938964844,285.1499938964844,0.0,-0.0,287.443359375,0.0,0.0,0.0001049073980539,298.6134948730469,303.1499938964844,285.1499938964844,0.0,-0.0,287.4426574707031,0.0,0.0,0.0001104725452023,298.8387756347656,303.1499938964844,285.1499938964844,0.0,-0.0,287.44354248046875,0.0,0.0,8.159464050550014e-05,298.54345703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.44287109375,0.0,0.0,0.0001104725452023,298.3380126953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4432983398437,0.0,0.0,0.0005240337923169,287.524658203125,294.1499938964844,297.7024841308594,295.8512878417969,298.9852294921875,297.8210144042969,288.8005065917969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011177762644365,1.650483127946245e-08,0.0011177597334608,-0.0422365888953208,0.0,0.0,0.0,-0.0131306508556008,60.0,15.772944450378418,0.0,-8.518538407997769e-08,0.0,281.0661315917969,283.8674011230469,300.94091796875,303.11749267578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-1.2944190139653429e-21,-6.4720955746976975e-22,-6.472095069826715e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17720880,298.6158752441406,303.1499938964844,285.1499938964844,0.0,-0.0,287.443359375,0.0,0.0,0.0001049073980539,298.6134948730469,303.1499938964844,285.1499938964844,0.0,-0.0,287.4426574707031,0.0,0.0,0.0001104725452023,298.8387756347656,303.1499938964844,285.1499938964844,0.0,-0.0,287.44354248046875,0.0,0.0,8.159464050550014e-05,298.54345703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.44287109375,0.0,0.0,0.0001104725452023,298.3380126953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4432983398437,0.0,0.0,0.0005240337923169,287.524658203125,294.1499938964844,297.7024841308594,295.8512878417969,298.9852294921875,297.8210144042969,288.8005065917969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011177762644365,1.650483127946245e-08,0.0011177597334608,-0.0422365888953208,0.0,0.0,0.0,-0.0131306508556008,60.0,15.772944450378418,0.0,-8.518538407997769e-08,0.0,281.0661315917969,283.8674011230469,300.94091796875,303.11749267578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-1.2944190139653429e-21,-6.4720955746976975e-22,-6.472095069826715e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17720940,298.61474609375,303.1499938964844,285.1499938964844,0.0,-0.0,287.45184326171875,0.0,0.0,0.000102977392089,298.61004638671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.451171875,0.0,0.0,0.0001084401592379,298.8348999023437,303.1499938964844,285.1499938964844,0.0,-0.0,287.4520263671875,0.0,0.0,8.009352313820273e-05,298.5422668457031,303.1499938964844,285.1499938964844,0.0,-0.0,287.45135498046875,0.0,0.0,0.0001084401519619,298.3375244140625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4517822265625,0.0,0.0,0.0005143930320627,287.5351257324219,294.1499938964844,297.6000061035156,295.7929992675781,298.95880126953125,297.7345886230469,288.81402587890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010972120799124,1.4498249711891732e-08,0.0010971975279971,-0.0369939990341663,0.0,0.0,0.0,-0.0121186533942818,60.0,15.345685005187988,0.0,-8.207987178820987e-08,0.0,281.0661315917969,283.8674011230469,300.94091796875,303.11749267578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-1.2944190139653429e-21,-6.4720955746976975e-22,-6.472095069826715e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17721000,298.61474609375,303.1499938964844,285.1499938964844,0.0,-0.0,287.45184326171875,0.0,0.0,0.000102977392089,298.61004638671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.451171875,0.0,0.0,0.0001084401592379,298.8348999023437,303.1499938964844,285.1499938964844,0.0,-0.0,287.4520263671875,0.0,0.0,8.009352313820273e-05,298.5422668457031,303.1499938964844,285.1499938964844,0.0,-0.0,287.45135498046875,0.0,0.0,0.0001084401519619,298.3375244140625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4517822265625,0.0,0.0,0.0005143930320627,287.5351257324219,294.1499938964844,297.6000061035156,295.7929992675781,298.95880126953125,297.7345886230469,288.81402587890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010972120799124,1.4498249711891732e-08,0.0010971975279971,-0.0369939990341663,0.0,0.0,0.0,-0.0121186533942818,60.0,15.345685005187988,0.0,-8.207987178820987e-08,0.0,281.0661315917969,283.8674011230469,300.94091796875,303.11749267578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-1.2944190139653429e-21,-6.4720955746976975e-22,-6.472095069826715e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17721060,298.613525390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.46026611328125,0.0,0.0,0.0001014263834804,298.6066589355469,303.1499938964844,285.1499938964844,0.0,-0.0,287.4595642089844,0.0,0.0,0.0001068068668246,298.8307189941406,303.1499938964844,285.1499938964844,0.0,-0.0,287.4604187011719,0.0,0.0,7.888718391768634e-05,298.5409851074219,303.1499938964844,285.1499938964844,0.0,-0.0,287.45977783203125,0.0,0.0,0.0001068068668246,298.33697509765625,303.1499938964844,285.1499938964844,0.0,-0.0,287.460205078125,0.0,0.0,0.0005066454177722,287.5455017089844,294.1499938964844,297.4975280761719,295.73468017578125,298.93133544921875,297.6488342285156,288.82745361328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010806845966726,1.2885728040146205e-08,0.0010806717909872,-0.0327787697315216,0.0,0.0,0.0,-0.0113053880631923,60.0,14.959094047546388,0.0,-7.96259698176982e-08,0.0,281.0661315917969,283.8674011230469,300.94091796875,303.11749267578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-1.2944190139653429e-21,-6.4720955746976975e-22,-6.472095069826715e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17721120,298.613525390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.46026611328125,0.0,0.0,0.0001014263834804,298.6066589355469,303.1499938964844,285.1499938964844,0.0,-0.0,287.4595642089844,0.0,0.0,0.0001068068668246,298.8307189941406,303.1499938964844,285.1499938964844,0.0,-0.0,287.4604187011719,0.0,0.0,7.888718391768634e-05,298.5409851074219,303.1499938964844,285.1499938964844,0.0,-0.0,287.45977783203125,0.0,0.0,0.0001068068668246,298.33697509765625,303.1499938964844,285.1499938964844,0.0,-0.0,287.460205078125,0.0,0.0,0.0005066454177722,287.5455017089844,294.1499938964844,297.4975280761719,295.73468017578125,298.93133544921875,297.6488342285156,288.82745361328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010806845966726,1.2885728040146205e-08,0.0010806717909872,-0.0327787697315216,0.0,0.0,0.0,-0.0113053880631923,60.0,14.959094047546388,0.0,-7.96259698176982e-08,0.0,281.0661315917969,283.8674011230469,300.94091796875,303.11749267578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-1.2944190139653429e-21,-6.4720955746976975e-22,-6.472095069826715e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17721180,298.6122131347656,303.1499938964844,285.1499938964844,0.0,-0.0,287.4685974121094,0.0,0.0,0.0001002412318484,298.603271484375,303.1499938964844,285.1499938964844,0.0,-0.0,287.4679260253906,0.0,0.0,0.0001055588509188,298.826416015625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4687805175781,0.0,0.0,7.796540012350306e-05,298.53961181640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4681091308594,0.0,0.0,0.0001055588436429,298.3363342285156,303.1499938964844,285.1499938964844,0.0,-0.0,287.4685363769531,0.0,0.0,0.0005007253494113,287.5557556152344,294.1499938964844,297.3957214355469,295.6768493652344,298.9027404785156,297.5635070800781,288.8407287597656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010680567938834,1.1653598086525108e-08,0.0010680451523512,-0.0295567400753498,0.0,0.0,0.0,-0.0106839733198285,60.0,14.618033409118652,0.0,-7.777601496172792e-08,0.0,281.0661315917969,283.8674011230469,300.94091796875,303.11749267578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-1.2944190139653429e-21,-6.4720955746976975e-22,-6.472095069826715e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17721240,298.6122131347656,303.1499938964844,285.1499938964844,0.0,-0.0,287.4685974121094,0.0,0.0,0.0001002412318484,298.603271484375,303.1499938964844,285.1499938964844,0.0,-0.0,287.4679260253906,0.0,0.0,0.0001055588509188,298.826416015625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4687805175781,0.0,0.0,7.796540012350306e-05,298.53961181640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4681091308594,0.0,0.0,0.0001055588436429,298.3363342285156,303.1499938964844,285.1499938964844,0.0,-0.0,287.4685363769531,0.0,0.0,0.0005007253494113,287.5557556152344,294.1499938964844,297.3957214355469,295.6768493652344,298.9027404785156,297.5635070800781,288.8407287597656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010680567938834,1.1653598086525108e-08,0.0010680451523512,-0.0295567400753498,0.0,0.0,0.0,-0.0106839733198285,60.0,14.618033409118652,0.0,-7.777601496172792e-08,0.0,281.0661315917969,283.8674011230469,300.94091796875,303.11749267578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-1.2944190139653429e-21,-6.4720955746976975e-22,-6.472095069826715e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17721300,298.61151123046875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4727478027344,0.0,0.0,9.975425200536848e-05,298.60162353515625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4720764160156,0.0,0.0,0.0001050460341502,298.8242492675781,303.1499938964844,285.1499938964844,0.0,-0.0,287.4729309082031,0.0,0.0,7.758663559798151e-05,298.53887939453125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4722900390625,0.0,0.0,0.0001050460268743,298.3359680175781,303.1499938964844,285.1499938964844,0.0,-0.0,287.4726867675781,0.0,0.0,0.0004982927930541,287.56085205078125,294.1499938964844,297.3453063964844,295.64825439453125,298.8880615234375,297.5211486816406,288.84735107421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010628683958202,1.1147317735549224e-08,0.0010628572199493,-0.0282325409352779,0.0,0.0,0.0,-0.010428637266159,60.0,14.462196350097656,0.0,-7.70221717516506e-08,0.0,281.0661315917969,283.8674011230469,300.94091796875,303.11749267578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-1.2944190139653429e-21,-6.4720955746976975e-22,-6.472095069826715e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17721360,298.6108093261719,303.1499938964844,285.1499938964844,0.0,-0.0,287.4768981933594,0.0,0.0,9.936600690707564e-05,298.5999755859375,303.1499938964844,285.1499938964844,0.0,-0.0,287.47625732421875,0.0,0.0,0.0001046371908159,298.8221130371094,303.1499938964844,285.1499938964844,0.0,-0.0,287.4770812988281,0.0,0.0,7.728466880507767e-05,298.53814697265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4764404296875,0.0,0.0,0.0001046371908159,298.3356018066406,303.1499938964844,285.1499938964844,0.0,-0.0,287.4768371582031,0.0,0.0,0.0004963534302078,287.5659484863281,294.1499938964844,297.2953186035156,295.6199951171875,298.873046875,297.4784545898437,288.8538818359375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010587301803752,1.074368771725176e-08,0.0010587194701656,-0.0271767303347587,0.0,0.0,0.0,-0.0102250631898641,60.0,14.319202423095703,0.0,-7.642379529215759e-08,0.0,281.0661315917969,283.8674011230469,300.94091796875,303.11749267578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-1.2944190139653429e-21,-6.4720955746976975e-22,-6.472095069826715e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17721420,298.6093444824219,303.1499938964844,285.1499938964844,0.0,-0.0,287.4851989746094,0.0,0.0,9.872647206066176e-05,298.59674072265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.48455810546875,0.0,0.0,0.0001039637354551,298.81793212890625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4853820800781,0.0,0.0,7.678725523874164e-05,298.5365600585937,303.1499938964844,285.1499938964844,0.0,-0.0,287.4847412109375,0.0,0.0,0.0001039637354551,298.3348083496094,303.1499938964844,285.1499938964844,0.0,-0.0,287.48516845703125,0.0,0.0,0.0004931588773615,287.5761108398437,294.1499938964844,297.1969909667969,295.56475830078125,298.8423156738281,297.39306640625,288.8669128417969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010519159259274,1.0078821333081578e-08,0.0010519057977944,-0.0254373773932456,0.0,0.0,0.0,-0.009889742359519,60.0,14.05472469329834,0.0,-7.544322500052658e-08,0.0,281.0661315917969,283.8674011230469,300.94091796875,303.11749267578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-1.2944190139653429e-21,-6.4720955746976975e-22,-6.472095069826715e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17721480,298.6093444824219,303.1499938964844,285.1499938964844,0.0,-0.0,287.4851989746094,0.0,0.0,9.872647206066176e-05,298.59674072265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.48455810546875,0.0,0.0,0.0001039637354551,298.81793212890625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4853820800781,0.0,0.0,7.678725523874164e-05,298.5365600585937,303.1499938964844,285.1499938964844,0.0,-0.0,287.4847412109375,0.0,0.0,0.0001039637354551,298.3348083496094,303.1499938964844,285.1499938964844,0.0,-0.0,287.48516845703125,0.0,0.0,0.0004931588773615,287.5761108398437,294.1499938964844,297.1969909667969,295.56475830078125,298.8423156738281,297.39306640625,288.8669128417969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010519159259274,1.0078821333081578e-08,0.0010519057977944,-0.0254373773932456,0.0,0.0,0.0,-0.009889742359519,60.0,14.05472469329834,0.0,-7.544322500052658e-08,0.0,281.0661315917969,283.8674011230469,300.94091796875,303.11749267578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-1.2944190139653429e-21,-6.4720955746976975e-22,-6.472095069826715e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17721540,298.6077880859375,303.1499938964844,285.1499938964844,0.0,-0.0,287.4935302734375,0.0,0.0,9.826385939959437e-05,298.5936279296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.49285888671875,0.0,0.0,0.000103476580989,298.8138732910156,303.1499938964844,285.1499938964844,0.0,-0.0,287.4936828613281,0.0,0.0,7.642744458280504e-05,298.534912109375,303.1499938964844,285.1499938964844,0.0,-0.0,287.4930419921875,0.0,0.0,0.0001034765737131,298.3339538574219,303.1499938964844,285.1499938964844,0.0,-0.0,287.49346923828125,0.0,0.0,0.0004908479750156,287.58624267578125,294.1499938964844,297.1014099121094,295.5115966796875,298.8105163574219,297.3077697753906,288.8798217773437,0.0,0.0,0.0,0.0,1.0,1.0,-0.001046986086294,9.597878047884478e-09,0.0010469764238223,-0.0241790432482957,0.0,0.0,0.0,-0.0096471793949604,60.0,13.82196807861328,0.0,-7.473785501588281e-08,0.0,281.0661315917969,283.8674011230469,300.94091796875,303.11749267578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-1.2944190139653429e-21,-6.4720955746976975e-22,-6.472095069826715e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17721600,298.6077880859375,303.1499938964844,285.1499938964844,0.0,-0.0,287.4935302734375,0.0,0.0,9.826385939959437e-05,298.5936279296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.49285888671875,0.0,0.0,0.000103476580989,298.8138732910156,303.1499938964844,285.1499938964844,0.0,-0.0,287.4936828613281,0.0,0.0,7.642744458280504e-05,298.534912109375,303.1499938964844,285.1499938964844,0.0,-0.0,287.4930419921875,0.0,0.0,0.0001034765737131,298.3339538574219,303.1499938964844,285.1499938964844,0.0,-0.0,287.49346923828125,0.0,0.0,0.0004908479750156,287.58624267578125,294.1499938964844,297.1014099121094,295.5115966796875,298.8105163574219,297.3077697753906,288.8798217773437,0.0,0.0,0.0,0.0,1.0,1.0,-0.001046986086294,9.597878047884478e-09,0.0010469764238223,-0.0241790432482957,0.0,0.0,0.0,-0.0096471793949604,60.0,13.82196807861328,0.0,-7.473785501588281e-08,0.0,281.0661315917969,283.8674011230469,300.94091796875,303.11749267578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-1.2944190139653429e-21,-6.4720955746976975e-22,-6.472095069826715e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17721660,298.6061706542969,303.1499938964844,285.1499938964844,0.0,-0.0,287.5018310546875,0.0,0.0,9.791219054022804e-05,298.59063720703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.5011901855469,0.0,0.0,0.0001031062492984,298.8099060058594,303.1499938964844,285.1499938964844,0.0,-0.0,287.50201416015625,0.0,0.0,7.615391950821504e-05,298.533203125,303.1499938964844,285.1499938964844,0.0,-0.0,287.5013732910156,0.0,0.0,0.0001031062492984,298.3330383300781,303.1499938964844,285.1499938964844,0.0,-0.0,287.5018005371094,0.0,0.0,0.0004890913260169,287.59637451171875,294.1499938964844,297.0093078613281,295.46112060546875,298.7776794433594,297.2230834960937,288.8925476074219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010432390263304,9.232281605875414e-09,0.0010432298295199,-0.0232224259525537,0.0,0.0,0.0,-0.0094627933576703,60.0,13.614032745361328,0.0,-7.420387504453174e-08,0.0,281.0661315917969,283.8674011230469,300.94091796875,303.11749267578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-1.2944190139653429e-21,-6.4720955746976975e-22,-6.472095069826715e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17721720,298.6061706542969,303.1499938964844,285.1499938964844,0.0,-0.0,287.5018310546875,0.0,0.0,9.791219054022804e-05,298.59063720703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.5011901855469,0.0,0.0,0.0001031062492984,298.8099060058594,303.1499938964844,285.1499938964844,0.0,-0.0,287.50201416015625,0.0,0.0,7.615391950821504e-05,298.533203125,303.1499938964844,285.1499938964844,0.0,-0.0,287.5013732910156,0.0,0.0,0.0001031062492984,298.3330383300781,303.1499938964844,285.1499938964844,0.0,-0.0,287.5018005371094,0.0,0.0,0.0004890913260169,287.59637451171875,294.1499938964844,297.0093078613281,295.46112060546875,298.7776794433594,297.2230834960937,288.8925476074219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010432390263304,9.232281605875414e-09,0.0010432298295199,-0.0232224259525537,0.0,0.0,0.0,-0.0094627933576703,60.0,13.614032745361328,0.0,-7.420387504453174e-08,0.0,281.0661315917969,283.8674011230469,300.94091796875,303.11749267578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-1.2944190139653429e-21,-6.4720955746976975e-22,-6.472095069826715e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17721780,298.6045227050781,303.1499938964844,285.1499938964844,0.0,-0.0,287.5101928710937,0.0,0.0,9.76392620941624e-05,298.5877990722656,303.1499938964844,285.1499938964844,0.0,-0.0,287.5095520019531,0.0,0.0,0.0001028188489726,298.8060302734375,303.1499938964844,285.1499938964844,0.0,-0.0,287.5103454589844,0.0,0.0,7.594164344482124e-05,298.53143310546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.5097351074219,0.0,0.0,0.0001028188489726,298.3321228027344,303.1499938964844,285.1499938964844,0.0,-0.0,287.5101318359375,0.0,0.0,0.0004877280152868,287.60650634765625,294.1499938964844,296.9213562011719,295.4138488769531,298.7439270019531,297.139404296875,288.9051208496094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010403308551758,8.94855034516695e-09,0.001040321891196,-0.0224799737334251,0.0,0.0,0.0,-0.009319694712758,60.0,13.42520809173584,0.0,-7.379077970881553e-08,0.0,281.0661315917969,283.8674011230469,300.94091796875,303.11749267578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-1.2944190139653429e-21,-6.4720955746976975e-22,-6.472095069826715e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17721840,298.6045227050781,303.1499938964844,285.1499938964844,0.0,-0.0,287.5101928710937,0.0,0.0,9.76392620941624e-05,298.5877990722656,303.1499938964844,285.1499938964844,0.0,-0.0,287.5095520019531,0.0,0.0,0.0001028188489726,298.8060302734375,303.1499938964844,285.1499938964844,0.0,-0.0,287.5103454589844,0.0,0.0,7.594164344482124e-05,298.53143310546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.5097351074219,0.0,0.0,0.0001028188489726,298.3321228027344,303.1499938964844,285.1499938964844,0.0,-0.0,287.5101318359375,0.0,0.0,0.0004877280152868,287.60650634765625,294.1499938964844,296.9213562011719,295.4138488769531,298.7439270019531,297.139404296875,288.9051208496094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010403308551758,8.94855034516695e-09,0.001040321891196,-0.0224799737334251,0.0,0.0,0.0,-0.009319694712758,60.0,13.42520809173584,0.0,-7.379077970881553e-08,0.0,281.0661315917969,283.8674011230469,300.94091796875,303.11749267578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-1.2944190139653429e-21,-6.4720955746976975e-22,-6.472095069826715e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17721900,298.60369873046875,303.1499938964844,285.1499938964844,0.0,-0.0,287.5143737792969,0.0,0.0,9.75308212218806e-05,298.5864562988281,303.1499938964844,285.1499938964844,0.0,-0.0,287.51373291015625,0.0,0.0,0.0001027046600938,298.8041381835937,303.1499938964844,285.1499938964844,0.0,-0.0,287.5145263671875,0.0,0.0,7.585730782011524e-05,298.530517578125,303.1499938964844,285.1499938964844,0.0,-0.0,287.513916015625,0.0,0.0,0.0001027046528179,298.3316650390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.5143127441406,0.0,0.0,0.0004871863638982,287.611572265625,294.1499938964844,296.879150390625,295.3916015625,298.7266540527344,297.0982666015625,288.9113464355469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010391761315986,8.835819187424931e-09,0.0010391672840341,-0.0221849735826253,0.0,0.0,0.0,-0.0092628430575132,60.0,13.338438987731934,0.0,-7.362696408108604e-08,0.0,281.0661315917969,283.8674011230469,300.94091796875,303.11749267578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-1.2944190139653429e-21,-6.4720955746976975e-22,-6.472095069826715e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17721960,298.60284423828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.5185546875,0.0,0.0,9.74364229477942e-05,298.58514404296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.5179138183594,0.0,0.0,0.0001026052486849,298.8022766113281,303.1499938964844,285.1499938964844,0.0,-0.0,287.5187072753906,0.0,0.0,7.57838788558729e-05,298.52960205078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.5180969238281,0.0,0.0,0.0001026052486849,298.3311767578125,303.1499938964844,285.1499938964844,0.0,-0.0,287.5184936523437,0.0,0.0,0.0004867147945333,287.6166381835937,294.1499938964844,296.8382263183594,295.370361328125,298.709228515625,297.0575561523437,288.91754150390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010381705360487,8.737680801118586e-09,0.0010381618048995,-0.0219281557947397,0.0,0.0,0.0,-0.0092133488506078,60.0,13.255603790283203,0.0,-7.34845073679935e-08,0.0,281.0661315917969,283.8674011230469,300.94091796875,303.11749267578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-1.2944190139653429e-21,-6.4720955746976975e-22,-6.472095069826715e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17722020,298.60113525390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.5269470214844,0.0,0.0,9.728741861181334e-05,298.5826416015625,303.1499938964844,285.1499938964844,0.0,-0.0,287.5263366699219,0.0,0.0,0.000102448342659,298.7986145019531,303.1499938964844,285.1499938964844,0.0,-0.0,287.527099609375,0.0,0.0,7.56679946789518e-05,298.5277709960937,303.1499938964844,285.1499938964844,0.0,-0.0,287.5264892578125,0.0,0.0,0.000102448342659,298.33026123046875,303.1499938964844,285.1499938964844,0.0,-0.0,287.5268859863281,0.0,0.0,0.000485970522277,287.62677001953125,294.1499938964844,296.7606201171875,295.33123779296875,298.67388916015625,296.9777526855469,288.9298095703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010365816997364,8.582780708366045e-09,0.0010365730850026,-0.021522793918848,0.0,0.0,0.0,-0.0091352201998233,60.0,13.10106086730957,0.0,-7.325994033635652e-08,0.0,281.0661315917969,283.8674011230469,300.94091796875,303.11749267578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-1.2944190139653429e-21,-6.4720955746976975e-22,-6.472095069826715e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17722080,298.60113525390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.5269470214844,0.0,0.0,9.728741861181334e-05,298.5826416015625,303.1499938964844,285.1499938964844,0.0,-0.0,287.5263366699219,0.0,0.0,0.000102448342659,298.7986145019531,303.1499938964844,285.1499938964844,0.0,-0.0,287.527099609375,0.0,0.0,7.56679946789518e-05,298.5277709960937,303.1499938964844,285.1499938964844,0.0,-0.0,287.5264892578125,0.0,0.0,0.000102448342659,298.33026123046875,303.1499938964844,285.1499938964844,0.0,-0.0,287.5268859863281,0.0,0.0,0.000485970522277,287.62677001953125,294.1499938964844,296.7606201171875,295.33123779296875,298.67388916015625,296.9777526855469,288.9298095703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010365816997364,8.582780708366045e-09,0.0010365730850026,-0.021522793918848,0.0,0.0,0.0,-0.0091352201998233,60.0,13.10106086730957,0.0,-7.325994033635652e-08,0.0,281.0661315917969,283.8674011230469,300.94091796875,303.11749267578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-1.2944190139653429e-21,-6.4720955746976975e-22,-6.472095069826715e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17722140,298.59942626953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.5353698730469,0.0,0.0,9.719256922835484e-05,298.58038330078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.5347595214844,0.0,0.0,0.0001023484583129,298.79510498046875,303.1499938964844,285.1499938964844,0.0,-0.0,287.5355224609375,0.0,0.0,7.559421646874398e-05,298.5259094238281,303.1499938964844,285.1499938964844,0.0,-0.0,287.5349426269531,0.0,0.0,0.0001023484583129,298.3293151855469,303.1499938964844,285.1499938964844,0.0,-0.0,287.5353088378906,0.0,0.0,0.0004854967119172,287.636962890625,294.1499938964844,296.68927001953125,295.2969970703125,298.63787841796875,296.90118408203125,288.94189453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010355713311582,8.484177804746196e-09,0.0010355628328397,-0.021264748647809,0.0,0.0,0.0,-0.0090854912996292,60.0,12.965045928955078,0.0,-7.31171638790329e-08,0.0,281.0661315917969,283.8674011230469,300.94091796875,303.11749267578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-1.2944190139653429e-21,-6.4720955746976975e-22,-6.472095069826715e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
