time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17722200,298.59942626953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.5353698730469,0.0,0.0,9.719256922835484e-05,298.58038330078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.5347595214844,0.0,0.0,0.0001023484583129,298.79510498046875,303.1499938964844,285.1499938964844,0.0,-0.0,287.5355224609375,0.0,0.0,7.559421646874398e-05,298.5259094238281,303.1499938964844,285.1499938964844,0.0,-0.0,287.5349426269531,0.0,0.0,0.0001023484583129,298.3293151855469,303.1499938964844,285.1499938964844,0.0,-0.0,287.5353088378906,0.0,0.0,0.0004854967119172,287.636962890625,294.1499938964844,296.68927001953125,295.2969970703125,298.63787841796875,296.90118408203125,288.94189453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010355713311582,8.484177804746196e-09,0.0010355628328397,-0.021264748647809,0.0,0.0,0.0,-0.0090854912996292,60.0,12.965045928955078,0.0,-7.31171638790329e-08,0.0,281.0661315917969,283.8674011230469,300.94091796875,303.11749267578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-1.2944190139653429e-21,-6.4720955746976975e-22,-6.472095069826715e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17722260,298.59771728515625,303.1499938964844,285.1499938964844,0.0,-0.0,287.5438537597656,0.0,0.0,9.71357148955576e-05,298.57830810546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.5432434082031,0.0,0.0,0.0001022885917336,298.7917175292969,303.1499938964844,285.1499938964844,0.0,-0.0,287.54400634765625,0.0,0.0,7.555000047432259e-05,298.5240478515625,303.1499938964844,285.1499938964844,0.0,-0.0,287.5433959960937,0.0,0.0,0.0001022885844577,298.3283996582031,303.1499938964844,285.1499938964844,0.0,-0.0,287.5437927246094,0.0,0.0,0.0004852127167396,287.6471252441406,294.1499938964844,296.62481689453125,295.2682800292969,298.60137939453125,296.8280639648437,288.953857421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010349653894081,8.425077524520931e-09,0.0010349570075049,-0.0211100820451974,0.0,0.0,0.0,-0.009055683389306,60.0,12.844801902770996,0.0,-7.303165716621153e-08,0.0,281.0661315917969,283.8674011230469,300.94091796875,303.11749267578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-1.2944190139653429e-21,-6.4720955746976975e-22,-6.472095069826715e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17722320,298.59771728515625,303.1499938964844,285.1499938964844,0.0,-0.0,287.5438537597656,0.0,0.0,9.71357148955576e-05,298.57830810546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.5432434082031,0.0,0.0,0.0001022885917336,298.7917175292969,303.1499938964844,285.1499938964844,0.0,-0.0,287.54400634765625,0.0,0.0,7.555000047432259e-05,298.5240478515625,303.1499938964844,285.1499938964844,0.0,-0.0,287.5433959960937,0.0,0.0,0.0001022885844577,298.3283996582031,303.1499938964844,285.1499938964844,0.0,-0.0,287.5437927246094,0.0,0.0,0.0004852127167396,287.6471252441406,294.1499938964844,296.62481689453125,295.2682800292969,298.60137939453125,296.8280639648437,288.953857421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010349653894081,8.425077524520931e-09,0.0010349570075049,-0.0211100820451974,0.0,0.0,0.0,-0.009055683389306,60.0,12.844801902770996,0.0,-7.303165716621153e-08,0.0,281.0661315917969,283.8674011230469,300.94091796875,303.11749267578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-1.2944190139653429e-21,-6.4720955746976975e-22,-6.472095069826715e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17722380,298.5960388183594,303.1499938964844,285.1499938964844,0.0,-0.0,287.5523376464844,0.0,0.0,9.711156599223614e-05,298.57647705078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.5517578125,0.0,0.0,0.0001022631549858,298.7885437011719,303.1499938964844,285.1499938964844,0.0,-0.0,287.552490234375,0.0,0.0,7.553121395176277e-05,298.522216796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.5519104003906,0.0,0.0,0.0001022631549858,298.3275451660156,303.1499938964844,285.1499938964844,0.0,-0.0,287.55230712890625,0.0,0.0,0.0004850920813623,287.6573486328125,294.1499938964844,296.5679626464844,295.2455749511719,298.5644836425781,296.7595520019531,288.96563720703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010347081115469,8.399972273309686e-09,0.0010346997296437,-0.0210443791002035,0.0,0.0,0.0,-0.0090430220589041,60.0,12.741788864135742,0.0,-7.29953484324142e-08,0.0,281.0661315917969,283.8674011230469,300.94091796875,303.11749267578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-1.2944190139653429e-21,-6.4720955746976975e-22,-6.472095069826715e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17722440,298.5960388183594,303.1499938964844,285.1499938964844,0.0,-0.0,287.5523376464844,0.0,0.0,9.711156599223614e-05,298.57647705078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.5517578125,0.0,0.0,0.0001022631549858,298.7885437011719,303.1499938964844,285.1499938964844,0.0,-0.0,287.552490234375,0.0,0.0,7.553121395176277e-05,298.522216796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.5519104003906,0.0,0.0,0.0001022631549858,298.3275451660156,303.1499938964844,285.1499938964844,0.0,-0.0,287.55230712890625,0.0,0.0,0.0004850920813623,287.6573486328125,294.1499938964844,296.5679626464844,295.2455749511719,298.5644836425781,296.7595520019531,288.96563720703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010347081115469,8.399972273309686e-09,0.0010346997296437,-0.0210443791002035,0.0,0.0,0.0,-0.0090430220589041,60.0,12.741788864135742,0.0,-7.29953484324142e-08,0.0,281.0661315917969,283.8674011230469,300.94091796875,303.11749267578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-1.2944190139653429e-21,-6.4720955746976975e-22,-6.472095069826715e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17722500,298.5951843261719,303.1499938964844,285.1499938964844,0.0,-0.0,287.5566101074219,0.0,0.0,9.71096524153836e-05,298.5756225585937,303.1499938964844,285.1499938964844,0.0,-0.0,287.5560302734375,0.0,0.0,0.0001022611468215,298.7870178222656,303.1499938964844,285.1499938964844,0.0,-0.0,287.5567626953125,0.0,0.0,7.552972965640947e-05,298.52130126953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.5561828613281,0.0,0.0,0.0001022611468215,298.3271179199219,303.1499938964844,285.1499938964844,0.0,-0.0,287.5565795898437,0.0,0.0,0.0004850825644098,287.6624755859375,294.1499938964844,296.5426330566406,295.2366943359375,298.5459289550781,296.7274475097656,288.9714660644531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010346879716962,8.397991635433755e-09,0.001034679589793,-0.0210391972213983,0.0,0.0,0.0,-0.0090420236811041,60.0,12.697278022766112,0.0,-7.299248494518906e-08,0.0,281.0661315917969,283.8674011230469,300.94091796875,303.11749267578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-1.2944190139653429e-21,-6.4720955746976975e-22,-6.472095069826715e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17722560,298.5943908691406,303.1499938964844,285.1499938964844,0.0,-0.0,287.5608825683594,0.0,0.0,9.711137681733816e-05,298.5748596191406,303.1499938964844,285.1499938964844,0.0,-0.0,287.560302734375,0.0,0.0,0.0001022629585349,298.7855529785156,303.1499938964844,285.1499938964844,0.0,-0.0,287.56103515625,0.0,0.0,7.553106843261048e-05,298.5204162597656,303.1499938964844,285.1499938964844,0.0,-0.0,287.5604858398437,0.0,0.0,0.000102262951259,298.3266906738281,303.1499938964844,285.1499938964844,0.0,-0.0,287.56085205078125,0.0,0.0,0.0004850911500398,287.6675720214844,294.1499938964844,296.5194396972656,295.22955322265625,298.52734375,296.6967468261719,288.9772644042969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010347064817324,8.39978042677103e-09,0.0010346980998292,-0.0210438780486583,0.0,0.0,0.0,-0.0090429270640015,60.0,12.656644821166992,0.0,-7.299507132074724e-08,0.0,281.0661315917969,283.8674011230469,300.94091796875,303.11749267578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-1.2944190139653429e-21,-6.4720955746976975e-22,-6.472095069826715e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17722620,298.5927734375,303.1499938964844,285.1499938964844,0.0,-0.0,287.5694885253906,0.0,0.0,9.712296741781756e-05,298.57342529296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.56890869140625,0.0,0.0,0.0001022751603159,298.7827453613281,303.1499938964844,285.1499938964844,0.0,-0.0,287.56964111328125,0.0,0.0,7.554008334409446e-05,298.5186462402344,303.1499938964844,285.1499938964844,0.0,-0.0,287.5690612792969,0.0,0.0,0.0001022751603159,298.3258972167969,303.1499938964844,285.1499938964844,0.0,-0.0,287.5694274902344,0.0,0.0,0.0004851490375585,287.6778564453125,294.1499938964844,296.4798889160156,295.220703125,298.4901733398437,296.63922119140625,288.98876953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010348295327275,8.411834784283201e-09,0.0010348211508244,-0.0210754238069057,0.0,0.0,0.0,-0.0090490039438009,60.0,12.585646629333496,0.0,-7.301250093405542e-08,0.0,281.0661315917969,283.8674011230469,300.94091796875,303.11749267578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-1.2944190139653429e-21,-6.4720955746976975e-22,-6.472095069826715e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17722680,298.5927734375,303.1499938964844,285.1499938964844,0.0,-0.0,287.5694885253906,0.0,0.0,9.712296741781756e-05,298.57342529296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.56890869140625,0.0,0.0,0.0001022751603159,298.7827453613281,303.1499938964844,285.1499938964844,0.0,-0.0,287.56964111328125,0.0,0.0,7.554008334409446e-05,298.5186462402344,303.1499938964844,285.1499938964844,0.0,-0.0,287.5690612792969,0.0,0.0,0.0001022751603159,298.3258972167969,303.1499938964844,285.1499938964844,0.0,-0.0,287.5694274902344,0.0,0.0,0.0004851490375585,287.6778564453125,294.1499938964844,296.4798889160156,295.220703125,298.4901733398437,296.63922119140625,288.98876953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010348295327275,8.411834784283201e-09,0.0010348211508244,-0.0210754238069057,0.0,0.0,0.0,-0.0090490039438009,60.0,12.585646629333496,0.0,-7.301250093405542e-08,0.0,281.0661315917969,283.8674011230469,300.94091796875,303.11749267578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-1.2944190139653429e-21,-6.4720955746976975e-22,-6.472095069826715e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17722740,298.5912170410156,303.1499938964844,285.1499938964844,0.0,-0.0,287.5780944824219,0.0,0.0,9.714436600916088e-05,298.5722045898437,303.1499938964844,285.1499938964844,0.0,-0.0,287.5775451660156,0.0,0.0,0.0001022976939566,298.7801818847656,303.1499938964844,285.1499938964844,0.0,-0.0,287.5782470703125,0.0,0.0,7.555672345915809e-05,298.5169677734375,303.1499938964844,285.1499938964844,0.0,-0.0,287.57769775390625,0.0,0.0,0.0001022976939566,298.3251647949219,303.1499938964844,285.1499938964844,0.0,-0.0,287.5780639648437,0.0,0.0,0.0004852559359278,287.6881408691406,294.1499938964844,296.45001220703125,295.2196350097656,298.453125,296.58905029296875,289.0000915527344,0.0,0.0,0.0,0.0,1.0,1.0,-0.001035057590343,8.434084541875109e-09,0.0010350492084398,-0.0211336519569158,0.0,0.0,0.0,-0.0090602254495024,60.0,12.53258228302002,0.0,-7.304468851998537e-08,0.0,281.0661315917969,283.8674011230469,300.94091796875,303.11749267578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-1.2944190139653429e-21,-6.4720955746976975e-22,-6.472095069826715e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17722800,298.5912170410156,303.1499938964844,285.1499938964844,0.0,-0.0,287.5780944824219,0.0,0.0,9.714436600916088e-05,298.5722045898437,303.1499938964844,285.1499938964844,0.0,-0.0,287.5775451660156,0.0,0.0,0.0001022976939566,298.7801818847656,303.1499938964844,285.1499938964844,0.0,-0.0,287.5782470703125,0.0,0.0,7.555672345915809e-05,298.5169677734375,303.1499938964844,285.1499938964844,0.0,-0.0,287.57769775390625,0.0,0.0,0.0001022976939566,298.3251647949219,303.1499938964844,285.1499938964844,0.0,-0.0,287.5780639648437,0.0,0.0,0.0004852559359278,287.6881408691406,294.1499938964844,296.45001220703125,295.2196350097656,298.453125,296.58905029296875,289.0000915527344,0.0,0.0,0.0,0.0,1.0,1.0,-0.001035057590343,8.434084541875109e-09,0.0010350492084398,-0.0211336519569158,0.0,0.0,0.0,-0.0090602254495024,60.0,12.53258228302002,0.0,-7.304468851998537e-08,0.0,281.0661315917969,283.8674011230469,300.94091796875,303.11749267578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-1.2944190139653429e-21,-6.4720955746976975e-22,-6.472095069826715e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17722860,298.5897521972656,303.1499938964844,285.1499938964844,0.0,-0.0,287.5867919921875,0.0,0.0,9.717082866700366e-05,298.5711975097656,303.1499938964844,285.1499938964844,0.0,-0.0,287.5862121582031,0.0,0.0,0.0001023255608743,298.77783203125,303.1499938964844,285.1499938964844,0.0,-0.0,287.5869140625,0.0,0.0,7.557730714324862e-05,298.515380859375,303.1499938964844,285.1499938964844,0.0,-0.0,287.5863647460937,0.0,0.0,0.0001023255608743,298.3244934082031,303.1499938964844,285.1499938964844,0.0,-0.0,287.58673095703125,0.0,0.0,0.0004853881255257,287.6984558105469,294.1499938964844,296.4277648925781,295.2248229980469,298.41632080078125,296.5460510253906,289.01129150390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010353395482525,8.461600309317419e-09,0.0010353311663493,-0.0212056618183851,0.0,0.0,0.0,-0.0090741030871868,60.0,12.495125770568848,0.0,-7.308449312404265e-08,0.0,281.0661315917969,283.8674011230469,300.94091796875,303.11749267578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-1.2944190139653429e-21,-6.4720955746976975e-22,-6.472095069826715e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17722920,298.5897521972656,303.1499938964844,285.1499938964844,0.0,-0.0,287.5867919921875,0.0,0.0,9.717082866700366e-05,298.5711975097656,303.1499938964844,285.1499938964844,0.0,-0.0,287.5862121582031,0.0,0.0,0.0001023255608743,298.77783203125,303.1499938964844,285.1499938964844,0.0,-0.0,287.5869140625,0.0,0.0,7.557730714324862e-05,298.515380859375,303.1499938964844,285.1499938964844,0.0,-0.0,287.5863647460937,0.0,0.0,0.0001023255608743,298.3244934082031,303.1499938964844,285.1499938964844,0.0,-0.0,287.58673095703125,0.0,0.0,0.0004853881255257,287.6984558105469,294.1499938964844,296.4277648925781,295.2248229980469,298.41632080078125,296.5460510253906,289.01129150390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010353395482525,8.461600309317419e-09,0.0010353311663493,-0.0212056618183851,0.0,0.0,0.0,-0.0090741030871868,60.0,12.495125770568848,0.0,-7.308449312404265e-08,0.0,281.0661315917969,283.8674011230469,300.94091796875,303.11749267578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-1.2944190139653429e-21,-6.4720955746976975e-22,-6.472095069826715e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17722980,298.5883483886719,303.1499938964844,285.1499938964844,0.0,-0.0,287.5954895019531,0.0,0.0,9.721277456264944e-05,298.5704040527344,303.1499938964844,285.1499938964844,0.0,-0.0,287.5949401855469,0.0,0.0,0.0001023697404889,298.7756652832031,303.1499938964844,285.1499938964844,0.0,-0.0,287.5956420898437,0.0,0.0,7.560993253719062e-05,298.51385498046875,303.1499938964844,285.1499938964844,0.0,-0.0,287.5950927734375,0.0,0.0,0.0001023697332129,298.32391357421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.5954284667969,0.0,0.0,0.000485597673105,287.70880126953125,294.1499938964844,296.410400390625,295.2341613769531,298.3798522949219,296.5097351074219,289.0223693847656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010357865830883,8.505215198795213e-09,0.0010357780847698,-0.0213198028504848,0.0,0.0,0.0,-0.009096099063754,60.0,12.470853805541992,0.0,-7.314761774068756e-08,0.0,281.0661315917969,283.8674011230469,300.94091796875,303.11749267578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-1.2944190139653429e-21,-6.4720955746976975e-22,-6.472095069826715e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17723040,298.5883483886719,303.1499938964844,285.1499938964844,0.0,-0.0,287.5954895019531,0.0,0.0,9.721277456264944e-05,298.5704040527344,303.1499938964844,285.1499938964844,0.0,-0.0,287.5949401855469,0.0,0.0,0.0001023697404889,298.7756652832031,303.1499938964844,285.1499938964844,0.0,-0.0,287.5956420898437,0.0,0.0,7.560993253719062e-05,298.51385498046875,303.1499938964844,285.1499938964844,0.0,-0.0,287.5950927734375,0.0,0.0,0.0001023697332129,298.32391357421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.5954284667969,0.0,0.0,0.000485597673105,287.70880126953125,294.1499938964844,296.410400390625,295.2341613769531,298.3798522949219,296.5097351074219,289.0223693847656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010357865830883,8.505215198795213e-09,0.0010357780847698,-0.0213198028504848,0.0,0.0,0.0,-0.009096099063754,60.0,12.470853805541992,0.0,-7.314761774068756e-08,0.0,281.0661315917969,283.8674011230469,300.94091796875,303.11749267578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-1.2944190139653429e-21,-6.4720955746976975e-22,-6.472095069826715e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17723100,298.58770751953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.599853515625,0.0,0.0,9.724593837745488e-05,298.5700988769531,303.1499938964844,285.1499938964844,0.0,-0.0,287.59930419921875,0.0,0.0,0.0001024046650854,298.7746887207031,303.1499938964844,285.1499938964844,0.0,-0.0,287.6000061035156,0.0,0.0,7.56357258069329e-05,298.5131530761719,303.1499938964844,285.1499938964844,0.0,-0.0,287.5994567871094,0.0,0.0,0.0001024046578095,298.3236389160156,303.1499938964844,285.1499938964844,0.0,-0.0,287.5998229980469,0.0,0.0,0.000485763332108,287.7139892578125,294.1499938964844,296.4034423828125,295.2402648925781,298.3617858886719,296.494384765625,289.02783203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.001036140252836,8.539695173226391e-09,0.0010361317545175,-0.0214100386947393,0.0,0.0,0.0,-0.0091134905815124,60.0,12.464336395263672,0.0,-7.319753336787471e-08,0.0,281.0661315917969,283.8674011230469,300.94091796875,303.11749267578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-1.2944190139653429e-21,-6.4720955746976975e-22,-6.472095069826715e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17723160,298.5870666503906,303.1499938964844,285.1499938964844,0.0,-0.0,287.604248046875,0.0,0.0,9.728575241751968e-05,298.5698547363281,303.1499938964844,285.1499938964844,0.0,-0.0,287.60369873046875,0.0,0.0,0.0001024465818773,298.7737121582031,303.1499938964844,285.1499938964844,0.0,-0.0,287.6044006347656,0.0,0.0,7.566669228253886e-05,298.512451171875,303.1499938964844,285.1499938964844,0.0,-0.0,287.6038513183594,0.0,0.0,0.0001024465818773,298.3233947753906,303.1499938964844,285.1499938964844,0.0,-0.0,287.6042175292969,0.0,0.0,0.0004859621985815,287.7191772460937,294.1499938964844,296.3975830078125,295.24725341796875,298.3438415527344,296.48028564453125,289.03326416015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.00103656493593,8.581086063941257e-09,0.0010365563211962,-0.0215183570981025,0.0,0.0,0.0,-0.0091343680396676,60.0,12.460396766662598,0.0,-7.325748185849079e-08,0.0,281.0661315917969,283.8674011230469,300.94091796875,303.11749267578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-1.2944190139653429e-21,-6.4720955746976975e-22,-6.472095069826715e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17723220,298.5858459472656,303.1499938964844,285.1499938964844,0.0,-0.0,287.613037109375,0.0,0.0,9.73897913354449e-05,298.5694885253906,303.1499938964844,285.1499938964844,0.0,-0.0,287.6125183105469,0.0,0.0,0.000102556143247,298.7719116210937,303.1499938964844,285.1499938964844,0.0,-0.0,287.6131896972656,0.0,0.0,7.574761548312381e-05,298.5111389160156,303.1499938964844,285.1499938964844,0.0,-0.0,287.6126708984375,0.0,0.0,0.000102556143247,298.32293701171875,303.1499938964844,285.1499938964844,0.0,-0.0,287.6130065917969,0.0,0.0,0.000486481905682,287.7296142578125,294.1499938964844,296.388916015625,295.2637939453125,298.3082275390625,296.4554748535156,289.0440673828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010376725113019,8.689249320070758e-09,0.0010376638965681,-0.0218014176934957,0.0,0.0,0.0,-0.0091889146715402,60.0,12.460211753845217,0.0,-7.341426311313627e-08,0.0,281.0661315917969,283.8674011230469,300.94091796875,303.11749267578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-1.2944190139653429e-21,-6.4720955746976975e-22,-6.472095069826715e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17723280,298.5858459472656,303.1499938964844,285.1499938964844,0.0,-0.0,287.613037109375,0.0,0.0,9.73897913354449e-05,298.5694885253906,303.1499938964844,285.1499938964844,0.0,-0.0,287.6125183105469,0.0,0.0,0.000102556143247,298.7719116210937,303.1499938964844,285.1499938964844,0.0,-0.0,287.6131896972656,0.0,0.0,7.574761548312381e-05,298.5111389160156,303.1499938964844,285.1499938964844,0.0,-0.0,287.6126708984375,0.0,0.0,0.000102556143247,298.32293701171875,303.1499938964844,285.1499938964844,0.0,-0.0,287.6130065917969,0.0,0.0,0.000486481905682,287.7296142578125,294.1499938964844,296.388916015625,295.2637939453125,298.3082275390625,296.4554748535156,289.0440673828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010376725113019,8.689249320070758e-09,0.0010376638965681,-0.0218014176934957,0.0,0.0,0.0,-0.0091889146715402,60.0,12.460211753845217,0.0,-7.341426311313627e-08,0.0,281.0661315917969,283.8674011230469,300.94091796875,303.11749267578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-1.2944190139653429e-21,-6.4720955746976975e-22,-6.472095069826715e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17723340,298.584716796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.62188720703125,0.0,0.0,9.75320945144631e-05,298.5693359375,303.1499938964844,285.1499938964844,0.0,-0.0,287.6213684082031,0.0,0.0,0.00010270599887,298.7702331542969,303.1499938964844,285.1499938964844,0.0,-0.0,287.6220397949219,0.0,0.0,7.585829735035077e-05,298.5099182128906,303.1499938964844,285.1499938964844,0.0,-0.0,287.6215209960937,0.0,0.0,0.0001027059915941,298.322509765625,303.1499938964844,285.1499938964844,0.0,-0.0,287.6218566894531,0.0,0.0,0.0004871927667409,287.74005126953125,294.1499938964844,296.3840637207031,295.28338623046875,298.2731018066406,296.4356689453125,289.0547790527344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010391887044534,8.837195863975467e-09,0.0010391798568889,-0.022188575938344,0.0,0.0,0.0,-0.0092635294422507,60.0,12.471755981445312,0.0,-7.36289678116009e-08,0.0,281.0661315917969,283.8674011230469,300.94091796875,303.11749267578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-1.2944190139653429e-21,-6.4720955746976975e-22,-6.472095069826715e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17723400,298.584716796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.62188720703125,0.0,0.0,9.75320945144631e-05,298.5693359375,303.1499938964844,285.1499938964844,0.0,-0.0,287.6213684082031,0.0,0.0,0.00010270599887,298.7702331542969,303.1499938964844,285.1499938964844,0.0,-0.0,287.6220397949219,0.0,0.0,7.585829735035077e-05,298.5099182128906,303.1499938964844,285.1499938964844,0.0,-0.0,287.6215209960937,0.0,0.0,0.0001027059915941,298.322509765625,303.1499938964844,285.1499938964844,0.0,-0.0,287.6218566894531,0.0,0.0,0.0004871927667409,287.74005126953125,294.1499938964844,296.3840637207031,295.28338623046875,298.2731018066406,296.4356689453125,289.0547790527344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010391887044534,8.837195863975467e-09,0.0010391798568889,-0.022188575938344,0.0,0.0,0.0,-0.0092635294422507,60.0,12.471755981445312,0.0,-7.36289678116009e-08,0.0,281.0661315917969,283.8674011230469,300.94091796875,303.11749267578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-1.2944190139653429e-21,-6.4720955746976975e-22,-6.472095069826715e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17723460,298.5836486816406,303.1499938964844,285.1499938964844,0.0,-0.0,287.6307983398437,0.0,0.0,9.77127128862776e-05,298.56939697265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.6302795410156,0.0,0.0,0.000102896199678,298.76873779296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.6309509277344,0.0,0.0,7.599877426400781e-05,298.5088195800781,303.1499938964844,285.1499938964844,0.0,-0.0,287.63043212890625,0.0,0.0,0.0001028961924021,298.3221740722656,303.1499938964844,285.1499938964844,0.0,-0.0,287.6307678222656,0.0,0.0,0.000488094985485,287.75054931640625,294.1499938964844,296.3826599121094,295.3056945800781,298.2385559082031,296.4208374023437,289.0653381347656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010411131661385,9.024971880933208e-09,0.0010411040857434,-0.022679952904582,0.0,0.0,0.0,-0.0093582328408956,60.0,12.495196342468262,0.0,-7.39019299089705e-08,0.0,281.0661315917969,283.8674011230469,300.94091796875,303.11749267578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-1.2944190139653429e-21,-6.4720955746976975e-22,-6.472095069826715e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17723520,298.5836486816406,303.1499938964844,285.1499938964844,0.0,-0.0,287.6307983398437,0.0,0.0,9.77127128862776e-05,298.56939697265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.6302795410156,0.0,0.0,0.000102896199678,298.76873779296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.6309509277344,0.0,0.0,7.599877426400781e-05,298.5088195800781,303.1499938964844,285.1499938964844,0.0,-0.0,287.63043212890625,0.0,0.0,0.0001028961924021,298.3221740722656,303.1499938964844,285.1499938964844,0.0,-0.0,287.6307678222656,0.0,0.0,0.000488094985485,287.75054931640625,294.1499938964844,296.3826599121094,295.3056945800781,298.2385559082031,296.4208374023437,289.0653381347656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010411131661385,9.024971880933208e-09,0.0010411040857434,-0.022679952904582,0.0,0.0,0.0,-0.0093582328408956,60.0,12.495196342468262,0.0,-7.39019299089705e-08,0.0,281.0661315917969,283.8674011230469,300.94091796875,303.11749267578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-1.2944190139653429e-21,-6.4720955746976975e-22,-6.472095069826715e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17723580,298.5826721191406,303.1499938964844,285.1499938964844,0.0,-0.0,287.6397705078125,0.0,0.0,9.792605851544069e-05,298.5696716308594,303.1499938964844,285.1499938964844,0.0,-0.0,287.6392517089844,0.0,0.0,0.0001031208594213,298.767333984375,303.1499938964844,285.1499938964844,0.0,-0.0,287.639892578125,0.0,0.0,7.616470975335687e-05,298.5077819824219,303.1499938964844,285.1499938964844,0.0,-0.0,287.6393737792969,0.0,0.0,0.0001031208594213,298.3218994140625,303.1499938964844,285.1499938964844,0.0,-0.0,287.63970947265625,0.0,0.0,0.0004891607095487,287.7610778808594,294.1499938964844,296.3843688964844,295.3303527832031,298.2046203613281,296.4104309082031,289.0758056640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010433862917125,9.246774901328081e-09,0.0010433769784867,-0.0232603512704372,0.0,0.0,0.0,-0.0094700967893004,60.0,12.5291109085083,0.0,-7.422500658549326e-08,0.0,281.0661315917969,283.8674011230469,300.94091796875,303.11749267578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-1.2944190139653429e-21,-6.4720955746976975e-22,-6.472095069826715e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17723640,298.5826721191406,303.1499938964844,285.1499938964844,0.0,-0.0,287.6397705078125,0.0,0.0,9.792605851544069e-05,298.5696716308594,303.1499938964844,285.1499938964844,0.0,-0.0,287.6392517089844,0.0,0.0,0.0001031208594213,298.767333984375,303.1499938964844,285.1499938964844,0.0,-0.0,287.639892578125,0.0,0.0,7.616470975335687e-05,298.5077819824219,303.1499938964844,285.1499938964844,0.0,-0.0,287.6393737792969,0.0,0.0,0.0001031208594213,298.3218994140625,303.1499938964844,285.1499938964844,0.0,-0.0,287.63970947265625,0.0,0.0,0.0004891607095487,287.7610778808594,294.1499938964844,296.3843688964844,295.3303527832031,298.2046203613281,296.4104309082031,289.0758056640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010433862917125,9.246774901328081e-09,0.0010433769784867,-0.0232603512704372,0.0,0.0,0.0,-0.0094700967893004,60.0,12.5291109085083,0.0,-7.422500658549326e-08,0.0,281.0661315917969,283.8674011230469,300.94091796875,303.11749267578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-1.2944190139653429e-21,-6.4720955746976975e-22,-6.472095069826715e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17723700,298.58221435546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.6442565917969,0.0,0.0,9.804604633245616e-05,298.5699157714844,303.1499938964844,285.1499938964844,0.0,-0.0,287.64373779296875,0.0,0.0,0.0001032472137012,298.7667236328125,303.1499938964844,285.1499938964844,0.0,-0.0,287.6444091796875,0.0,0.0,7.6258038461674e-05,298.50732421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.6438903808594,0.0,0.0,0.0001032472137012,298.32177734375,303.1499938964844,285.1499938964844,0.0,-0.0,287.64422607421875,0.0,0.0,0.0004897600738331,287.766357421875,294.1499938964844,296.3862609863281,295.3434753417969,298.1879272460937,296.4071960449219,289.0809936523437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010446648811921,9.371517784018124e-09,0.001044655451551,-0.0235867612063884,0.0,0.0,0.0,-0.0095330104231834,60.0,12.55058479309082,0.0,-7.44070121072582e-08,0.0,281.0661315917969,283.8674011230469,300.94091796875,303.11749267578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-1.2944190139653429e-21,-6.4720955746976975e-22,-6.472095069826715e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17723760,298.5817565917969,303.1499938964844,285.1499938964844,0.0,-0.0,287.6487731933594,0.0,0.0,9.816998499445616e-05,298.5701599121094,303.1499938964844,285.1499938964844,0.0,-0.0,287.6482849121094,0.0,0.0,0.0001033777225529,298.76611328125,303.1499938964844,285.1499938964844,0.0,-0.0,287.64892578125,0.0,0.0,7.635443034814671e-05,298.5068664550781,303.1499938964844,285.1499938964844,0.0,-0.0,287.6484069824219,0.0,0.0,0.0001033777225529,298.3216552734375,303.1499938964844,285.1499938964844,0.0,-0.0,287.64874267578125,0.0,0.0,0.0004903791705146,287.77166748046875,294.1499938964844,296.3887939453125,295.3570251464844,298.17138671875,296.4047546386719,289.0861511230469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010459859622642,9.500364939185602e-09,0.0010459765326231,-0.0239238981157541,0.0,0.0,0.0,-0.0095979962497949,60.0,12.573772430419922,0.0,-7.45952419833884e-08,0.0,281.0661315917969,283.8674011230469,300.94091796875,303.11749267578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-1.2944190139653429e-21,-6.4720955746976975e-22,-6.472095069826715e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17723820,298.5809326171875,303.1499938964844,285.1499938964844,0.0,-0.0,287.6578674316406,0.0,0.0,9.842929284786806e-05,298.5707702636719,303.1499938964844,285.1499938964844,0.0,-0.0,287.6573486328125,0.0,0.0,0.0001036507892422,298.76495361328125,303.1499938964844,285.1499938964844,0.0,-0.0,287.6579895019531,0.0,0.0,7.655611261725426e-05,298.50604248046875,303.1499938964844,285.1499938964844,0.0,-0.0,287.6575012207031,0.0,0.0,0.0001036507892422,298.32147216796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.6578063964844,0.0,0.0,0.0004916744655929,287.78228759765625,294.1499938964844,296.39556884765625,295.3853454589844,298.138671875,296.40185546875,289.096435546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010487480321899,9.769950182203502e-09,0.0010487382533028,-0.0246292669326066,0.0,0.0,0.0,-0.0097339544445276,60.0,12.624399185180664,0.0,-7.498984899712013e-08,0.0,281.0661315917969,283.8674011230469,300.94091796875,303.11749267578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-1.2944190139653429e-21,-6.4720955746976975e-22,-6.472095069826715e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17723880,298.5809326171875,303.1499938964844,285.1499938964844,0.0,-0.0,287.6578674316406,0.0,0.0,9.842929284786806e-05,298.5707702636719,303.1499938964844,285.1499938964844,0.0,-0.0,287.6573486328125,0.0,0.0,0.0001036507892422,298.76495361328125,303.1499938964844,285.1499938964844,0.0,-0.0,287.6579895019531,0.0,0.0,7.655611261725426e-05,298.50604248046875,303.1499938964844,285.1499938964844,0.0,-0.0,287.6575012207031,0.0,0.0,0.0001036507892422,298.32147216796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.6578063964844,0.0,0.0,0.0004916744655929,287.78228759765625,294.1499938964844,296.39556884765625,295.3853454589844,298.138671875,296.40185546875,289.096435546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010487480321899,9.769950182203502e-09,0.0010487382533028,-0.0246292669326066,0.0,0.0,0.0,-0.0097339544445276,60.0,12.624399185180664,0.0,-7.498984899712013e-08,0.0,281.0661315917969,283.8674011230469,300.94091796875,303.11749267578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-1.2944190139653429e-21,-6.4720955746976975e-22,-6.472095069826715e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17723940,298.5801696777344,303.1499938964844,285.1499938964844,0.0,-0.0,287.6669921875,0.0,0.0,9.870716894511132e-05,298.571533203125,303.1499938964844,285.1499938964844,0.0,-0.0,287.6664733886719,0.0,0.0,0.0001039434064296,298.763916015625,303.1499938964844,285.1499938964844,0.0,-0.0,287.6671142578125,0.0,0.0,7.677224493818358e-05,298.5052795410156,303.1499938964844,285.1499938964844,0.0,-0.0,287.6666259765625,0.0,0.0,0.0001039434064296,298.32135009765625,303.1499938964844,285.1499938964844,0.0,-0.0,287.6669311523437,0.0,0.0,0.0004930625436827,287.79296875,294.1499938964844,296.4043884277344,295.4149475097656,298.106689453125,296.4026184082031,289.1065979003906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010517088230699,1.0058841759530424e-08,0.0010516988113522,-0.0253851078450679,0.0,0.0,0.0,-0.0098796542733907,60.0,12.682579040527344,0.0,-7.541385826925763e-08,0.0,281.0661315917969,283.8674011230469,300.94091796875,303.11749267578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-1.2944190139653429e-21,-6.4720955746976975e-22,-6.472095069826715e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17724000,298.5801696777344,303.1499938964844,285.1499938964844,0.0,-0.0,287.6669921875,0.0,0.0,9.870716894511132e-05,298.571533203125,303.1499938964844,285.1499938964844,0.0,-0.0,287.6664733886719,0.0,0.0,0.0001039434064296,298.763916015625,303.1499938964844,285.1499938964844,0.0,-0.0,287.6671142578125,0.0,0.0,7.677224493818358e-05,298.5052795410156,303.1499938964844,285.1499938964844,0.0,-0.0,287.6666259765625,0.0,0.0,0.0001039434064296,298.32135009765625,303.1499938964844,285.1499938964844,0.0,-0.0,287.6669311523437,0.0,0.0,0.0004930625436827,287.79296875,294.1499938964844,296.4043884277344,295.4149475097656,298.106689453125,296.4026184082031,289.1065979003906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010517088230699,1.0058841759530424e-08,0.0010516988113522,-0.0253851078450679,0.0,0.0,0.0,-0.0098796542733907,60.0,12.682579040527344,0.0,-7.541385826925763e-08,0.0,281.0661315917969,283.8674011230469,300.94091796875,303.11749267578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-1.2944190139653429e-21,-6.4720955746976975e-22,-6.472095069826715e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17724060,298.5794677734375,303.1499938964844,285.1499938964844,0.0,-0.0,287.6761779785156,0.0,0.0,9.899384895106778e-05,298.5724182128906,303.1499938964844,285.1499938964844,0.0,-0.0,287.6756896972656,0.0,0.0,0.0001042452931869,298.7629699707031,303.1499938964844,285.1499938964844,0.0,-0.0,287.6763000488281,0.0,0.0,7.699521665927023e-05,298.5046081542969,303.1499938964844,285.1499938964844,0.0,-0.0,287.6758117675781,0.0,0.0,0.0001042452931869,298.3212585449219,303.1499938964844,285.1499938964844,0.0,-0.0,287.6761474609375,0.0,0.0,0.0004944945685565,287.8037109375,294.1499938964844,296.41485595703125,295.44549560546875,298.07537841796875,296.40643310546875,289.11669921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.001054763328284,1.0356883350937096e-08,0.0010547529673203,-0.0261648446321487,0.0,0.0,0.0,-0.0100299688056111,60.0,12.746359825134276,0.0,-7.585255445974326e-08,0.0,281.0661315917969,283.8674011230469,300.94091796875,303.11749267578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-1.2944190139653429e-21,-6.4720955746976975e-22,-6.472095069826715e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17724120,298.5794677734375,303.1499938964844,285.1499938964844,0.0,-0.0,287.6761779785156,0.0,0.0,9.899384895106778e-05,298.5724182128906,303.1499938964844,285.1499938964844,0.0,-0.0,287.6756896972656,0.0,0.0,0.0001042452931869,298.7629699707031,303.1499938964844,285.1499938964844,0.0,-0.0,287.6763000488281,0.0,0.0,7.699521665927023e-05,298.5046081542969,303.1499938964844,285.1499938964844,0.0,-0.0,287.6758117675781,0.0,0.0,0.0001042452931869,298.3212585449219,303.1499938964844,285.1499938964844,0.0,-0.0,287.6761474609375,0.0,0.0,0.0004944945685565,287.8037109375,294.1499938964844,296.41485595703125,295.44549560546875,298.07537841796875,296.40643310546875,289.11669921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.001054763328284,1.0356883350937096e-08,0.0010547529673203,-0.0261648446321487,0.0,0.0,0.0,-0.0100299688056111,60.0,12.746359825134276,0.0,-7.585255445974326e-08,0.0,281.0661315917969,283.8674011230469,300.94091796875,303.11749267578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-1.2944190139653429e-21,-6.4720955746976975e-22,-6.472095069826715e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17724180,298.5788269042969,303.1499938964844,285.1499938964844,0.0,-0.0,287.6854248046875,0.0,0.0,9.92839559330605e-05,298.57342529296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.6849365234375,0.0,0.0,0.0001045507960952,298.7620849609375,303.1499938964844,285.1499938964844,0.0,-0.0,287.685546875,0.0,0.0,7.722085865680128e-05,298.5039978027344,303.1499938964844,285.1499938964844,0.0,-0.0,287.6850891113281,0.0,0.0,0.0001045507888193,298.3212280273437,303.1499938964844,285.1499938964844,0.0,-0.0,287.6853942871094,0.0,0.0,0.0004959437064826,287.8144836425781,294.1499938964844,296.4266052246094,295.4765930175781,298.0447692871094,296.4128112792969,289.1267395019531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010578545043244,1.0658490978698865e-08,0.0010578437941148,-0.0269538629800081,0.0,0.0,0.0,-0.010182081721723,60.0,12.81432056427002,0.0,-7.629779474882525e-08,0.0,281.0661315917969,283.8674011230469,300.94091796875,303.11749267578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-1.2944190139653429e-21,-6.4720955746976975e-22,-6.472095069826715e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17724240,298.5788269042969,303.1499938964844,285.1499938964844,0.0,-0.0,287.6854248046875,0.0,0.0,9.92839559330605e-05,298.57342529296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.6849365234375,0.0,0.0,0.0001045507960952,298.7620849609375,303.1499938964844,285.1499938964844,0.0,-0.0,287.685546875,0.0,0.0,7.722085865680128e-05,298.5039978027344,303.1499938964844,285.1499938964844,0.0,-0.0,287.6850891113281,0.0,0.0,0.0001045507888193,298.3212280273437,303.1499938964844,285.1499938964844,0.0,-0.0,287.6853942871094,0.0,0.0,0.0004959437064826,287.8144836425781,294.1499938964844,296.4266052246094,295.4765930175781,298.0447692871094,296.4128112792969,289.1267395019531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010578545043244,1.0658490978698865e-08,0.0010578437941148,-0.0269538629800081,0.0,0.0,0.0,-0.010182081721723,60.0,12.81432056427002,0.0,-7.629779474882525e-08,0.0,281.0661315917969,283.8674011230469,300.94091796875,303.11749267578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-1.2944190139653429e-21,-6.4720955746976975e-22,-6.472095069826715e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17724300,298.5785217285156,303.1499938964844,285.1499938964844,0.0,-0.0,287.6900939941406,0.0,0.0,9.942807082552464e-05,298.5739440917969,303.1499938964844,285.1499938964844,0.0,-0.0,287.6896057128906,0.0,0.0,0.0001047025507432,298.76171875,303.1499938964844,285.1499938964844,0.0,-0.0,287.6902160644531,0.0,0.0,7.733294478384778e-05,298.50372314453125,303.1499938964844,285.1499938964844,0.0,-0.0,287.6897277832031,0.0,0.0,0.0001047025507432,298.3212280273437,303.1499938964844,285.1499938964844,0.0,-0.0,287.6900329589844,0.0,0.0,0.0004966635606251,287.81988525390625,294.1499938964844,296.432861328125,295.4922180175781,298.02984619140625,296.4170837402344,289.1317138671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010593900224193,1.080831513178282e-08,0.0010593791957944,-0.0273457914590835,0.0,0.0,0.0,-0.0102576445788145,60.0,12.84971523284912,0.0,-7.651945566067297e-08,0.0,281.0661315917969,283.8674011230469,300.94091796875,303.11749267578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-1.2944190139653429e-21,-6.4720955746976975e-22,-6.472095069826715e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17724360,298.5782470703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.6947631835937,0.0,0.0,9.957115980796516e-05,298.5744934082031,303.1499938964844,285.1499938964844,0.0,-0.0,287.6942749023437,0.0,0.0,0.0001048532285494,298.7613220214844,303.1499938964844,285.1499938964844,0.0,-0.0,287.69488525390625,0.0,0.0,7.744423783151433e-05,298.50347900390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.69439697265625,0.0,0.0,0.0001048532285494,298.3212280273437,303.1499938964844,285.1499938964844,0.0,-0.0,287.6947021484375,0.0,0.0,0.0004973783507011,287.8253173828125,294.1499938964844,296.4393005371094,295.50787353515625,298.0151062011719,296.4217834472656,289.1366882324219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010609143646433,1.0957077911655231e-08,0.0010609034216031,-0.0277349278330802,0.0,0.0,0.0,-0.0103326709941029,60.0,12.885549545288086,0.0,-7.67398589118784e-08,0.0,281.0661315917969,283.8674011230469,300.94091796875,303.11749267578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-1.2944190139653429e-21,-6.4720955746976975e-22,-6.472095069826715e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17724420,298.5777282714844,303.1499938964844,285.1499938964844,0.0,-0.0,287.7041320800781,0.0,0.0,9.985418000724168e-05,298.5755920410156,303.1499938964844,285.1499938964844,0.0,-0.0,287.7036437988281,0.0,0.0,0.0001051512663252,298.7606201171875,303.1499938964844,285.1499938964844,0.0,-0.0,287.7042541503906,0.0,0.0,7.766436465317383e-05,298.5030212402344,303.1499938964844,285.1499938964844,0.0,-0.0,287.70379638671875,0.0,0.0,0.0001051512590493,298.3212585449219,303.1499938964844,285.1499938964844,0.0,-0.0,287.7040710449219,0.0,0.0,0.0004987920983694,287.836181640625,294.1499938964844,296.4525451660156,295.5390319824219,297.9859313964844,296.4319152832031,289.1466064453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010639301035553,1.1251317211247173e-08,0.0010639189276844,-0.0285045728087425,0.0,0.0,0.0,-0.0104810679331421,60.0,12.95779514312744,0.0,-7.717672900753314e-08,0.0,281.0661315917969,283.8674011230469,300.94091796875,303.11749267578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-1.2944190139653429e-21,-6.4720955746976975e-22,-6.472095069826715e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17724480,298.5777282714844,303.1499938964844,285.1499938964844,0.0,-0.0,287.7041320800781,0.0,0.0,9.985418000724168e-05,298.5755920410156,303.1499938964844,285.1499938964844,0.0,-0.0,287.7036437988281,0.0,0.0,0.0001051512663252,298.7606201171875,303.1499938964844,285.1499938964844,0.0,-0.0,287.7042541503906,0.0,0.0,7.766436465317383e-05,298.5030212402344,303.1499938964844,285.1499938964844,0.0,-0.0,287.70379638671875,0.0,0.0,0.0001051512590493,298.3212585449219,303.1499938964844,285.1499938964844,0.0,-0.0,287.7040710449219,0.0,0.0,0.0004987920983694,287.836181640625,294.1499938964844,296.4525451660156,295.5390319824219,297.9859313964844,296.4319152832031,289.1466064453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010639301035553,1.1251317211247173e-08,0.0010639189276844,-0.0285045728087425,0.0,0.0,0.0,-0.0104810679331421,60.0,12.95779514312744,0.0,-7.717672900753314e-08,0.0,281.0661315917969,283.8674011230469,300.94091796875,303.11749267578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-1.2944190139653429e-21,-6.4720955746976975e-22,-6.472095069826715e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
