time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17724540,298.57720947265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.7135314941406,0.0,0.0,0.0001001262135105,298.5767517089844,303.1499938964844,285.1499938964844,0.0,-0.0,287.71307373046875,0.0,0.0,0.0001054377280524,298.75994873046875,303.1499938964844,285.1499938964844,0.0,-0.0,287.7136535644531,0.0,0.0,7.787594222463667e-05,298.5025939941406,303.1499938964844,285.1499938964844,0.0,-0.0,287.71319580078125,0.0,0.0,0.0001054377280524,298.3213195800781,303.1499938964844,285.1499938964844,0.0,-0.0,287.7135009765625,0.0,0.0,0.0005001509562134,287.8470764160156,294.1499938964844,296.4660339355469,295.5696716308594,297.9572448730469,296.44305419921875,289.1564636230469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010668287286534,1.1534134536361762e-08,0.0010668172035366,-0.0292442943900823,0.0,0.0,0.0,-0.0106237046420574,60.0,13.029887199401855,0.0,-7.759781084359929e-08,0.0,281.0661315917969,283.8674011230469,300.94091796875,303.11749267578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-1.2944190139653429e-21,-6.4720955746976975e-22,-6.472095069826715e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17724600,298.57720947265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.7135314941406,0.0,0.0,0.0001001262135105,298.5767517089844,303.1499938964844,285.1499938964844,0.0,-0.0,287.71307373046875,0.0,0.0,0.0001054377280524,298.75994873046875,303.1499938964844,285.1499938964844,0.0,-0.0,287.7136535644531,0.0,0.0,7.787594222463667e-05,298.5025939941406,303.1499938964844,285.1499938964844,0.0,-0.0,287.71319580078125,0.0,0.0,0.0001054377280524,298.3213195800781,303.1499938964844,285.1499938964844,0.0,-0.0,287.7135009765625,0.0,0.0,0.0005001509562134,287.8470764160156,294.1499938964844,296.4660339355469,295.5696716308594,297.9572448730469,296.44305419921875,289.1564636230469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010668287286534,1.1534134536361762e-08,0.0010668172035366,-0.0292442943900823,0.0,0.0,0.0,-0.0106237046420574,60.0,13.029887199401855,0.0,-7.759781084359929e-08,0.0,281.0661315917969,283.8674011230469,300.94091796875,303.11749267578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-1.2944190139653429e-21,-6.4720955746976975e-22,-6.472095069826715e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17724660,298.5767517089844,303.1499938964844,285.1499938964844,0.0,-0.0,287.7229919433594,0.0,0.0,0.000100385506812,298.577880859375,303.1499938964844,285.1499938964844,0.0,-0.0,287.7225341796875,0.0,0.0,0.0001057107801898,298.7593078613281,303.1499938964844,285.1499938964844,0.0,-0.0,287.7231140136719,0.0,0.0,7.807761721778661e-05,298.5022277832031,303.1499938964844,285.1499938964844,0.0,-0.0,287.72265625,0.0,0.0,0.0001057107729138,298.3214111328125,303.1499938964844,285.1499938964844,0.0,-0.0,287.7229309082031,0.0,0.0,0.0005014461930841,287.8580322265625,294.1499938964844,296.4793701171875,295.5993957519531,297.9292297363281,296.4551696777344,289.16632080078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.001069591497071,1.1803709121238626e-08,0.0010695797391235,-0.0299493372440338,0.0,0.0,0.0,-0.0107596619054675,60.0,13.101221084594728,0.0,-7.800024093285175e-08,0.0,281.0661315917969,283.8674011230469,300.94091796875,303.11749267578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-1.2944190139653429e-21,-6.4720955746976975e-22,-6.472095069826715e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17724720,298.5767517089844,303.1499938964844,285.1499938964844,0.0,-0.0,287.7229919433594,0.0,0.0,0.000100385506812,298.577880859375,303.1499938964844,285.1499938964844,0.0,-0.0,287.7225341796875,0.0,0.0,0.0001057107801898,298.7593078613281,303.1499938964844,285.1499938964844,0.0,-0.0,287.7231140136719,0.0,0.0,7.807761721778661e-05,298.5022277832031,303.1499938964844,285.1499938964844,0.0,-0.0,287.72265625,0.0,0.0,0.0001057107729138,298.3214111328125,303.1499938964844,285.1499938964844,0.0,-0.0,287.7229309082031,0.0,0.0,0.0005014461930841,287.8580322265625,294.1499938964844,296.4793701171875,295.5993957519531,297.9292297363281,296.4551696777344,289.16632080078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.001069591497071,1.1803709121238626e-08,0.0010695797391235,-0.0299493372440338,0.0,0.0,0.0,-0.0107596619054675,60.0,13.101221084594728,0.0,-7.800024093285175e-08,0.0,281.0661315917969,283.8674011230469,300.94091796875,303.11749267578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-1.2944190139653429e-21,-6.4720955746976975e-22,-6.472095069826715e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17724780,298.5765075683594,303.1499938964844,285.1499938964844,0.0,-0.0,287.7283020019531,0.0,0.0,0.0001005238736979,298.5785522460937,303.1499938964844,285.1499938964844,0.0,-0.0,287.72784423828125,0.0,0.0,0.000105856481241,298.7590026855469,303.1499938964844,285.1499938964844,0.0,-0.0,287.7284240722656,0.0,0.0,7.8185235906858e-05,298.5020446777344,303.1499938964844,285.1499938964844,0.0,-0.0,287.7279663085937,0.0,0.0,0.000105856481241,298.3215026855469,303.1499938964844,285.1499938964844,0.0,-0.0,287.728271484375,0.0,0.0,0.0005021373508498,287.8641662597656,294.1499938964844,296.4866638183594,295.61553955078125,297.91387939453125,296.4622802734375,289.1717834472656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010710657807067,1.1947560274450096e-08,0.0010710537899285,-0.0303255431354045,0.0,0.0,0.0,-0.01083221193403,60.0,13.140310287475586,0.0,-7.821541458952198e-08,0.0,281.0661315917969,283.8674011230469,300.94091796875,303.11749267578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-1.2944190139653429e-21,-6.4720955746976975e-22,-6.472095069826715e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17724840,298.5763244628906,303.1499938964844,285.1499938964844,0.0,-0.0,287.73248291015625,0.0,0.0,0.0001006292004603,298.5790405273437,303.1499938964844,285.1499938964844,0.0,-0.0,287.7320251464844,0.0,0.0,0.0001059674032148,298.7587585449219,303.1499938964844,285.1499938964844,0.0,-0.0,287.73260498046875,0.0,0.0,7.826715591363609e-05,298.5018920898437,303.1499938964844,285.1499938964844,0.0,-0.0,287.732177734375,0.0,0.0,0.0001059673959389,298.3215637207031,303.1499938964844,285.1499938964844,0.0,-0.0,287.7324523925781,0.0,0.0,0.0005026634898968,287.8690185546875,294.1499938964844,296.4922180175781,295.6278991699219,297.9019470214844,296.4678955078125,289.17608642578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010721881408244,1.2057068232707024e-08,0.0010721760336309,-0.0306119266897439,0.0,0.0,0.0,-0.0108874412253499,60.0,13.170509338378906,0.0,-7.837941495836277e-08,0.0,281.0661315917969,283.8674011230469,300.94091796875,303.11749267578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-1.2944190139653429e-21,-6.4720955746976975e-22,-6.472095069826715e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17724900,298.5761413574219,303.1499938964844,285.1499938964844,0.0,-0.0,287.7372741699219,0.0,0.0,0.0001007436003419,298.5796203613281,303.1499938964844,285.1499938964844,0.0,-0.0,287.73681640625,0.0,0.0,0.0001060878639691,298.75848388671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.7373962402344,0.0,0.0,7.835613359929994e-05,298.50177001953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.7369384765625,0.0,0.0,0.0001060878639691,298.3216247558594,303.1499938964844,285.1499938964844,0.0,-0.0,287.7372436523437,0.0,0.0,0.0005032349145039,287.87451171875,294.1499938964844,296.4983215332031,295.6415710449219,297.8885803222656,296.47430419921875,289.18096923828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010734070092439,1.2176001540353807e-08,0.0010733949020504,-0.0309229493141174,0.0,0.0,0.0,-0.0109474249184131,60.0,13.203904151916504,0.0,-7.855772565790178e-08,0.0,281.0661315917969,283.8674011230469,300.94091796875,303.11749267578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-1.2944190139653429e-21,-6.4720955746976975e-22,-6.472095069826715e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17724960,298.5759582519531,303.1499938964844,285.1499938964844,0.0,-0.0,287.7420654296875,0.0,0.0,0.0001008528415695,298.5802001953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.7416076660156,0.0,0.0,0.0001062029041349,298.7582092285156,303.1499938964844,285.1499938964844,0.0,-0.0,287.7421875,0.0,0.0,7.844109495636076e-05,298.5016174316406,303.1499938964844,285.1499938964844,0.0,-0.0,287.7417297363281,0.0,0.0,0.000106202896859,298.3217163085937,303.1499938964844,285.1499938964844,0.0,-0.0,287.74200439453125,0.0,0.0,0.000503780611325,287.8800354003906,294.1499938964844,296.5041809082031,295.65478515625,297.8753967285156,296.48065185546875,289.1858215332031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010745710460469,1.2289574691237704e-08,0.0010745588224381,-0.0312199480831623,0.0,0.0,0.0,-0.0110047040507197,60.0,13.23632526397705,0.0,-7.87281848602106e-08,0.0,281.0661315917969,283.8674011230469,300.94091796875,303.11749267578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-1.2944190139653429e-21,-6.4720955746976975e-22,-6.472095069826715e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17725020,298.5756225585937,303.1499938964844,285.1499938964844,0.0,-0.0,287.7516784667969,0.0,0.0,0.0001010531850624,298.5813293457031,303.1499938964844,285.1499938964844,0.0,-0.0,287.751220703125,0.0,0.0,0.000106413870526,298.7576904296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.75177001953125,0.0,0.0,7.859691686462611e-05,298.5014038085937,303.1499938964844,285.1499938964844,0.0,-0.0,287.7513427734375,0.0,0.0,0.000106413870526,298.3218994140625,303.1499938964844,285.1499938964844,0.0,-0.0,287.7516174316406,0.0,0.0,0.0005047813756391,287.8910827636719,294.1499938964844,296.51495361328125,295.6797180175781,297.8494873046875,296.492919921875,289.195556640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010767057538032,1.249786230062e-08,0.0010766932973638,-0.0317646078765392,0.0,0.0,0.0,-0.0111097525805234,60.0,13.297566413879396,0.0,-7.904128551672329e-08,0.0,281.0661315917969,283.8674011230469,300.94091796875,303.11749267578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-1.2944190139653429e-21,-6.4720955746976975e-22,-6.472095069826715e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17725080,298.5756225585937,303.1499938964844,285.1499938964844,0.0,-0.0,287.7516784667969,0.0,0.0,0.0001010531850624,298.5813293457031,303.1499938964844,285.1499938964844,0.0,-0.0,287.751220703125,0.0,0.0,0.000106413870526,298.7576904296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.75177001953125,0.0,0.0,7.859691686462611e-05,298.5014038085937,303.1499938964844,285.1499938964844,0.0,-0.0,287.7513427734375,0.0,0.0,0.000106413870526,298.3218994140625,303.1499938964844,285.1499938964844,0.0,-0.0,287.7516174316406,0.0,0.0,0.0005047813756391,287.8910827636719,294.1499938964844,296.51495361328125,295.6797180175781,297.8494873046875,296.492919921875,289.195556640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010767057538032,1.249786230062e-08,0.0010766932973638,-0.0317646078765392,0.0,0.0,0.0,-0.0111097525805234,60.0,13.297566413879396,0.0,-7.904128551672329e-08,0.0,281.0661315917969,283.8674011230469,300.94091796875,303.11749267578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-1.2944190139653429e-21,-6.4720955746976975e-22,-6.472095069826715e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17725140,298.5752868652344,303.1499938964844,285.1499938964844,0.0,-0.0,287.7613220214844,0.0,0.0,0.0001012276043184,298.5823974609375,303.1499938964844,285.1499938964844,0.0,-0.0,287.7608947753906,0.0,0.0,0.0001065975448,298.7572021484375,303.1499938964844,285.1499938964844,0.0,-0.0,287.7614440917969,0.0,0.0,7.873257709434256e-05,298.5011901855469,303.1499938964844,285.1499938964844,0.0,-0.0,287.7610168457031,0.0,0.0,0.0001065975448,298.3221130371094,303.1499938964844,285.1499938964844,0.0,-0.0,287.76129150390625,0.0,0.0,0.0005056526279076,287.9021911621094,294.1499938964844,296.5241394042969,295.7022705078125,297.8242492675781,296.5042724609375,289.2052307128906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010785643244162,1.2679200800391754e-08,0.0010785516351461,-0.0322387740015983,0.0,0.0,0.0,-0.0112012093886733,60.0,13.352672576904297,0.0,-7.931437551178534e-08,0.0,281.0661315917969,283.8674011230469,300.94091796875,303.11749267578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-1.2944190139653429e-21,-6.4720955746976975e-22,-6.472095069826715e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17725200,298.5752868652344,303.1499938964844,285.1499938964844,0.0,-0.0,287.7613220214844,0.0,0.0,0.0001012276043184,298.5823974609375,303.1499938964844,285.1499938964844,0.0,-0.0,287.7608947753906,0.0,0.0,0.0001065975448,298.7572021484375,303.1499938964844,285.1499938964844,0.0,-0.0,287.7614440917969,0.0,0.0,7.873257709434256e-05,298.5011901855469,303.1499938964844,285.1499938964844,0.0,-0.0,287.7610168457031,0.0,0.0,0.0001065975448,298.3221130371094,303.1499938964844,285.1499938964844,0.0,-0.0,287.76129150390625,0.0,0.0,0.0005056526279076,287.9021911621094,294.1499938964844,296.5241394042969,295.7022705078125,297.8242492675781,296.5042724609375,289.2052307128906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010785643244162,1.2679200800391754e-08,0.0010785516351461,-0.0322387740015983,0.0,0.0,0.0,-0.0112012093886733,60.0,13.352672576904297,0.0,-7.931437551178534e-08,0.0,281.0661315917969,283.8674011230469,300.94091796875,303.11749267578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-1.2944190139653429e-21,-6.4720955746976975e-22,-6.472095069826715e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17725260,298.5749816894531,303.1499938964844,285.1499938964844,0.0,-0.0,287.7710266113281,0.0,0.0,0.0001013753208098,298.5834350585937,303.1499938964844,285.1499938964844,0.0,-0.0,287.7705993652344,0.0,0.0,0.0001067530974978,298.7567138671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.7711486816406,0.0,0.0,7.884747174102813e-05,298.5010070800781,303.1499938964844,285.1499938964844,0.0,-0.0,287.7707214355469,0.0,0.0,0.0001067530902219,298.32232666015625,303.1499938964844,285.1499938964844,0.0,-0.0,287.77099609375,0.0,0.0,0.0005063904682174,287.9132995605469,294.1499938964844,296.5313720703125,295.7221374511719,297.79962158203125,296.51422119140625,289.2148742675781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010801382595673,1.2832773954585264e-08,0.0010801254538819,-0.0326403193175792,0.0,0.0,0.0,-0.0112786628305912,60.0,13.400611877441406,0.0,-7.954602665449786e-08,0.0,281.0661315917969,283.8674011230469,300.94091796875,303.11749267578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-1.2944190139653429e-21,-6.4720955746976975e-22,-6.472095069826715e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17725320,298.5749816894531,303.1499938964844,285.1499938964844,0.0,-0.0,287.7710266113281,0.0,0.0,0.0001013753208098,298.5834350585937,303.1499938964844,285.1499938964844,0.0,-0.0,287.7705993652344,0.0,0.0,0.0001067530974978,298.7567138671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.7711486816406,0.0,0.0,7.884747174102813e-05,298.5010070800781,303.1499938964844,285.1499938964844,0.0,-0.0,287.7707214355469,0.0,0.0,0.0001067530902219,298.32232666015625,303.1499938964844,285.1499938964844,0.0,-0.0,287.77099609375,0.0,0.0,0.0005063904682174,287.9132995605469,294.1499938964844,296.5313720703125,295.7221374511719,297.79962158203125,296.51422119140625,289.2148742675781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010801382595673,1.2832773954585264e-08,0.0010801254538819,-0.0326403193175792,0.0,0.0,0.0,-0.0112786628305912,60.0,13.400611877441406,0.0,-7.954602665449786e-08,0.0,281.0661315917969,283.8674011230469,300.94091796875,303.11749267578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-1.2944190139653429e-21,-6.4720955746976975e-22,-6.472095069826715e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17725380,298.57470703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.78076171875,0.0,0.0,0.0001014958979794,298.5844421386719,303.1499938964844,285.1499938964844,0.0,-0.0,287.7803649902344,0.0,0.0,0.0001068800702341,298.7562255859375,303.1499938964844,285.1499938964844,0.0,-0.0,287.7808837890625,0.0,0.0,7.894125155871734e-05,298.5008544921875,303.1499938964844,285.1499938964844,0.0,-0.0,287.78045654296875,0.0,0.0,0.0001068800702341,298.32257080078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.7807312011719,0.0,0.0,0.0005069928010925,287.9244689941406,294.1499938964844,296.53631591796875,295.73895263671875,297.77557373046875,296.5223693847656,289.2245178222656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010814231354743,1.2958139450347517e-08,0.0010814102133736,-0.0329681038856506,0.0,0.0,0.0,-0.0113418903201818,60.0,13.4403715133667,0.0,-7.97353720827232e-08,0.0,281.0661315917969,283.8674011230469,300.94091796875,303.11749267578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-1.2944190139653429e-21,-6.4720955746976975e-22,-6.472095069826715e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17725440,298.57470703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.78076171875,0.0,0.0,0.0001014958979794,298.5844421386719,303.1499938964844,285.1499938964844,0.0,-0.0,287.7803649902344,0.0,0.0,0.0001068800702341,298.7562255859375,303.1499938964844,285.1499938964844,0.0,-0.0,287.7808837890625,0.0,0.0,7.894125155871734e-05,298.5008544921875,303.1499938964844,285.1499938964844,0.0,-0.0,287.78045654296875,0.0,0.0,0.0001068800702341,298.32257080078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.7807312011719,0.0,0.0,0.0005069928010925,287.9244689941406,294.1499938964844,296.53631591796875,295.73895263671875,297.77557373046875,296.5223693847656,289.2245178222656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010814231354743,1.2958139450347517e-08,0.0010814102133736,-0.0329681038856506,0.0,0.0,0.0,-0.0113418903201818,60.0,13.4403715133667,0.0,-7.97353720827232e-08,0.0,281.0661315917969,283.8674011230469,300.94091796875,303.11749267578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-1.2944190139653429e-21,-6.4720955746976975e-22,-6.472095069826715e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17725500,298.5745544433594,303.1499938964844,285.1499938964844,0.0,-0.0,287.7856750488281,0.0,0.0,0.0001015449452097,298.5848999023437,303.1499938964844,285.1499938964844,0.0,-0.0,287.7852478027344,0.0,0.0,0.0001069317222572,298.7559509277344,303.1499938964844,285.1499938964844,0.0,-0.0,287.7857666015625,0.0,0.0,7.897940668044612e-05,298.50079345703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.7853698730469,0.0,0.0,0.0001069317222572,298.3226928710937,303.1499938964844,285.1499938964844,0.0,-0.0,287.7856140136719,0.0,0.0,0.000507237855345,287.9300537109375,294.1499938964844,296.5378112792969,295.7460632324219,297.7637939453125,296.5255432128906,289.2293395996094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010819454910233,1.30091342143146e-08,0.0010819324525073,-0.0331014283001422,0.0,0.0,0.0,-0.0113676069304347,60.0,13.456395149230955,0.0,-7.98124588641258e-08,0.0,281.0661315917969,283.8674011230469,300.94091796875,303.11749267578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-1.2944190139653429e-21,-6.4720955746976975e-22,-6.472095069826715e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17725560,298.57440185546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.7905578613281,0.0,0.0,0.0001015880261547,298.5853576660156,303.1499938964844,285.1499938964844,0.0,-0.0,287.7901306152344,0.0,0.0,0.000106977087853,298.7557067871094,303.1499938964844,285.1499938964844,0.0,-0.0,287.7906799316406,0.0,0.0,7.901290518930182e-05,298.5007019042969,303.1499938964844,285.1499938964844,0.0,-0.0,287.7902526855469,0.0,0.0,0.000106977087853,298.32281494140625,303.1499938964844,285.1499938964844,0.0,-0.0,287.79052734375,0.0,0.0,0.0005074529908597,287.9356384277344,294.1499938964844,296.5386047363281,295.7522888183594,297.75213623046875,296.52813720703125,289.2341613769531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010824041673913,1.3053920611127978e-08,0.0010823911288753,-0.0332185253500938,0.0,0.0,0.0,-0.0113901933655142,60.0,13.470081329345703,0.0,-7.988019490312581e-08,0.0,281.0661315917969,283.8674011230469,300.94091796875,303.11749267578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-1.2944190139653429e-21,-6.4720955746976975e-22,-6.472095069826715e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17725620,298.5741271972656,303.1499938964844,285.1499938964844,0.0,-0.0,287.8003845214844,0.0,0.0,0.0001016585447359,298.586181640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.7999572753906,0.0,0.0,0.0001070513462764,298.7551574707031,303.1499938964844,285.1499938964844,0.0,-0.0,287.80047607421875,0.0,0.0,7.906775863375515e-05,298.5005798339844,303.1499938964844,285.1499938964844,0.0,-0.0,287.8000793457031,0.0,0.0,0.0001070513462764,298.3230285644531,303.1499938964844,285.1499938964844,0.0,-0.0,287.80035400390625,0.0,0.0,0.0005078052636235,287.9468078613281,294.1499938964844,296.5378723144531,295.7618408203125,297.72906494140625,296.5316467285156,289.2437744140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010831562103703,1.3127237963317384e-08,0.0010831430554389,-0.0334102101624012,0.0,0.0,0.0,-0.0114271733909845,60.0,13.49122714996338,0.0,-7.999113194046006e-08,0.0,281.0661315917969,283.8674011230469,300.94091796875,303.11749267578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-1.2944190139653429e-21,-6.4720955746976975e-22,-6.472095069826715e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17725680,298.5741271972656,303.1499938964844,285.1499938964844,0.0,-0.0,287.8003845214844,0.0,0.0,0.0001016585447359,298.586181640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.7999572753906,0.0,0.0,0.0001070513462764,298.7551574707031,303.1499938964844,285.1499938964844,0.0,-0.0,287.80047607421875,0.0,0.0,7.906775863375515e-05,298.5005798339844,303.1499938964844,285.1499938964844,0.0,-0.0,287.8000793457031,0.0,0.0,0.0001070513462764,298.3230285644531,303.1499938964844,285.1499938964844,0.0,-0.0,287.80035400390625,0.0,0.0,0.0005078052636235,287.9468078613281,294.1499938964844,296.5378723144531,295.7618408203125,297.72906494140625,296.5316467285156,289.2437744140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010831562103703,1.3127237963317384e-08,0.0010831430554389,-0.0334102101624012,0.0,0.0,0.0,-0.0114271733909845,60.0,13.49122714996338,0.0,-7.999113194046006e-08,0.0,281.0661315917969,283.8674011230469,300.94091796875,303.11749267578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-1.2944190139653429e-21,-6.4720955746976975e-22,-6.472095069826715e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17725740,298.5738220214844,303.1499938964844,285.1499938964844,0.0,-0.0,287.8102111816406,0.0,0.0,0.0001017047397908,298.58697509765625,303.1499938964844,285.1499938964844,0.0,-0.0,287.809814453125,0.0,0.0,0.000107099993329,298.7546081542969,303.1499938964844,285.1499938964844,0.0,-0.0,287.8103332519531,0.0,0.0,7.910368731245399e-05,298.5004272460937,303.1499938964844,285.1499938964844,0.0,-0.0,287.8099365234375,0.0,0.0,0.000107099993329,298.3232727050781,303.1499938964844,285.1499938964844,0.0,-0.0,287.8101806640625,0.0,0.0,0.0005080360569991,287.9580078125,294.1499938964844,296.53375244140625,295.7672119140625,297.70635986328125,296.5322265625,289.2533874511719,0.0,0.0,0.0,0.0,1.0,1.0,-0.001083648414351,1.3175267987719508e-08,0.0010836352594196,-0.0335357822477817,0.0,0.0,0.0,-0.0114513961598277,60.0,13.501349449157717,0.0,-8.006385598946508e-08,0.0,281.0661315917969,283.8674011230469,300.94091796875,303.11749267578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-1.2944190139653429e-21,-6.4720955746976975e-22,-6.472095069826715e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17725800,298.5738220214844,303.1499938964844,285.1499938964844,0.0,-0.0,287.8102111816406,0.0,0.0,0.0001017047397908,298.58697509765625,303.1499938964844,285.1499938964844,0.0,-0.0,287.809814453125,0.0,0.0,0.000107099993329,298.7546081542969,303.1499938964844,285.1499938964844,0.0,-0.0,287.8103332519531,0.0,0.0,7.910368731245399e-05,298.5004272460937,303.1499938964844,285.1499938964844,0.0,-0.0,287.8099365234375,0.0,0.0,0.000107099993329,298.3232727050781,303.1499938964844,285.1499938964844,0.0,-0.0,287.8101806640625,0.0,0.0,0.0005080360569991,287.9580078125,294.1499938964844,296.53375244140625,295.7672119140625,297.70635986328125,296.5322265625,289.2533874511719,0.0,0.0,0.0,0.0,1.0,1.0,-0.001083648414351,1.3175267987719508e-08,0.0010836352594196,-0.0335357822477817,0.0,0.0,0.0,-0.0114513961598277,60.0,13.501349449157717,0.0,-8.006385598946508e-08,0.0,281.0661315917969,283.8674011230469,300.94091796875,303.11749267578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-1.2944190139653429e-21,-6.4720955746976975e-22,-6.472095069826715e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17725860,298.5735168457031,303.1499938964844,285.1499938964844,0.0,-0.0,287.8200988769531,0.0,0.0,0.0001017269169096,298.5876770019531,303.1499938964844,285.1499938964844,0.0,-0.0,287.8197021484375,0.0,0.0,0.0001071233491529,298.75396728515625,303.1499938964844,285.1499938964844,0.0,-0.0,287.8201904296875,0.0,0.0,7.91209313319996e-05,298.500244140625,303.1499938964844,285.1499938964844,0.0,-0.0,287.8197937011719,0.0,0.0,0.000107123341877,298.3235168457031,303.1499938964844,285.1499938964844,0.0,-0.0,287.820068359375,0.0,0.0,0.0005081468261778,287.96923828125,294.1499938964844,296.5259094238281,295.7680358886719,297.6839904785156,296.5290832519531,289.26300048828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010838849702849,1.3198326875851762e-08,0.0010838718153536,-0.0335960686206817,0.0,0.0,0.0,-0.011463027447462,60.0,13.498723983764648,0.0,-8.009877916492769e-08,0.0,281.0661315917969,283.8674011230469,300.94091796875,303.11749267578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-1.2944190139653429e-21,-6.4720955746976975e-22,-6.472095069826715e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17725920,298.5735168457031,303.1499938964844,285.1499938964844,0.0,-0.0,287.8200988769531,0.0,0.0,0.0001017269169096,298.5876770019531,303.1499938964844,285.1499938964844,0.0,-0.0,287.8197021484375,0.0,0.0,0.0001071233491529,298.75396728515625,303.1499938964844,285.1499938964844,0.0,-0.0,287.8201904296875,0.0,0.0,7.91209313319996e-05,298.500244140625,303.1499938964844,285.1499938964844,0.0,-0.0,287.8197937011719,0.0,0.0,0.000107123341877,298.3235168457031,303.1499938964844,285.1499938964844,0.0,-0.0,287.820068359375,0.0,0.0,0.0005081468261778,287.96923828125,294.1499938964844,296.5259094238281,295.7680358886719,297.6839904785156,296.5290832519531,289.26300048828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010838849702849,1.3198326875851762e-08,0.0010838718153536,-0.0335960686206817,0.0,0.0,0.0,-0.011463027447462,60.0,13.498723983764648,0.0,-8.009877916492769e-08,0.0,281.0661315917969,283.8674011230469,300.94091796875,303.11749267578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-1.2944190139653429e-21,-6.4720955746976975e-22,-6.472095069826715e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17725980,298.57330322265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.826416015625,0.0,0.0,0.0001017320610117,298.58807373046875,303.1499938964844,285.1499938964844,0.0,-0.0,287.8260192871094,0.0,0.0,0.0001071287624654,298.7535705566406,303.1499938964844,285.1499938964844,0.0,-0.0,287.8265380859375,0.0,0.0,7.91249331086874e-05,298.5001220703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.8261413574219,0.0,0.0,0.0001071287551894,298.3236389160156,303.1499938964844,285.1499938964844,0.0,-0.0,287.8263854980469,0.0,0.0,0.0005081724957562,287.9764099121094,294.1499938964844,296.5187683105469,295.7660217285156,297.6697692871094,296.5255126953125,289.2691650390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010839398019015,1.3203673709938356e-08,0.0010839266469702,-0.0336100459098815,0.0,0.0,0.0,-0.0114657236263155,60.0,13.491878509521484,0.0,-8.0106872246688e-08,0.0,281.0661315917969,283.8674011230469,300.94091796875,303.11749267578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-1.2944190139653429e-21,-6.4720955746976975e-22,-6.472095069826715e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17726040,298.5732116699219,303.1499938964844,285.1499938964844,0.0,-0.0,287.8299865722656,0.0,0.0,0.0001017332906485,298.5882873535156,303.1499938964844,285.1499938964844,0.0,-0.0,287.82958984375,0.0,0.0,0.0001071300575858,298.7533264160156,303.1499938964844,285.1499938964844,0.0,-0.0,287.830078125,0.0,0.0,7.912589353509247e-05,298.50006103515625,303.1499938964844,285.1499938964844,0.0,-0.0,287.8297119140625,0.0,0.0,0.0001071300575858,298.32373046875,303.1499938964844,285.1499938964844,0.0,-0.0,287.8299560546875,0.0,0.0,0.0005081786657683,287.9804382324219,294.1499938964844,296.51397705078125,295.76397705078125,297.6617736816406,296.52301025390625,289.2726135253906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010839541209861,1.3204956239576404e-08,0.0010839409660547,-0.0336133986711502,0.0,0.0,0.0,-0.0114663764834404,60.0,13.486411094665527,0.0,-8.010881913378398e-08,0.0,281.0661315917969,283.8674011230469,300.94091796875,303.11749267578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-1.2944190139653429e-21,-6.4720955746976975e-22,-6.472095069826715e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17726100,298.5730285644531,303.1499938964844,285.1499938964844,0.0,-0.0,287.8349304199219,0.0,0.0,0.0001017306640278,298.58856201171875,303.1499938964844,285.1499938964844,0.0,-0.0,287.83453369140625,0.0,0.0,0.0001071272927219,298.7529602050781,303.1499938964844,285.1499938964844,0.0,-0.0,287.8350524902344,0.0,0.0,7.912384899100289e-05,298.4999694824219,303.1499938964844,285.1499938964844,0.0,-0.0,287.83465576171875,0.0,0.0,0.0001071272927219,298.3238220214844,303.1499938964844,285.1499938964844,0.0,-0.0,287.8348999023437,0.0,0.0,0.0005081655690446,287.9860534667969,294.1499938964844,296.50634765625,295.7599792480469,297.65069580078125,296.5184631347656,289.2774353027344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010839245514944,1.3202226867292666e-08,0.0010839112801477,-0.0336062647402286,0.0,0.0,0.0,-0.0114649916067719,60.0,13.475231170654297,0.0,-8.010468377506187e-08,0.0,281.0661315917969,283.8674011230469,300.94091796875,303.11749267578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-1.2944190139653429e-21,-6.4720955746976975e-22,-6.472095069826715e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17726160,298.5728454589844,303.1499938964844,285.1499938964844,0.0,-0.0,287.83990478515625,0.0,0.0,0.0001017251852317,298.5888366699219,303.1499938964844,285.1499938964844,0.0,-0.0,287.8395080566406,0.0,0.0,0.0001071215156116,298.7525939941406,303.1499938964844,285.1499938964844,0.0,-0.0,287.8399963378906,0.0,0.0,7.911958527984098e-05,298.4998474121094,303.1499938964844,285.1499938964844,0.0,-0.0,287.8396301269531,0.0,0.0,0.0001071215156116,298.3239440917969,303.1499938964844,285.1499938964844,0.0,-0.0,287.8398742675781,0.0,0.0,0.0005081381532363,287.9916687011719,294.1499938964844,296.4975891113281,295.754638671875,297.6396484375,296.5130310058594,289.2822265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010838662274181,1.319652653819503e-08,0.0010838529560714,-0.0335913598537445,0.0,0.0,0.0,-0.0114621175453066,60.0,13.46112060546875,0.0,-8.009605068082237e-08,0.0,281.0661315917969,283.8674011230469,300.94091796875,303.11749267578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-1.2944190139653429e-21,-6.4720955746976975e-22,-6.472095069826715e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17726220,298.5724792480469,303.1499938964844,285.1499938964844,0.0,-0.0,287.8498229980469,0.0,0.0,0.0001017068861983,298.5892639160156,303.1499938964844,285.1499938964844,0.0,-0.0,287.8494567871094,0.0,0.0,0.0001071022561518,298.75177001953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.8499450683594,0.0,0.0,7.910536078270525e-05,298.4996032714844,303.1499938964844,285.1499938964844,0.0,-0.0,287.8495483398437,0.0,0.0,0.0001071022561518,298.3240966796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.84979248046875,0.0,0.0,0.0005080467672087,288.0028686523437,294.1499938964844,296.47637939453125,295.7396545410156,297.61749267578125,296.4984741210937,289.2918395996094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010836732108145,1.317751152640767e-08,0.0010836600558832,-0.0335416458547115,0.0,0.0,0.0,-0.0114525370299816,60.0,13.42198085784912,0.0,-8.006724527831467e-08,0.0,281.0661315917969,283.8674011230469,300.94091796875,303.11749267578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-1.2944190139653429e-21,-6.4720955746976975e-22,-6.472095069826715e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17726280,298.5724792480469,303.1499938964844,285.1499938964844,0.0,-0.0,287.8498229980469,0.0,0.0,0.0001017068861983,298.5892639160156,303.1499938964844,285.1499938964844,0.0,-0.0,287.8494567871094,0.0,0.0,0.0001071022561518,298.75177001953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.8499450683594,0.0,0.0,7.910536078270525e-05,298.4996032714844,303.1499938964844,285.1499938964844,0.0,-0.0,287.8495483398437,0.0,0.0,0.0001071022561518,298.3240966796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.84979248046875,0.0,0.0,0.0005080467672087,288.0028686523437,294.1499938964844,296.47637939453125,295.7396545410156,297.61749267578125,296.4984741210937,289.2918395996094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010836732108145,1.317751152640767e-08,0.0010836600558832,-0.0335416458547115,0.0,0.0,0.0,-0.0114525370299816,60.0,13.42198085784912,0.0,-8.006724527831467e-08,0.0,281.0661315917969,283.8674011230469,300.94091796875,303.11749267578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-1.2944190139653429e-21,-6.4720955746976975e-22,-6.472095069826715e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17726340,298.5720520019531,303.1499938964844,285.1499938964844,0.0,-0.0,287.8597717285156,0.0,0.0,0.0001016780806821,298.5896301269531,303.1499938964844,285.1499938964844,0.0,-0.0,287.8594055175781,0.0,0.0,0.0001070719154085,298.7509155273437,303.1499938964844,285.1499938964844,0.0,-0.0,287.8598937988281,0.0,0.0,7.908295083325356e-05,298.4992980957031,303.1499938964844,285.1499938964844,0.0,-0.0,287.8594970703125,0.0,0.0,0.0001070719154085,298.3242492675781,303.1499938964844,285.1499938964844,0.0,-0.0,287.8597412109375,0.0,0.0,0.0005079028778709,288.0140991210937,294.1499938964844,296.45001220703125,295.7186889648437,297.5953063964844,296.4802551269531,289.30145263671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010833659907802,1.3147560373738544e-08,0.0010833528358489,-0.0334633402526378,0.0,0.0,0.0,-0.0114374300464987,60.0,13.372164726257324,0.0,-8.002189844091846e-08,0.0,281.0661315917969,283.8674011230469,300.94091796875,303.11749267578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-1.2944190139653429e-21,-6.4720955746976975e-22,-6.472095069826715e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17726400,298.5720520019531,303.1499938964844,285.1499938964844,0.0,-0.0,287.8597717285156,0.0,0.0,0.0001016780806821,298.5896301269531,303.1499938964844,285.1499938964844,0.0,-0.0,287.8594055175781,0.0,0.0,0.0001070719154085,298.7509155273437,303.1499938964844,285.1499938964844,0.0,-0.0,287.8598937988281,0.0,0.0,7.908295083325356e-05,298.4992980957031,303.1499938964844,285.1499938964844,0.0,-0.0,287.8594970703125,0.0,0.0,0.0001070719154085,298.3242492675781,303.1499938964844,285.1499938964844,0.0,-0.0,287.8597412109375,0.0,0.0,0.0005079028778709,288.0140991210937,294.1499938964844,296.45001220703125,295.7186889648437,297.5953063964844,296.4802551269531,289.30145263671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010833659907802,1.3147560373738544e-08,0.0010833528358489,-0.0334633402526378,0.0,0.0,0.0,-0.0114374300464987,60.0,13.372164726257324,0.0,-8.002189844091846e-08,0.0,281.0661315917969,283.8674011230469,300.94091796875,303.11749267578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-1.2944190139653429e-21,-6.4720955746976975e-22,-6.472095069826715e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17726460,298.57159423828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.8697509765625,0.0,0.0,0.000101661455119,298.58990478515625,303.1499938964844,285.1499938964844,0.0,-0.0,287.869384765625,0.0,0.0,0.0001070544094545,298.7499389648437,303.1499938964844,285.1499938964844,0.0,-0.0,287.8698425292969,0.0,0.0,7.907001418061554e-05,298.4989624023437,303.1499938964844,285.1499938964844,0.0,-0.0,287.8694763183594,0.0,0.0,0.0001070544021786,298.3243713378906,303.1499938964844,285.1499938964844,0.0,-0.0,287.8697204589844,0.0,0.0,0.0005078198155388,288.0253295898437,294.1499938964844,296.41998291015625,295.69158935546875,297.5729675292969,296.4575500488281,289.3110656738281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010831883409991,1.313027464533434e-08,0.0010831751860678,-0.0334181487560272,0.0,0.0,0.0,-0.01142870914191,60.0,13.30854034423828,0.0,-7.99957291519604e-08,0.0,281.0661315917969,283.8674011230469,300.94091796875,303.11749267578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-1.2944190139653429e-21,-6.4720955746976975e-22,-6.472095069826715e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17726520,298.57159423828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.8697509765625,0.0,0.0,0.000101661455119,298.58990478515625,303.1499938964844,285.1499938964844,0.0,-0.0,287.869384765625,0.0,0.0,0.0001070544094545,298.7499389648437,303.1499938964844,285.1499938964844,0.0,-0.0,287.8698425292969,0.0,0.0,7.907001418061554e-05,298.4989624023437,303.1499938964844,285.1499938964844,0.0,-0.0,287.8694763183594,0.0,0.0,0.0001070544021786,298.3243713378906,303.1499938964844,285.1499938964844,0.0,-0.0,287.8697204589844,0.0,0.0,0.0005078198155388,288.0253295898437,294.1499938964844,296.41998291015625,295.69158935546875,297.5729675292969,296.4575500488281,289.3110656738281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010831883409991,1.313027464533434e-08,0.0010831751860678,-0.0334181487560272,0.0,0.0,0.0,-0.01142870914191,60.0,13.30854034423828,0.0,-7.99957291519604e-08,0.0,281.0661315917969,283.8674011230469,300.94091796875,303.11749267578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-1.2944190139653429e-21,-6.4720955746976975e-22,-6.472095069826715e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17726580,298.5710754394531,303.1499938964844,285.1499938964844,0.0,-0.0,287.8797302246094,0.0,0.0,0.0001016816822811,298.5900573730469,303.1499938964844,285.1499938964844,0.0,-0.0,287.8793640136719,0.0,0.0,0.0001070757061825,298.74884033203125,303.1499938964844,285.1499938964844,0.0,-0.0,287.8798522949219,0.0,0.0,7.908575207693502e-05,298.4985656738281,303.1499938964844,285.1499938964844,0.0,-0.0,287.8794860839844,0.0,0.0,0.0001070757061825,298.3244323730469,303.1499938964844,285.1499938964844,0.0,-0.0,287.87969970703125,0.0,0.0,0.0005079208640381,288.0365600585937,294.1499938964844,296.38818359375,295.6588439941406,297.5503845214844,296.4308776855469,289.3206481933594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010834031272679,1.3151305822134418e-08,0.0010833899723365,-0.0334731340408325,0.0,0.0,0.0,-0.0114393131807446,60.0,13.2327241897583,0.0,-8.002756857194981e-08,0.0,281.0661315917969,283.8674011230469,300.94091796875,303.11749267578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-1.2944190139653429e-21,-6.4720955746976975e-22,-6.472095069826715e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17726640,298.5710754394531,303.1499938964844,285.1499938964844,0.0,-0.0,287.8797302246094,0.0,0.0,0.0001016816822811,298.5900573730469,303.1499938964844,285.1499938964844,0.0,-0.0,287.8793640136719,0.0,0.0,0.0001070757061825,298.74884033203125,303.1499938964844,285.1499938964844,0.0,-0.0,287.8798522949219,0.0,0.0,7.908575207693502e-05,298.4985656738281,303.1499938964844,285.1499938964844,0.0,-0.0,287.8794860839844,0.0,0.0,0.0001070757061825,298.3244323730469,303.1499938964844,285.1499938964844,0.0,-0.0,287.87969970703125,0.0,0.0,0.0005079208640381,288.0365600585937,294.1499938964844,296.38818359375,295.6588439941406,297.5503845214844,296.4308776855469,289.3206481933594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010834031272679,1.3151305822134418e-08,0.0010833899723365,-0.0334731340408325,0.0,0.0,0.0,-0.0114393131807446,60.0,13.2327241897583,0.0,-8.002756857194981e-08,0.0,281.0661315917969,283.8674011230469,300.94091796875,303.11749267578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-1.2944190139653429e-21,-6.4720955746976975e-22,-6.472095069826715e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17726700,298.57080078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.8847351074219,0.0,0.0,0.0001017009999486,298.5901184082031,303.1499938964844,285.1499938964844,0.0,-0.0,287.8843688964844,0.0,0.0,0.00010709604976,298.7482604980469,303.1499938964844,285.1499938964844,0.0,-0.0,287.88482666015625,0.0,0.0,7.910077692940831e-05,298.49835205078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.8844909667969,0.0,0.0,0.00010709604976,298.3244323730469,303.1499938964844,285.1499938964844,0.0,-0.0,287.8847045898437,0.0,0.0,0.0005080173723399,288.04217529296875,294.1499938964844,296.37164306640625,295.6404724121094,297.5390625,296.417236328125,289.3254699707031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010836096480488,1.3171390200739095e-08,0.0010835964931175,-0.0335256420075893,0.0,0.0,0.0,-0.0114494459703564,60.0,13.193294525146484,0.0,-8.005797980104037e-08,0.0,281.0661315917969,283.8674011230469,300.94091796875,303.11749267578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-1.2944190139653429e-21,-6.4720955746976975e-22,-6.472095069826715e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17726760,298.5705261230469,303.1499938964844,285.1499938964844,0.0,-0.0,287.8897399902344,0.0,0.0,0.0001017278482322,298.5901794433594,303.1499938964844,285.1499938964844,0.0,-0.0,287.8893737792969,0.0,0.0,0.0001071243241312,298.7476806640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.88983154296875,0.0,0.0,7.912165892776102e-05,298.49810791015625,303.1499938964844,285.1499938964844,0.0,-0.0,287.8894958496094,0.0,0.0,0.0001071243241312,298.324462890625,303.1499938964844,285.1499938964844,0.0,-0.0,287.88970947265625,0.0,0.0,0.0005081514827907,288.0477905273437,294.1499938964844,296.354736328125,295.620849609375,297.52764892578125,296.40289306640625,289.33026123046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010838956804946,1.3199305648470272e-08,0.0010838825255632,-0.0335986241698265,0.0,0.0,0.0,-0.0114635238423943,60.0,13.151617050170898,0.0,-8.010025709381807e-08,0.0,281.0661315917969,283.8674011230469,300.94091796875,303.11749267578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-1.2944190139653429e-21,-6.4720955746976975e-22,-6.472095069826715e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17726820,298.5699157714844,303.1499938964844,285.1499938964844,0.0,-0.0,287.8997802734375,0.0,0.0,0.0001018076873151,298.5901794433594,303.1499938964844,285.1499938964844,0.0,-0.0,287.8994140625,0.0,0.0,0.0001072083978215,298.74639892578125,303.1499938964844,285.1499938964844,0.0,-0.0,287.8998718261719,0.0,0.0,7.918375922599807e-05,298.4975891113281,303.1499938964844,285.1499938964844,0.0,-0.0,287.8995361328125,0.0,0.0,0.0001072083978215,298.3244323730469,303.1499938964844,285.1499938964844,0.0,-0.0,287.8997497558594,0.0,0.0,0.0005085503216832,288.0590515136719,294.1499938964844,296.3197631835937,295.5780334472656,297.5046081542969,296.3720397949219,289.33984375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010847449302673,1.3282313027218606e-08,0.0010847316589206,-0.0338156409561634,0.0,0.0,0.0,-0.0115053802728652,60.0,13.061450004577637,0.0,-8.022604447432968e-08,0.0,281.0661315917969,283.8674011230469,300.94091796875,303.11749267578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-1.2944190139653429e-21,-6.4720955746976975e-22,-6.472095069826715e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
