time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17726880,298.5699157714844,303.1499938964844,285.1499938964844,0.0,-0.0,287.8997802734375,0.0,0.0,0.0001018076873151,298.5901794433594,303.1499938964844,285.1499938964844,0.0,-0.0,287.8994140625,0.0,0.0,0.0001072083978215,298.74639892578125,303.1499938964844,285.1499938964844,0.0,-0.0,287.8998718261719,0.0,0.0,7.918375922599807e-05,298.4975891113281,303.1499938964844,285.1499938964844,0.0,-0.0,287.8995361328125,0.0,0.0,0.0001072083978215,298.3244323730469,303.1499938964844,285.1499938964844,0.0,-0.0,287.8997497558594,0.0,0.0,0.0005085503216832,288.0590515136719,294.1499938964844,296.3197631835937,295.5780334472656,297.5046081542969,296.3720397949219,289.33984375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010847449302673,1.3282313027218606e-08,0.0010847316589206,-0.0338156409561634,0.0,0.0,0.0,-0.0115053802728652,60.0,13.061450004577637,0.0,-8.022604447432968e-08,0.0,281.0661315917969,283.8674011230469,300.94091796875,303.11749267578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-1.2944190139653429e-21,-6.4720955746976975e-22,-6.472095069826715e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17726940,298.5692443847656,303.1499938964844,285.1499938964844,0.0,-0.0,287.90985107421875,0.0,0.0,0.0001019193514366,298.590087890625,303.1499938964844,285.1499938964844,0.0,-0.0,287.9095153808594,0.0,0.0,0.0001073259845725,298.7449951171875,303.1499938964844,285.1499938964844,0.0,-0.0,287.9099426269531,0.0,0.0,7.927060505608097e-05,298.4970397949219,303.1499938964844,285.1499938964844,0.0,-0.0,287.9096069335937,0.0,0.0,0.0001073259845725,298.3243408203125,303.1499938964844,285.1499938964844,0.0,-0.0,287.9098205566406,0.0,0.0,0.0005091080674901,288.0703125,294.1499938964844,296.283447265625,295.5308532714844,297.48126220703125,296.3388061523437,289.34942626953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.001085934578441,1.3398405940279192e-08,0.001085921190679,-0.0341191440820694,0.0,0.0,0.0,-0.0115639306604862,60.0,12.963414192199709,0.0,-8.04021240696784e-08,0.0,281.0661315917969,283.8674011230469,300.94091796875,303.11749267578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-1.2944190139653429e-21,-6.4720955746976975e-22,-6.472095069826715e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17727000,298.5692443847656,303.1499938964844,285.1499938964844,0.0,-0.0,287.90985107421875,0.0,0.0,0.0001019193514366,298.590087890625,303.1499938964844,285.1499938964844,0.0,-0.0,287.9095153808594,0.0,0.0,0.0001073259845725,298.7449951171875,303.1499938964844,285.1499938964844,0.0,-0.0,287.9099426269531,0.0,0.0,7.927060505608097e-05,298.4970397949219,303.1499938964844,285.1499938964844,0.0,-0.0,287.9096069335937,0.0,0.0,0.0001073259845725,298.3243408203125,303.1499938964844,285.1499938964844,0.0,-0.0,287.9098205566406,0.0,0.0,0.0005091080674901,288.0703125,294.1499938964844,296.283447265625,295.5308532714844,297.48126220703125,296.3388061523437,289.34942626953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.001085934578441,1.3398405940279192e-08,0.001085921190679,-0.0341191440820694,0.0,0.0,0.0,-0.0115639306604862,60.0,12.963414192199709,0.0,-8.04021240696784e-08,0.0,281.0661315917969,283.8674011230469,300.94091796875,303.11749267578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-1.2944190139653429e-21,-6.4720955746976975e-22,-6.472095069826715e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17727060,298.5685119628906,303.1499938964844,285.1499938964844,0.0,-0.0,287.9199523925781,0.0,0.0,0.0001020595809677,298.5899353027344,303.1499938964844,285.1499938964844,0.0,-0.0,287.91961669921875,0.0,0.0,0.0001074736501323,298.7434997558594,303.1499938964844,285.1499938964844,0.0,-0.0,287.9200744628906,0.0,0.0,7.937967166071758e-05,298.49639892578125,303.1499938964844,285.1499938964844,0.0,-0.0,287.9197082519531,0.0,0.0,0.0001074736501323,298.32421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.9199523925781,0.0,0.0,0.0005098085384815,288.0815734863281,294.1499938964844,296.2459411621094,295.47967529296875,297.4575500488281,296.3035888671875,289.3590087890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010874286526814,1.3544195986980869e-08,0.0010874150320887,-0.0345002710819244,0.0,0.0,0.0,-0.0116374576464295,60.0,12.858949661254885,0.0,-8.062352918614124e-08,0.0,281.0661315917969,283.8674011230469,300.94091796875,303.11749267578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-1.2944190139653429e-21,-6.4720955746976975e-22,-6.472095069826715e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17727120,298.5685119628906,303.1499938964844,285.1499938964844,0.0,-0.0,287.9199523925781,0.0,0.0,0.0001020595809677,298.5899353027344,303.1499938964844,285.1499938964844,0.0,-0.0,287.91961669921875,0.0,0.0,0.0001074736501323,298.7434997558594,303.1499938964844,285.1499938964844,0.0,-0.0,287.9200744628906,0.0,0.0,7.937967166071758e-05,298.49639892578125,303.1499938964844,285.1499938964844,0.0,-0.0,287.9197082519531,0.0,0.0,0.0001074736501323,298.32421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.9199523925781,0.0,0.0,0.0005098085384815,288.0815734863281,294.1499938964844,296.2459411621094,295.47967529296875,297.4575500488281,296.3035888671875,289.3590087890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010874286526814,1.3544195986980869e-08,0.0010874150320887,-0.0345002710819244,0.0,0.0,0.0,-0.0116374576464295,60.0,12.858949661254885,0.0,-8.062352918614124e-08,0.0,281.0661315917969,283.8674011230469,300.94091796875,303.11749267578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-1.2944190139653429e-21,-6.4720955746976975e-22,-6.472095069826715e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17727180,298.5679931640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.92724609375,0.0,0.0,0.0001021702119032,298.5897827148437,303.1499938964844,285.1499938964844,0.0,-0.0,287.9269104003906,0.0,0.0,0.0001075901527656,298.74237060546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.9273376464844,0.0,0.0,7.946571713546291e-05,298.49591064453125,303.1499938964844,285.1499938964844,0.0,-0.0,287.927001953125,0.0,0.0,0.0001075901527656,298.3240966796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.9272155761719,0.0,0.0,0.0005103611620143,288.0897216796875,294.1499938964844,296.2182312011719,295.44061279296875,297.4403686523437,296.27764892578125,289.36590576171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010886074742302,1.3659215980510453e-08,0.0010885937372222,-0.0348009467124938,0.0,0.0,0.0,-0.0116954669356346,60.0,12.781691551208496,0.0,-8.079841506969387e-08,0.0,281.0661315917969,283.8674011230469,300.94091796875,303.11749267578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-1.2944190139653429e-21,-6.4720955746976975e-22,-6.472095069826715e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17727240,298.5677490234375,303.1499938964844,285.1499938964844,0.0,-0.0,287.9301147460937,0.0,0.0,0.000102225865703,298.58966064453125,303.1499938964844,285.1499938964844,0.0,-0.0,287.92974853515625,0.0,0.0,0.0001076487606042,298.7419128417969,303.1499938964844,285.1499938964844,0.0,-0.0,287.9302062988281,0.0,0.0,7.950900180730969e-05,298.4956970214844,303.1499938964844,285.1499938964844,0.0,-0.0,287.92987060546875,0.0,0.0,0.0001076487533282,298.32403564453125,303.1499938964844,285.1499938964844,0.0,-0.0,287.9300842285156,0.0,0.0,0.0005106391618028,288.0928955078125,294.1499938964844,296.20733642578125,295.4249572753906,297.4334716796875,296.2668151855469,289.3685607910156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010892004938796,1.3717077251840236e-08,0.0010891867568716,-0.034952200949192,0.0,0.0,0.0,-0.0117246489971876,60.0,12.749070167541504,0.0,-8.088645842008192e-08,0.0,281.0661315917969,283.8674011230469,300.94091796875,303.11749267578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-1.2944190139653429e-21,-6.4720955746976975e-22,-6.472095069826715e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17727300,298.5673522949219,303.1499938964844,285.1499938964844,0.0,-0.0,287.9351806640625,0.0,0.0,0.0001023121731122,298.5895080566406,303.1499938964844,285.1499938964844,0.0,-0.0,287.9348449707031,0.0,0.0,0.0001077396445907,298.7410888671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.9352722167969,0.0,0.0,7.957612979225814e-05,298.495361328125,303.1499938964844,285.1499938964844,0.0,-0.0,287.9349365234375,0.0,0.0,0.0001077396445907,298.32391357421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.9351501464844,0.0,0.0,0.0005110703059472,288.0985412597656,294.1499938964844,296.18768310546875,295.3964233398437,297.42144775390625,296.248291015625,289.37335205078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010901211062446,1.380681169393938e-08,0.0010901073692366,-0.035186767578125,0.0,0.0,0.0,-0.0117699103429913,60.0,12.693549156188965,0.0,-8.102310289359593e-08,0.0,281.0661315917969,283.8674011230469,300.94091796875,303.11749267578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-1.2944190139653429e-21,-6.4720955746976975e-22,-6.472095069826715e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17727360,298.5669250488281,303.1499938964844,285.1499938964844,0.0,-0.0,287.9402770996094,0.0,0.0,0.0001024153243633,298.5892944335937,303.1499938964844,285.1499938964844,0.0,-0.0,287.93994140625,0.0,0.0,0.0001078482673619,298.740234375,303.1499938964844,285.1499938964844,0.0,-0.0,287.9403686523437,0.0,0.0,7.965636177686974e-05,298.4949645996094,303.1499938964844,285.1499938964844,0.0,-0.0,287.9400329589844,0.0,0.0,0.0001078482673619,298.32379150390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.94024658203125,0.0,0.0,0.0005115855601616,288.1042175292969,294.1499938964844,296.16778564453125,295.3671264648437,297.4091796875,296.2288818359375,289.37811279296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.001091219834052,1.3914053909047652e-08,0.0010912059806287,-0.0354670919477939,0.0,0.0,0.0,-0.0118239950388669,60.0,12.634958267211914,0.0,-8.118656324995754e-08,0.0,281.0661315917969,283.8674011230469,300.94091796875,303.11749267578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-1.2944190139653429e-21,-6.4720955746976975e-22,-6.472095069826715e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17727420,298.5660705566406,303.1499938964844,285.1499938964844,0.0,-0.0,287.9504699707031,0.0,0.0,0.000102626872831,298.5887451171875,303.1499938964844,285.1499938964844,0.0,-0.0,287.9501342773437,0.0,0.0,0.0001080710426322,298.73846435546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.9505615234375,0.0,0.0,7.982090028235689e-05,298.4941711425781,303.1499938964844,285.1499938964844,0.0,-0.0,287.9502258300781,0.0,0.0,0.0001080710426322,298.3235168457031,303.1499938964844,285.1499938964844,0.0,-0.0,287.950439453125,0.0,0.0,0.0005126423202455,288.11553955078125,294.1499938964844,296.1274719238281,295.3065795898437,297.3844909667969,296.1897277832031,289.3876342773437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010934728197753,1.4133997972010093e-08,0.0010934587335214,-0.0360419899225235,0.0,0.0,0.0,-0.0119349164888262,60.0,12.51632022857666,0.0,-8.152231600888626e-08,0.0,281.0661315917969,283.8674011230469,300.94091796875,303.11749267578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-1.2944190139653429e-21,-6.4720955746976975e-22,-6.472095069826715e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17727480,298.5660705566406,303.1499938964844,285.1499938964844,0.0,-0.0,287.9504699707031,0.0,0.0,0.000102626872831,298.5887451171875,303.1499938964844,285.1499938964844,0.0,-0.0,287.9501342773437,0.0,0.0,0.0001080710426322,298.73846435546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.9505615234375,0.0,0.0,7.982090028235689e-05,298.4941711425781,303.1499938964844,285.1499938964844,0.0,-0.0,287.9502258300781,0.0,0.0,0.0001080710426322,298.3235168457031,303.1499938964844,285.1499938964844,0.0,-0.0,287.950439453125,0.0,0.0,0.0005126423202455,288.11553955078125,294.1499938964844,296.1274719238281,295.3065795898437,297.3844909667969,296.1897277832031,289.3876342773437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010934728197753,1.4133997972010093e-08,0.0010934587335214,-0.0360419899225235,0.0,0.0,0.0,-0.0119349164888262,60.0,12.51632022857666,0.0,-8.152231600888626e-08,0.0,281.0661315917969,283.8674011230469,300.94091796875,303.11749267578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-1.2944190139653429e-21,-6.4720955746976975e-22,-6.472095069826715e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17727540,298.5651550292969,303.1499938964844,285.1499938964844,0.0,-0.0,287.9607238769531,0.0,0.0,0.0001028573533403,298.58819580078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.9603881835937,0.0,0.0,0.0001083137467503,298.73663330078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.9607849121094,0.0,0.0,8.000015805009753e-05,298.4933166503906,303.1499938964844,285.1499938964844,0.0,-0.0,287.9604797363281,0.0,0.0,0.0001083137394743,298.3231811523437,303.1499938964844,285.1499938964844,0.0,-0.0,287.960693359375,0.0,0.0,0.0005137936095707,288.1269226074219,294.1499938964844,296.08648681640625,295.2437438964844,297.3594970703125,296.1495361328125,289.3971252441406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010959287174046,1.4373615186968893e-08,0.00109591439832,-0.0366682671010494,0.0,0.0,0.0,-0.0120557658374309,60.0,12.393699645996094,0.0,-8.18888850062649e-08,0.0,281.0661315917969,283.8674011230469,300.94091796875,303.11749267578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-1.2944190139653429e-21,-6.4720955746976975e-22,-6.472095069826715e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17727600,298.5651550292969,303.1499938964844,285.1499938964844,0.0,-0.0,287.9607238769531,0.0,0.0,0.0001028573533403,298.58819580078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.9603881835937,0.0,0.0,0.0001083137467503,298.73663330078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.9607849121094,0.0,0.0,8.000015805009753e-05,298.4933166503906,303.1499938964844,285.1499938964844,0.0,-0.0,287.9604797363281,0.0,0.0,0.0001083137394743,298.3231811523437,303.1499938964844,285.1499938964844,0.0,-0.0,287.960693359375,0.0,0.0,0.0005137936095707,288.1269226074219,294.1499938964844,296.08648681640625,295.2437438964844,297.3594970703125,296.1495361328125,289.3971252441406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010959287174046,1.4373615186968893e-08,0.00109591439832,-0.0366682671010494,0.0,0.0,0.0,-0.0120557658374309,60.0,12.393699645996094,0.0,-8.18888850062649e-08,0.0,281.0661315917969,283.8674011230469,300.94091796875,303.11749267578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-1.2944190139653429e-21,-6.4720955746976975e-22,-6.472095069826715e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17727660,298.56414794921875,303.1499938964844,285.1499938964844,0.0,-0.0,287.9710388183594,0.0,0.0,0.0001031120773404,298.5873718261719,303.1499938964844,285.1499938964844,0.0,-0.0,287.970703125,0.0,0.0,0.0001085819822037,298.734619140625,303.1499938964844,285.1499938964844,0.0,-0.0,287.9711303710937,0.0,0.0,8.019828237593174e-05,298.49237060546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.9707946777344,0.0,0.0,0.0001085819822037,298.3227233886719,303.1499938964844,285.1499938964844,0.0,-0.0,287.97100830078125,0.0,0.0,0.0005150660290382,288.1383361816406,294.1499938964844,296.0450134277344,295.1790771484375,297.33367919921875,296.1076965332031,289.40655517578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010986431734636,1.4638448675441396e-08,0.001098628505133,-0.0373604036867618,0.0,0.0,0.0,-0.0121893333271145,60.0,12.264039993286133,0.0,-8.229498860146124e-08,0.0,281.0661315917969,283.8674011230469,300.94091796875,303.11749267578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-1.2944190139653429e-21,-6.4720955746976975e-22,-6.472095069826715e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17727720,298.56414794921875,303.1499938964844,285.1499938964844,0.0,-0.0,287.9710388183594,0.0,0.0,0.0001031120773404,298.5873718261719,303.1499938964844,285.1499938964844,0.0,-0.0,287.970703125,0.0,0.0,0.0001085819822037,298.734619140625,303.1499938964844,285.1499938964844,0.0,-0.0,287.9711303710937,0.0,0.0,8.019828237593174e-05,298.49237060546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.9707946777344,0.0,0.0,0.0001085819822037,298.3227233886719,303.1499938964844,285.1499938964844,0.0,-0.0,287.97100830078125,0.0,0.0,0.0005150660290382,288.1383361816406,294.1499938964844,296.0450134277344,295.1790771484375,297.33367919921875,296.1076965332031,289.40655517578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010986431734636,1.4638448675441396e-08,0.001098628505133,-0.0373604036867618,0.0,0.0,0.0,-0.0121893333271145,60.0,12.264039993286133,0.0,-8.229498860146124e-08,0.0,281.0661315917969,283.8674011230469,300.94091796875,303.11749267578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-1.2944190139653429e-21,-6.4720955746976975e-22,-6.472095069826715e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17727780,298.5631408691406,303.1499938964844,285.1499938964844,0.0,-0.0,287.9813537597656,0.0,0.0,0.0001033624430419,298.5865478515625,303.1499938964844,285.1499938964844,0.0,-0.0,287.9810485839844,0.0,0.0,0.0001088456265279,298.73260498046875,303.1499938964844,285.1499938964844,0.0,-0.0,287.9814453125,0.0,0.0,8.039300882956013e-05,298.49139404296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.98114013671875,0.0,0.0,0.0001088456265279,298.322265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.9813232421875,0.0,0.0,0.000516316620633,288.1497497558594,294.1499938964844,296.003173828125,295.1129455566406,297.30780029296875,296.0660095214844,289.4159851074219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011013101320713,1.4898744460367652e-08,0.0011012952309101,-0.0380406305193901,0.0,0.0,0.0,-0.0123206079006195,60.0,12.13496208190918,0.0,-8.269510942682248e-08,0.0,281.0661315917969,283.8674011230469,300.94091796875,303.11749267578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-1.2944190139653429e-21,-6.4720955746976975e-22,-6.472095069826715e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17727840,298.5631408691406,303.1499938964844,285.1499938964844,0.0,-0.0,287.9813537597656,0.0,0.0,0.0001033624430419,298.5865478515625,303.1499938964844,285.1499938964844,0.0,-0.0,287.9810485839844,0.0,0.0,0.0001088456265279,298.73260498046875,303.1499938964844,285.1499938964844,0.0,-0.0,287.9814453125,0.0,0.0,8.039300882956013e-05,298.49139404296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.98114013671875,0.0,0.0,0.0001088456265279,298.322265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.9813232421875,0.0,0.0,0.000516316620633,288.1497497558594,294.1499938964844,296.003173828125,295.1129455566406,297.30780029296875,296.0660095214844,289.4159851074219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011013101320713,1.4898744460367652e-08,0.0011012952309101,-0.0380406305193901,0.0,0.0,0.0,-0.0123206079006195,60.0,12.13496208190918,0.0,-8.269510942682248e-08,0.0,281.0661315917969,283.8674011230469,300.94091796875,303.11749267578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-1.2944190139653429e-21,-6.4720955746976975e-22,-6.472095069826715e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17727900,298.5625915527344,303.1499938964844,285.1499938964844,0.0,-0.0,287.9865417480469,0.0,0.0,0.0001034961314871,298.5860595703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.9862365722656,0.0,0.0,0.0001089864163077,298.7315673828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.98663330078125,0.0,0.0,8.049698953982443e-05,298.49090576171875,303.1499938964844,285.1499938964844,0.0,-0.0,287.986328125,0.0,0.0,0.0001089864090317,298.322021484375,303.1499938964844,285.1499938964844,0.0,-0.0,287.98651123046875,0.0,0.0,0.0005169844371266,288.1554870605469,294.1499938964844,295.9821472167969,295.0794677734375,297.2946472167969,296.04473876953125,289.4206848144531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011027348227798,1.5037741718515463e-08,0.0011027198052033,-0.0384038463234901,0.0,0.0,0.0,-0.0123907104134559,60.0,12.0679931640625,0.0,-8.290916753139754e-08,0.0,281.0661315917969,283.8674011230469,300.94091796875,303.11749267578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-1.2944190139653429e-21,-6.4720955746976975e-22,-6.472095069826715e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17727960,298.5620422363281,303.1499938964844,285.1499938964844,0.0,-0.0,287.9917297363281,0.0,0.0,0.0001036283138091,298.5855712890625,303.1499938964844,285.1499938964844,0.0,-0.0,287.9914245605469,0.0,0.0,0.0001091256053769,298.7304992675781,303.1499938964844,285.1499938964844,0.0,-0.0,287.9918212890625,0.0,0.0,8.059979882091284e-05,298.4903564453125,303.1499938964844,285.1499938964844,0.0,-0.0,287.99151611328125,0.0,0.0,0.0001091256053769,298.3217468261719,303.1499938964844,285.1499938964844,0.0,-0.0,287.9917297363281,0.0,0.0,0.000517644744832,288.1612243652344,294.1499938964844,295.96112060546875,295.0457763671875,297.2813415527344,296.0234375,289.42535400390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011041437974199,1.5175167789038824e-08,0.0011041286634281,-0.0387629456818103,0.0,0.0,0.0,-0.0124600222334265,60.0,12.000724792480469,0.0,-8.312107979691066e-08,0.0,281.0661315917969,283.8674011230469,300.94091796875,303.11749267578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-1.2944190139653429e-21,-6.4720955746976975e-22,-6.472095069826715e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17728020,298.5609130859375,303.1499938964844,285.1499938964844,0.0,-0.0,288.0021667480469,0.0,0.0,0.0001038909977069,298.58453369140625,303.1499938964844,285.1499938964844,0.0,-0.0,288.0018615722656,0.0,0.0,0.0001094022300094,298.7283020019531,303.1499938964844,285.1499938964844,0.0,-0.0,288.00225830078125,0.0,0.0,8.080410771071911e-05,298.4892883300781,303.1499938964844,285.1499938964844,0.0,-0.0,288.001953125,0.0,0.0,0.0001094022227334,298.3211975097656,303.1499938964844,285.1499938964844,0.0,-0.0,288.0021667480469,0.0,0.0,0.0005189568619243,288.1726989746094,294.1499938964844,295.9189758300781,294.9779968261719,297.25439453125,295.9806823730469,289.4346923828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.001106942538172,1.5448277324026094e-08,0.0011069270549342,-0.0394765399396419,0.0,0.0,0.0,-0.0125977611169219,60.0,11.864476203918455,0.0,-8.354302138968708e-08,0.0,281.0661315917969,283.8674011230469,300.94091796875,303.11749267578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-1.2944190139653429e-21,-6.4720955746976975e-22,-6.472095069826715e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17728080,298.5609130859375,303.1499938964844,285.1499938964844,0.0,-0.0,288.0021667480469,0.0,0.0,0.0001038909977069,298.58453369140625,303.1499938964844,285.1499938964844,0.0,-0.0,288.0018615722656,0.0,0.0,0.0001094022300094,298.7283020019531,303.1499938964844,285.1499938964844,0.0,-0.0,288.00225830078125,0.0,0.0,8.080410771071911e-05,298.4892883300781,303.1499938964844,285.1499938964844,0.0,-0.0,288.001953125,0.0,0.0,0.0001094022227334,298.3211975097656,303.1499938964844,285.1499938964844,0.0,-0.0,288.0021667480469,0.0,0.0,0.0005189568619243,288.1726989746094,294.1499938964844,295.9189758300781,294.9779968261719,297.25439453125,295.9806823730469,289.4346923828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.001106942538172,1.5448277324026094e-08,0.0011069270549342,-0.0394765399396419,0.0,0.0,0.0,-0.0125977611169219,60.0,11.864476203918455,0.0,-8.354302138968708e-08,0.0,281.0661315917969,283.8674011230469,300.94091796875,303.11749267578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-1.2944190139653429e-21,-6.4720955746976975e-22,-6.472095069826715e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17728140,298.559814453125,303.1499938964844,285.1499938964844,0.0,-0.0,288.0126037597656,0.0,0.0,0.0001041580107994,298.58349609375,303.1499938964844,285.1499938964844,0.0,-0.0,288.0122985839844,0.0,0.0,0.0001096834093914,298.72613525390625,303.1499938964844,285.1499938964844,0.0,-0.0,288.0126953125,0.0,0.0,8.101178536890075e-05,298.4881896972656,303.1499938964844,285.1499938964844,0.0,-0.0,288.01239013671875,0.0,0.0,0.0001096834021154,298.32061767578125,303.1499938964844,285.1499938964844,0.0,-0.0,288.0125732421875,0.0,0.0,0.0005202906904742,288.1842041015625,294.1499938964844,295.8768920898437,294.9100646972656,297.2275695800781,295.9379577636719,289.4440002441406,0.0,0.0,0.0,0.0,1.0,1.0,-0.00110978865996,1.5725889923601244e-08,0.0011097728274762,-0.0402018390595912,0.0,0.0,0.0,-0.0127377770841121,60.0,11.728479385375977,0.0,-8.397300632623229e-08,0.0,281.0661315917969,283.8674011230469,300.94091796875,303.11749267578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-1.2944190139653429e-21,-6.4720955746976975e-22,-6.472095069826715e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17728200,298.559814453125,303.1499938964844,285.1499938964844,0.0,-0.0,288.0126037597656,0.0,0.0,0.0001041580107994,298.58349609375,303.1499938964844,285.1499938964844,0.0,-0.0,288.0122985839844,0.0,0.0,0.0001096834093914,298.72613525390625,303.1499938964844,285.1499938964844,0.0,-0.0,288.0126953125,0.0,0.0,8.101178536890075e-05,298.4881896972656,303.1499938964844,285.1499938964844,0.0,-0.0,288.01239013671875,0.0,0.0,0.0001096834021154,298.32061767578125,303.1499938964844,285.1499938964844,0.0,-0.0,288.0125732421875,0.0,0.0,0.0005202906904742,288.1842041015625,294.1499938964844,295.8768920898437,294.9100646972656,297.2275695800781,295.9379577636719,289.4440002441406,0.0,0.0,0.0,0.0,1.0,1.0,-0.00110978865996,1.5725889923601244e-08,0.0011097728274762,-0.0402018390595912,0.0,0.0,0.0,-0.0127377770841121,60.0,11.728479385375977,0.0,-8.397300632623229e-08,0.0,281.0661315917969,283.8674011230469,300.94091796875,303.11749267578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-1.2944190139653429e-21,-6.4720955746976975e-22,-6.472095069826715e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17728260,298.55865478515625,303.1499938964844,285.1499938964844,0.0,-0.0,288.0230712890625,0.0,0.0,0.0001044054661178,298.5823974609375,303.1499938964844,285.1499938964844,0.0,-0.0,288.02276611328125,0.0,0.0,0.0001099439832614,298.7239074707031,303.1499938964844,285.1499938964844,0.0,-0.0,288.0231628417969,0.0,0.0,8.120424899971113e-05,298.487060546875,303.1499938964844,285.1499938964844,0.0,-0.0,288.0228576660156,0.0,0.0,0.0001099439832614,298.3200378417969,303.1499938964844,285.1499938964844,0.0,-0.0,288.0230407714844,0.0,0.0,0.0005215267883613,288.1957092285156,294.1499938964844,295.83502197265625,294.8423156738281,297.20025634765625,295.89520263671875,289.4532775878906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011124239536002,1.598316146100842e-08,0.0011124080047011,-0.0408739410340786,0.0,0.0,0.0,-0.0128675233572721,60.0,11.59047508239746,0.0,-8.437248055770399e-08,0.0,281.0661315917969,283.8674011230469,300.94091796875,303.11749267578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-1.2944190139653429e-21,-6.4720955746976975e-22,-6.472095069826715e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17728320,298.55865478515625,303.1499938964844,285.1499938964844,0.0,-0.0,288.0230712890625,0.0,0.0,0.0001044054661178,298.5823974609375,303.1499938964844,285.1499938964844,0.0,-0.0,288.02276611328125,0.0,0.0,0.0001099439832614,298.7239074707031,303.1499938964844,285.1499938964844,0.0,-0.0,288.0231628417969,0.0,0.0,8.120424899971113e-05,298.487060546875,303.1499938964844,285.1499938964844,0.0,-0.0,288.0228576660156,0.0,0.0,0.0001099439832614,298.3200378417969,303.1499938964844,285.1499938964844,0.0,-0.0,288.0230407714844,0.0,0.0,0.0005215267883613,288.1957092285156,294.1499938964844,295.83502197265625,294.8423156738281,297.20025634765625,295.89520263671875,289.4532775878906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011124239536002,1.598316146100842e-08,0.0011124080047011,-0.0408739410340786,0.0,0.0,0.0,-0.0128675233572721,60.0,11.59047508239746,0.0,-8.437248055770399e-08,0.0,281.0661315917969,283.8674011230469,300.94091796875,303.11749267578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-1.2944190139653429e-21,-6.4720955746976975e-22,-6.472095069826715e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17728380,298.5577087402344,303.1499938964844,285.1499938964844,0.0,-0.0,288.0314636230469,0.0,0.0,0.0001046031247824,298.5814819335937,303.1499938964844,285.1499938964844,0.0,-0.0,288.0311584472656,0.0,0.0,0.0001101521338569,298.7220764160156,303.1499938964844,285.1499938964844,0.0,-0.0,288.03155517578125,0.0,0.0,8.135798998409882e-05,298.48614501953125,303.1499938964844,285.1499938964844,0.0,-0.0,288.03125,0.0,0.0,0.0001101521338569,298.3195495605469,303.1499938964844,285.1499938964844,0.0,-0.0,288.03143310546875,0.0,0.0,0.0005225141067057,288.2049255371094,294.1499938964844,295.8017578125,294.78857421875,297.17828369140625,295.861083984375,289.460693359375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011145313037559,1.6188668183758637e-08,0.0011145151220262,-0.0414107739925384,0.0,0.0,0.0,-0.0129711749032139,60.0,11.47873306274414,0.0,-8.469225321050544e-08,0.0,281.0661315917969,283.8674011230469,300.94091796875,303.11749267578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-1.2944190139653429e-21,-6.4720955746976975e-22,-6.472095069826715e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17728440,298.5574645996094,303.1499938964844,285.1499938964844,0.0,-0.0,288.0335693359375,0.0,0.0,0.0001046479446813,298.58123779296875,303.1499938964844,285.1499938964844,0.0,-0.0,288.03326416015625,0.0,0.0,0.0001101993329939,298.7216186523437,303.1499938964844,285.1499938964844,0.0,-0.0,288.0336608886719,0.0,0.0,8.139284909702837e-05,298.48590087890625,303.1499938964844,285.1499938964844,0.0,-0.0,288.0333557128906,0.0,0.0,0.0001101993257179,298.31939697265625,303.1499938964844,285.1499938964844,0.0,-0.0,288.0335388183594,0.0,0.0,0.0005227380315773,288.2072448730469,294.1499938964844,295.7934875488281,294.7752380371094,297.1726989746094,295.8526611328125,289.4625244140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.001115009537898,1.6235267352726623e-08,0.0011149932397529,-0.0415324941277504,0.0,0.0,0.0,-0.0129946796223521,60.0,11.450737953186035,0.0,-8.476484225639069e-08,0.0,281.0661315917969,283.8674011230469,300.94091796875,303.11749267578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-1.2944190139653429e-21,-6.4720955746976975e-22,-6.472095069826715e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17728500,298.5568542480469,303.1499938964844,285.1499938964844,0.0,-0.0,288.0388488769531,0.0,0.0,0.0001047524274326,298.5806579589844,303.1499938964844,285.1499938964844,0.0,-0.0,288.0385437011719,0.0,0.0,0.000110309352749,298.7204895019531,303.1499938964844,285.1499938964844,0.0,-0.0,288.0389404296875,0.0,0.0,8.147411426762119e-05,298.4853210449219,303.1499938964844,285.1499938964844,0.0,-0.0,288.03863525390625,0.0,0.0,0.000110309352749,298.319091796875,303.1499938964844,285.1499938964844,0.0,-0.0,288.038818359375,0.0,0.0,0.000523259921465,288.2130126953125,294.1499938964844,295.7728881835937,294.7420654296875,297.1586608886719,295.8316650390625,289.46710205078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011161207221448,1.6343895126169627e-08,0.0011161044239997,-0.0418162420392036,0.0,0.0,0.0,-0.0130494544282555,60.0,11.380760192871094,0.0,-8.493419301203178e-08,0.0,281.0661315917969,283.8674011230469,300.94091796875,303.11749267578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-1.2944190139653429e-21,-6.4720955746976975e-22,-6.472095069826715e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17728560,298.5562744140625,303.1499938964844,285.1499938964844,0.0,-0.0,288.04412841796875,0.0,0.0,0.0001048667472787,298.580078125,303.1499938964844,285.1499938964844,0.0,-0.0,288.0438232421875,0.0,0.0,0.0001104297407437,298.7193298339844,303.1499938964844,285.1499938964844,0.0,-0.0,288.044189453125,0.0,0.0,8.156302646966651e-05,298.4847412109375,303.1499938964844,285.1499938964844,0.0,-0.0,288.0438842773437,0.0,0.0,0.0001104297407437,298.3187561035156,303.1499938964844,285.1499938964844,0.0,-0.0,288.0440979003906,0.0,0.0,0.0005238309968262,288.2187805175781,294.1499938964844,295.75244140625,294.709228515625,297.1447448730469,295.8104858398437,289.4716796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.001117339823395,1.6462754715007577e-08,0.0011173234088346,-0.0421266928315162,0.0,0.0,0.0,-0.0131094045937061,60.0,11.31042766571045,0.0,-8.511968019320194e-08,0.0,281.0661315917969,283.8674011230469,300.94091796875,303.11749267578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-1.2944190139653429e-21,-6.4720955746976975e-22,-6.472095069826715e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17728620,298.5550537109375,303.1499938964844,285.1499938964844,0.0,-0.0,288.0546875,0.0,0.0,0.0001050498758559,298.578857421875,303.1499938964844,285.1499938964844,0.0,-0.0,288.05438232421875,0.0,0.0,0.0001106225827243,298.7170104980469,303.1499938964844,285.1499938964844,0.0,-0.0,288.0547790527344,0.0,0.0,8.170546061592177e-05,298.4835205078125,303.1499938964844,285.1499938964844,0.0,-0.0,288.0544738769531,0.0,0.0,0.0001106225827243,298.318115234375,303.1499938964844,285.1499938964844,0.0,-0.0,288.0546569824219,0.0,0.0,0.0005247457302175,288.2303466796875,294.1499938964844,295.7120361328125,294.6446533203125,297.11639404296875,295.76904296875,289.4808044433594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011192904785275,1.6653149970125014e-08,0.0011192738311365,-0.0426239743828773,0.0,0.0,0.0,-0.0132054258137941,60.0,11.169711112976074,0.0,-8.541722706922884e-08,0.0,281.0661315917969,283.8674011230469,300.94091796875,303.11749267578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-1.2944190139653429e-21,-6.4720955746976975e-22,-6.472095069826715e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17728680,298.5550537109375,303.1499938964844,285.1499938964844,0.0,-0.0,288.0546875,0.0,0.0,0.0001050498758559,298.578857421875,303.1499938964844,285.1499938964844,0.0,-0.0,288.05438232421875,0.0,0.0,0.0001106225827243,298.7170104980469,303.1499938964844,285.1499938964844,0.0,-0.0,288.0547790527344,0.0,0.0,8.170546061592177e-05,298.4835205078125,303.1499938964844,285.1499938964844,0.0,-0.0,288.0544738769531,0.0,0.0,0.0001106225827243,298.318115234375,303.1499938964844,285.1499938964844,0.0,-0.0,288.0546569824219,0.0,0.0,0.0005247457302175,288.2303466796875,294.1499938964844,295.7120361328125,294.6446533203125,297.11639404296875,295.76904296875,289.4808044433594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011192904785275,1.6653149970125014e-08,0.0011192738311365,-0.0426239743828773,0.0,0.0,0.0,-0.0132054258137941,60.0,11.169711112976074,0.0,-8.541722706922884e-08,0.0,281.0661315917969,283.8674011230469,300.94091796875,303.11749267578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-1.2944190139653429e-21,-6.4720955746976975e-22,-6.472095069826715e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17728740,298.5538635253906,303.1499938964844,285.1499938964844,0.0,-0.0,288.0652770996094,0.0,0.0,0.0001052029838319,298.5776672363281,303.1499938964844,285.1499938964844,0.0,-0.0,288.0649719238281,0.0,0.0,0.000110783810669,298.7147521972656,303.1499938964844,285.1499938964844,0.0,-0.0,288.0653381347656,0.0,0.0,8.18245462141931e-05,298.4823608398437,303.1499938964844,285.1499938964844,0.0,-0.0,288.0650634765625,0.0,0.0,0.000110783810669,298.31744384765625,303.1499938964844,285.1499938964844,0.0,-0.0,288.06524658203125,0.0,0.0,0.0005255105788819,288.2419128417969,294.1499938964844,295.67242431640625,294.5820007324219,297.0878601074219,295.72833251953125,289.4898376464844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011209246004,1.6812339964644707e-08,0.0011209077201783,-0.0430397279560565,0.0,0.0,0.0,-0.0132857244461774,60.0,11.029813766479492,0.0,-8.566639309037782e-08,0.0,281.0661315917969,283.8674011230469,300.94091796875,303.11749267578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-1.2944190139653429e-21,-6.4720955746976975e-22,-6.472095069826715e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17728800,298.5538635253906,303.1499938964844,285.1499938964844,0.0,-0.0,288.0652770996094,0.0,0.0,0.0001052029838319,298.5776672363281,303.1499938964844,285.1499938964844,0.0,-0.0,288.0649719238281,0.0,0.0,0.000110783810669,298.7147521972656,303.1499938964844,285.1499938964844,0.0,-0.0,288.0653381347656,0.0,0.0,8.18245462141931e-05,298.4823608398437,303.1499938964844,285.1499938964844,0.0,-0.0,288.0650634765625,0.0,0.0,0.000110783810669,298.31744384765625,303.1499938964844,285.1499938964844,0.0,-0.0,288.06524658203125,0.0,0.0,0.0005255105788819,288.2419128417969,294.1499938964844,295.67242431640625,294.5820007324219,297.0878601074219,295.72833251953125,289.4898376464844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011209246004,1.6812339964644707e-08,0.0011209077201783,-0.0430397279560565,0.0,0.0,0.0,-0.0132857244461774,60.0,11.029813766479492,0.0,-8.566639309037782e-08,0.0,281.0661315917969,283.8674011230469,300.94091796875,303.11749267578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-1.2944190139653429e-21,-6.4720955746976975e-22,-6.472095069826715e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17728860,298.5526733398437,303.1499938964844,285.1499938964844,0.0,-0.0,288.07586669921875,0.0,0.0,0.0001053259256877,298.57647705078125,303.1499938964844,285.1499938964844,0.0,-0.0,288.0755920410156,0.0,0.0,0.0001109132717829,298.7124938964844,303.1499938964844,285.1499938964844,0.0,-0.0,288.0759582519531,0.0,0.0,8.19201668491587e-05,298.4811706542969,303.1499938964844,285.1499938964844,0.0,-0.0,288.07568359375,0.0,0.0,0.0001109132717829,298.3168334960937,303.1499938964844,285.1499938964844,0.0,-0.0,288.07586669921875,0.0,0.0,0.0005261246697045,288.25347900390625,294.1499938964844,295.6336975097656,294.52166748046875,297.0591125488281,295.6885070800781,289.4988098144531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011222354369238,1.694015949738059e-08,0.0011222185567021,-0.0433735363185405,0.0,0.0,0.0,-0.0133501943200826,60.0,10.890570640563965,0.0,-8.586673061472538e-08,0.0,281.0661315917969,283.8674011230469,300.94091796875,303.11749267578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-1.2944190139653429e-21,-6.4720955746976975e-22,-6.472095069826715e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17728920,298.5526733398437,303.1499938964844,285.1499938964844,0.0,-0.0,288.07586669921875,0.0,0.0,0.0001053259256877,298.57647705078125,303.1499938964844,285.1499938964844,0.0,-0.0,288.0755920410156,0.0,0.0,0.0001109132717829,298.7124938964844,303.1499938964844,285.1499938964844,0.0,-0.0,288.0759582519531,0.0,0.0,8.19201668491587e-05,298.4811706542969,303.1499938964844,285.1499938964844,0.0,-0.0,288.07568359375,0.0,0.0,0.0001109132717829,298.3168334960937,303.1499938964844,285.1499938964844,0.0,-0.0,288.07586669921875,0.0,0.0,0.0005261246697045,288.25347900390625,294.1499938964844,295.6336975097656,294.52166748046875,297.0591125488281,295.6885070800781,289.4988098144531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011222354369238,1.694015949738059e-08,0.0011222185567021,-0.0433735363185405,0.0,0.0,0.0,-0.0133501943200826,60.0,10.890570640563965,0.0,-8.586673061472538e-08,0.0,281.0661315917969,283.8674011230469,300.94091796875,303.11749267578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-1.2944190139653429e-21,-6.4720955746976975e-22,-6.472095069826715e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17728980,298.551513671875,303.1499938964844,285.1499938964844,0.0,-0.0,288.08648681640625,0.0,0.0,0.0001054116946761,298.5752868652344,303.1499938964844,285.1499938964844,0.0,-0.0,288.0862121582031,0.0,0.0,0.0001110035882447,298.7102966308594,303.1499938964844,285.1499938964844,0.0,-0.0,288.0865783691406,0.0,0.0,8.198687282856554e-05,298.4800109863281,303.1499938964844,285.1499938964844,0.0,-0.0,288.0863037109375,0.0,0.0,0.0001110035882447,298.3161926269531,303.1499938964844,285.1499938964844,0.0,-0.0,288.08648681640625,0.0,0.0,0.0005265530780889,288.2650451660156,294.1499938964844,295.5960388183594,294.46405029296875,297.0302124023437,295.64947509765625,289.5077209472656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011231495300307,1.7029332610718484e-08,0.0011231324169784,-0.0436064079403877,0.0,0.0,0.0,-0.0133951678872108,60.0,10.752610206604004,0.0,-8.60066293739692e-08,0.0,281.0661315917969,283.8674011230469,300.94091796875,303.11749267578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-1.2944190139653429e-21,-6.4720955746976975e-22,-6.472095069826715e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17729040,298.551513671875,303.1499938964844,285.1499938964844,0.0,-0.0,288.08648681640625,0.0,0.0,0.0001054116946761,298.5752868652344,303.1499938964844,285.1499938964844,0.0,-0.0,288.0862121582031,0.0,0.0,0.0001110035882447,298.7102966308594,303.1499938964844,285.1499938964844,0.0,-0.0,288.0865783691406,0.0,0.0,8.198687282856554e-05,298.4800109863281,303.1499938964844,285.1499938964844,0.0,-0.0,288.0863037109375,0.0,0.0,0.0001110035882447,298.3161926269531,303.1499938964844,285.1499938964844,0.0,-0.0,288.08648681640625,0.0,0.0,0.0005265530780889,288.2650451660156,294.1499938964844,295.5960388183594,294.46405029296875,297.0302124023437,295.64947509765625,289.5077209472656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011231495300307,1.7029332610718484e-08,0.0011231324169784,-0.0436064079403877,0.0,0.0,0.0,-0.0133951678872108,60.0,10.752610206604004,0.0,-8.60066293739692e-08,0.0,281.0661315917969,283.8674011230469,300.94091796875,303.11749267578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-1.2944190139653429e-21,-6.4720955746976975e-22,-6.472095069826715e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17729100,298.5509338378906,303.1499938964844,285.1499938964844,0.0,-0.0,288.091796875,0.0,0.0,0.0001054557942552,298.5746765136719,303.1499938964844,285.1499938964844,0.0,-0.0,288.0915222167969,0.0,0.0,0.0001110500306822,298.70916748046875,303.1499938964844,285.1499938964844,0.0,-0.0,288.0918884277344,0.0,0.0,8.20211716927588e-05,298.4794006347656,303.1499938964844,285.1499938964844,0.0,-0.0,288.09161376953125,0.0,0.0,0.0001110500306822,298.3158874511719,303.1499938964844,285.1499938964844,0.0,-0.0,288.091796875,0.0,0.0,0.0005267733940854,288.2708435058594,294.1499938964844,295.5776672363281,294.4364013671875,297.0157470703125,295.6299743652344,289.5121765136719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011236205464228,1.7075183933457083e-08,0.0011236035497859,-0.0437261424958705,0.0,0.0,0.0,-0.0134182982146739,60.0,10.683622360229492,0.0,-8.60786073531017e-08,0.0,281.0661315917969,283.8674011230469,300.94091796875,303.11749267578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-1.2944190139653429e-21,-6.4720955746976975e-22,-6.472095069826715e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17729160,298.55035400390625,303.1499938964844,285.1499938964844,0.0,-0.0,288.0971069335937,0.0,0.0,0.0001054700333043,298.5740661621094,303.1499938964844,285.1499938964844,0.0,-0.0,288.0968322753906,0.0,0.0,0.0001110650264308,298.70806884765625,303.1499938964844,285.1499938964844,0.0,-0.0,288.0971984863281,0.0,0.0,8.203224570024759e-05,298.47882080078125,303.1499938964844,285.1499938964844,0.0,-0.0,288.096923828125,0.0,0.0,0.0001110650191549,298.3155822753906,303.1499938964844,285.1499938964844,0.0,-0.0,288.0971069335937,0.0,0.0,0.0005268445238471,288.276611328125,294.1499938964844,295.5596008300781,294.4095764160156,297.0012512207031,295.61083984375,289.5166015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.001123767113313,1.7089982762286127e-08,0.0011237500002607,-0.0437647923827171,0.0,0.0,0.0,-0.0134257357567548,60.0,10.615549087524414,0.0,-8.610185631141577e-08,0.0,281.0661315917969,283.8674011230469,300.94091796875,303.11749267578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-1.2944190139653429e-21,-6.4720955746976975e-22,-6.472095069826715e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
