time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17729220,298.5492248535156,303.1499938964844,285.1499938964844,0.0,-0.0,288.1077575683594,0.0,0.0,0.0001054584645316,298.5728454589844,303.1499938964844,285.1499938964844,0.0,-0.0,288.10748291015625,0.0,0.0,0.0001110528392018,298.7059326171875,303.1499938964844,285.1499938964844,0.0,-0.0,288.1078186035156,0.0,0.0,8.202324534067884e-05,298.4776916503906,303.1499938964844,285.1499938964844,0.0,-0.0,288.1075439453125,0.0,0.0,0.0001110528392018,298.31500244140625,303.1499938964844,285.1499938964844,0.0,-0.0,288.10772705078125,0.0,0.0,0.0005267867236398,288.2881774902344,294.1499938964844,295.52447509765625,294.358642578125,296.9721984863281,295.5738220214844,289.52545166015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.001123645924963,1.7077956826483387e-08,0.0011236288119107,-0.0437333881855011,0.0,0.0,0.0,-0.0134196812286973,60.0,10.48118019104004,0.0,-8.608297008549928e-08,0.0,281.0661315917969,283.8674011230469,300.94091796875,303.11749267578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-1.2944190139653429e-21,-6.4720955746976975e-22,-6.472095069826715e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17729280,298.5492248535156,303.1499938964844,285.1499938964844,0.0,-0.0,288.1077575683594,0.0,0.0,0.0001054584645316,298.5728454589844,303.1499938964844,285.1499938964844,0.0,-0.0,288.10748291015625,0.0,0.0,0.0001110528392018,298.7059326171875,303.1499938964844,285.1499938964844,0.0,-0.0,288.1078186035156,0.0,0.0,8.202324534067884e-05,298.4776916503906,303.1499938964844,285.1499938964844,0.0,-0.0,288.1075439453125,0.0,0.0,0.0001110528392018,298.31500244140625,303.1499938964844,285.1499938964844,0.0,-0.0,288.10772705078125,0.0,0.0,0.0005267867236398,288.2881774902344,294.1499938964844,295.52447509765625,294.358642578125,296.9721984863281,295.5738220214844,289.52545166015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.001123645924963,1.7077956826483387e-08,0.0011236288119107,-0.0437333881855011,0.0,0.0,0.0,-0.0134196812286973,60.0,10.48118019104004,0.0,-8.608297008549928e-08,0.0,281.0661315917969,283.8674011230469,300.94091796875,303.11749267578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-1.2944190139653429e-21,-6.4720955746976975e-22,-6.472095069826715e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17729340,298.5481262207031,303.1499938964844,285.1499938964844,0.0,-0.0,288.1183776855469,0.0,0.0,0.0001053908054018,298.5713806152344,303.1499938964844,285.1499938964844,0.0,-0.0,288.1181030273437,0.0,0.0,0.0001109815930249,298.7038879394531,303.1499938964844,285.1499938964844,0.0,-0.0,288.1184387207031,0.0,0.0,8.197062561521307e-05,298.4765625,303.1499938964844,285.1499938964844,0.0,-0.0,288.1181640625,0.0,0.0,0.0001109815930249,298.314453125,303.1499938964844,285.1499938964844,0.0,-0.0,288.11834716796875,0.0,0.0,0.0005264487699605,288.2997131347656,294.1499938964844,295.4908447265625,294.31170654296875,296.94305419921875,295.5384216308594,289.5342102050781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011229250812903,1.7007613095643137e-08,0.0011229080846533,-0.0435496903955936,0.0,0.0,0.0,-0.0133842043578624,60.0,10.350625038146973,0.0,-8.597254463893479e-08,0.0,281.0661315917969,283.8674011230469,300.94091796875,303.11749267578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-1.2944190139653429e-21,-6.4720955746976975e-22,-6.472095069826715e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17729400,298.5481262207031,303.1499938964844,285.1499938964844,0.0,-0.0,288.1183776855469,0.0,0.0,0.0001053908054018,298.5713806152344,303.1499938964844,285.1499938964844,0.0,-0.0,288.1181030273437,0.0,0.0,0.0001109815930249,298.7038879394531,303.1499938964844,285.1499938964844,0.0,-0.0,288.1184387207031,0.0,0.0,8.197062561521307e-05,298.4765625,303.1499938964844,285.1499938964844,0.0,-0.0,288.1181640625,0.0,0.0,0.0001109815930249,298.314453125,303.1499938964844,285.1499938964844,0.0,-0.0,288.11834716796875,0.0,0.0,0.0005264487699605,288.2997131347656,294.1499938964844,295.4908447265625,294.31170654296875,296.94305419921875,295.5384216308594,289.5342102050781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011229250812903,1.7007613095643137e-08,0.0011229080846533,-0.0435496903955936,0.0,0.0,0.0,-0.0133842043578624,60.0,10.350625038146973,0.0,-8.597254463893479e-08,0.0,281.0661315917969,283.8674011230469,300.94091796875,303.11749267578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-1.2944190139653429e-21,-6.4720955746976975e-22,-6.472095069826715e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17729460,298.5470886230469,303.1499938964844,285.1499938964844,0.0,-0.0,288.12896728515625,0.0,0.0,0.0001052574516506,298.56982421875,303.1499938964844,285.1499938964844,0.0,-0.0,288.12872314453125,0.0,0.0,0.0001108411743189,298.70196533203125,303.1499938964844,285.1499938964844,0.0,-0.0,288.1290588378906,0.0,0.0,8.186690683942288e-05,298.4755249023437,303.1499938964844,285.1499938964844,0.0,-0.0,288.1287841796875,0.0,0.0,0.0001108411670429,298.3139343261719,303.1499938964844,285.1499938964844,0.0,-0.0,288.12896728515625,0.0,0.0,0.000525782641489,288.31121826171875,294.1499938964844,295.4588623046875,294.26910400390625,296.9139099121094,295.5049743652344,289.5428771972656,0.0,0.0,0.0,0.0,1.0,1.0,-0.001121504814364,1.6868970220684787e-08,0.0011214879341423,-0.0431876257061958,0.0,0.0,0.0,-0.0133142853155732,60.0,10.224971771240234,0.0,-8.575512566721954e-08,0.0,281.0661315917969,283.8674011230469,300.94091796875,303.11749267578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-1.2944190139653429e-21,-6.4720955746976975e-22,-6.472095069826715e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17729520,298.5470886230469,303.1499938964844,285.1499938964844,0.0,-0.0,288.12896728515625,0.0,0.0,0.0001052574516506,298.56982421875,303.1499938964844,285.1499938964844,0.0,-0.0,288.12872314453125,0.0,0.0,0.0001108411743189,298.70196533203125,303.1499938964844,285.1499938964844,0.0,-0.0,288.1290588378906,0.0,0.0,8.186690683942288e-05,298.4755249023437,303.1499938964844,285.1499938964844,0.0,-0.0,288.1287841796875,0.0,0.0,0.0001108411670429,298.3139343261719,303.1499938964844,285.1499938964844,0.0,-0.0,288.12896728515625,0.0,0.0,0.000525782641489,288.31121826171875,294.1499938964844,295.4588623046875,294.26910400390625,296.9139099121094,295.5049743652344,289.5428771972656,0.0,0.0,0.0,0.0,1.0,1.0,-0.001121504814364,1.6868970220684787e-08,0.0011214879341423,-0.0431876257061958,0.0,0.0,0.0,-0.0133142853155732,60.0,10.224971771240234,0.0,-8.575512566721954e-08,0.0,281.0661315917969,283.8674011230469,300.94091796875,303.11749267578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-1.2944190139653429e-21,-6.4720955746976975e-22,-6.472095069826715e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17729580,298.54620361328125,303.1499938964844,285.1499938964844,0.0,-0.0,288.1383056640625,0.0,0.0,0.0001050961873261,298.5682678222656,303.1499938964844,285.1499938964844,0.0,-0.0,288.1380310058594,0.0,0.0,0.0001106713461922,298.70037841796875,303.1499938964844,285.1499938964844,0.0,-0.0,288.13836669921875,0.0,0.0,8.174147660611197e-05,298.474609375,303.1499938964844,285.1499938964844,0.0,-0.0,288.1380920410156,0.0,0.0,0.0001106713461922,298.31353759765625,303.1499938964844,285.1499938964844,0.0,-0.0,288.1382751464844,0.0,0.0,0.000524977047462,288.3212890625,294.1499938964844,295.4321594238281,294.235595703125,296.8883361816406,295.4770812988281,289.5504455566406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011197879211977,1.6701301674970637e-08,0.0011197712738066,-0.0427497290074825,0.0,0.0,0.0,-0.0132297296077013,60.0,10.118356704711914,0.0,-8.549255170464677e-08,0.0,281.0661315917969,283.8674011230469,300.94091796875,303.11749267578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-1.2944190139653429e-21,-6.4720955746976975e-22,-6.472095069826715e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17729640,298.5461120605469,303.1499938964844,285.1499938964844,0.0,-0.0,288.1395568847656,0.0,0.0,0.0001050663631758,298.5680236816406,303.1499938964844,285.1499938964844,0.0,-0.0,288.1393127441406,0.0,0.0,0.0001106399431591,298.7001647949219,303.1499938964844,285.1499938964844,0.0,-0.0,288.1396179199219,0.0,0.0,8.171828085323796e-05,298.4745178222656,303.1499938964844,285.1499938964844,0.0,-0.0,288.1393737792969,0.0,0.0,0.0001106399431591,298.3135070800781,303.1499938964844,285.1499938964844,0.0,-0.0,288.1395263671875,0.0,0.0,0.0005248280940577,288.3226623535156,294.1499938964844,295.4286499023437,294.2313232421875,296.8848571777344,295.4735107421875,289.55145263671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011194699909538,1.6670297142695745e-08,0.0011194533435627,-0.0426687560975551,0.0,0.0,0.0,-0.0132140927016735,60.0,10.104503631591797,0.0,-8.544404295207644e-08,0.0,281.0661315917969,283.8674011230469,300.94091796875,303.11749267578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-1.2944190139653429e-21,-6.4720955746976975e-22,-6.472095069826715e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17729700,298.5456237792969,303.1499938964844,285.1499938964844,0.0,-0.0,288.1448669433594,0.0,0.0,0.000104972954432,298.5671081542969,303.1499938964844,285.1499938964844,0.0,-0.0,288.14459228515625,0.0,0.0,0.0001105415722122,298.69927978515625,303.1499938964844,285.1499938964844,0.0,-0.0,288.1449279785156,0.0,0.0,8.164563041646034e-05,298.4739990234375,303.1499938964844,285.1499938964844,0.0,-0.0,288.1446533203125,0.0,0.0,0.0001105415722122,298.3132629394531,303.1499938964844,285.1499938964844,0.0,-0.0,288.14483642578125,0.0,0.0,0.0005243615014478,288.3283996582031,294.1499938964844,295.41424560546875,294.21435546875,296.8703308105469,295.4578857421875,289.5557556152344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011184766190126,1.6573178385215215e-08,0.0011184600880369,-0.0424151010811328,0.0,0.0,0.0,-0.0131651209667325,60.0,10.044468879699709,0.0,-8.529217154773505e-08,0.0,281.0661315917969,283.8674011230469,300.94091796875,303.11749267578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-1.2944190139653429e-21,-6.4720955746976975e-22,-6.472095069826715e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17729760,298.5451354980469,303.1499938964844,285.1499938964844,0.0,-0.0,288.150146484375,0.0,0.0,0.0001048451667884,298.566162109375,303.1499938964844,285.1499938964844,0.0,-0.0,288.1498718261719,0.0,0.0,0.0001104070106521,298.69842529296875,303.1499938964844,285.1499938964844,0.0,-0.0,288.15020751953125,0.0,0.0,8.154624083545059e-05,298.4735412597656,303.1499938964844,285.1499938964844,0.0,-0.0,288.14996337890625,0.0,0.0,0.0001104070106521,298.3130798339844,303.1499938964844,285.1499938964844,0.0,-0.0,288.1501159667969,0.0,0.0,0.0005237231962382,288.3341064453125,294.1499938964844,295.4003295898437,294.19873046875,296.8558044433594,295.4428100585937,289.5600280761719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011171100195497,1.6440313999055434e-08,0.0011170936049893,-0.0420680828392505,0.0,0.0,0.0,-0.0130980880931019,60.0,9.98619556427002,0.0,-8.50846433309016e-08,0.0,281.0661315917969,283.8674011230469,300.94091796875,303.11749267578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-1.2944190139653429e-21,-6.4720955746976975e-22,-6.472095069826715e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17729820,298.54425048828125,303.1499938964844,285.1499938964844,0.0,-0.0,288.16070556640625,0.0,0.0,0.0001045398312271,298.5640563964844,303.1499938964844,285.1499938964844,0.0,-0.0,288.1604309082031,0.0,0.0,0.0001100854788091,298.69683837890625,303.1499938964844,285.1499938964844,0.0,-0.0,288.1607666015625,0.0,0.0,8.130875357892364e-05,298.4725952148437,303.1499938964844,285.1499938964844,0.0,-0.0,288.1605224609375,0.0,0.0,0.0001100854788091,298.31268310546875,303.1499938964844,285.1499938964844,0.0,-0.0,288.1606750488281,0.0,0.0,0.0005221979808993,288.3454895019531,294.1499938964844,295.3740539550781,294.1717529296875,296.8269348144531,295.4144592285156,289.5684814453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011138585396111,1.6122863044643054e-08,0.0011138424742966,-0.0412388779222965,0.0,0.0,0.0,-0.0129379946738481,60.0,9.875319480895996,0.0,-8.458979294800886e-08,0.0,281.0661315917969,283.8674011230469,300.94091796875,303.11749267578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-1.2944190139653429e-21,-6.4720955746976975e-22,-6.472095069826715e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17729880,298.54425048828125,303.1499938964844,285.1499938964844,0.0,-0.0,288.16070556640625,0.0,0.0,0.0001045398312271,298.5640563964844,303.1499938964844,285.1499938964844,0.0,-0.0,288.1604309082031,0.0,0.0,0.0001100854788091,298.69683837890625,303.1499938964844,285.1499938964844,0.0,-0.0,288.1607666015625,0.0,0.0,8.130875357892364e-05,298.4725952148437,303.1499938964844,285.1499938964844,0.0,-0.0,288.1605224609375,0.0,0.0,0.0001100854788091,298.31268310546875,303.1499938964844,285.1499938964844,0.0,-0.0,288.1606750488281,0.0,0.0,0.0005221979808993,288.3454895019531,294.1499938964844,295.3740539550781,294.1717529296875,296.8269348144531,295.4144592285156,289.5684814453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011138585396111,1.6122863044643054e-08,0.0011138424742966,-0.0412388779222965,0.0,0.0,0.0,-0.0129379946738481,60.0,9.875319480895996,0.0,-8.458979294800886e-08,0.0,281.0661315917969,283.8674011230469,300.94091796875,303.11749267578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-1.2944190139653429e-21,-6.4720955746976975e-22,-6.472095069826715e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17729940,298.5434265136719,303.1499938964844,285.1499938964844,0.0,-0.0,288.17120361328125,0.0,0.0,0.0001041756768245,298.5617980957031,303.1499938964844,285.1499938964844,0.0,-0.0,288.17095947265625,0.0,0.0,0.000109702006739,298.69537353515625,303.1499938964844,285.1499938964844,0.0,-0.0,288.1712646484375,0.0,0.0,8.102552237687632e-05,298.4717712402344,303.1499938964844,285.1499938964844,0.0,-0.0,288.1710205078125,0.0,0.0,0.000109702006739,298.3123779296875,303.1499938964844,285.1499938964844,0.0,-0.0,288.1711730957031,0.0,0.0,0.0005203789332881,288.3568420410156,294.1499938964844,295.3500061035156,294.1508178710937,296.7982788085937,295.3882751464844,289.5768737792969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011099787661805,1.5744259229677482e-08,0.0011099630501121,-0.040249828249216,0.0,0.0,0.0,-0.0127470511943101,60.0,9.771835327148438,0.0,-8.400149908993627e-08,0.0,281.0661315917969,283.8674011230469,300.94091796875,303.11749267578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-1.2944190139653429e-21,-6.4720955746976975e-22,-6.472095069826715e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17730000,298.5434265136719,303.1499938964844,285.1499938964844,0.0,-0.0,288.17120361328125,0.0,0.0,0.0001041756768245,298.5617980957031,303.1499938964844,285.1499938964844,0.0,-0.0,288.17095947265625,0.0,0.0,0.000109702006739,298.69537353515625,303.1499938964844,285.1499938964844,0.0,-0.0,288.1712646484375,0.0,0.0,8.102552237687632e-05,298.4717712402344,303.1499938964844,285.1499938964844,0.0,-0.0,288.1710205078125,0.0,0.0,0.000109702006739,298.3123779296875,303.1499938964844,285.1499938964844,0.0,-0.0,288.1711730957031,0.0,0.0,0.0005203789332881,288.3568420410156,294.1499938964844,295.3500061035156,294.1508178710937,296.7982788085937,295.3882751464844,289.5768737792969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011099787661805,1.5744259229677482e-08,0.0011099630501121,-0.040249828249216,0.0,0.0,0.0,-0.0127470511943101,60.0,9.771835327148438,0.0,-8.400149908993627e-08,0.0,281.0661315917969,283.8674011230469,300.94091796875,303.11749267578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-1.2944190139653429e-21,-6.4720955746976975e-22,-6.472095069826715e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17730060,298.54266357421875,303.1499938964844,285.1499938964844,0.0,-0.0,288.1816711425781,0.0,0.0,0.0001037690744851,298.5594482421875,303.1499938964844,285.1499938964844,0.0,-0.0,288.1814270019531,0.0,0.0,0.0001092738384613,298.694091796875,303.1499938964844,285.1499938964844,0.0,-0.0,288.1817321777344,0.0,0.0,8.070928015513346e-05,298.4709777832031,303.1499938964844,285.1499938964844,0.0,-0.0,288.1814880371094,0.0,0.0,0.0001092738384613,298.3121337890625,303.1499938964844,285.1499938964844,0.0,-0.0,288.181640625,0.0,0.0,0.0005183478933759,288.3681030273437,294.1499938964844,295.3273010253906,294.1340026855469,296.7698059082031,295.36383056640625,289.585205078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011056464863941,1.5321525381750692e-08,0.0011056312359869,-0.0391453579068183,0.0,0.0,0.0,-0.0125338500365614,60.0,9.67430305480957,0.0,-8.334706080859179e-08,0.0,281.0661315917969,283.8674011230469,300.94091796875,303.11749267578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-1.2944190139653429e-21,-6.4720955746976975e-22,-6.472095069826715e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17730120,298.54266357421875,303.1499938964844,285.1499938964844,0.0,-0.0,288.1816711425781,0.0,0.0,0.0001037690744851,298.5594482421875,303.1499938964844,285.1499938964844,0.0,-0.0,288.1814270019531,0.0,0.0,0.0001092738384613,298.694091796875,303.1499938964844,285.1499938964844,0.0,-0.0,288.1817321777344,0.0,0.0,8.070928015513346e-05,298.4709777832031,303.1499938964844,285.1499938964844,0.0,-0.0,288.1814880371094,0.0,0.0,0.0001092738384613,298.3121337890625,303.1499938964844,285.1499938964844,0.0,-0.0,288.181640625,0.0,0.0,0.0005183478933759,288.3681030273437,294.1499938964844,295.3273010253906,294.1340026855469,296.7698059082031,295.36383056640625,289.585205078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011056464863941,1.5321525381750692e-08,0.0011056312359869,-0.0391453579068183,0.0,0.0,0.0,-0.0125338500365614,60.0,9.67430305480957,0.0,-8.334706080859179e-08,0.0,281.0661315917969,283.8674011230469,300.94091796875,303.11749267578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-1.2944190139653429e-21,-6.4720955746976975e-22,-6.472095069826715e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17730180,298.5419921875,303.1499938964844,285.1499938964844,0.0,-0.0,288.1921081542969,0.0,0.0,0.0001033355583786,298.5570068359375,303.1499938964844,285.1499938964844,0.0,-0.0,288.1918640136719,0.0,0.0,0.0001088173157768,298.6929016113281,303.1499938964844,285.1499938964844,0.0,-0.0,288.1921691894531,0.0,0.0,8.037209772737697e-05,298.4702453613281,303.1499938964844,285.1499938964844,0.0,-0.0,288.1919250488281,0.0,0.0,0.0001088173157768,298.3119201660156,303.1499938964844,285.1499938964844,0.0,-0.0,288.19207763671875,0.0,0.0,0.0005161823937669,288.3793334960937,294.1499938964844,295.3050537109375,294.119140625,296.7416076660156,295.3406982421875,289.59344482421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011010265443474,1.4870805031819144e-08,0.0011010116431862,-0.0379676148295402,0.0,0.0,0.0,-0.0123065300285816,60.0,9.580987930297852,-0.0,-8.265210738045425e-08,0.0,281.0661315917969,283.8674011230469,300.94091796875,303.11749267578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-1.2944190139653429e-21,-6.4720955746976975e-22,-6.472095069826715e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17730240,298.5419921875,303.1499938964844,285.1499938964844,0.0,-0.0,288.1921081542969,0.0,0.0,0.0001033355583786,298.5570068359375,303.1499938964844,285.1499938964844,0.0,-0.0,288.1918640136719,0.0,0.0,0.0001088173157768,298.6929016113281,303.1499938964844,285.1499938964844,0.0,-0.0,288.1921691894531,0.0,0.0,8.037209772737697e-05,298.4702453613281,303.1499938964844,285.1499938964844,0.0,-0.0,288.1919250488281,0.0,0.0,0.0001088173157768,298.3119201660156,303.1499938964844,285.1499938964844,0.0,-0.0,288.19207763671875,0.0,0.0,0.0005161823937669,288.3793334960937,294.1499938964844,295.3050537109375,294.119140625,296.7416076660156,295.3406982421875,289.59344482421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011010265443474,1.4870805031819144e-08,0.0011010116431862,-0.0379676148295402,0.0,0.0,0.0,-0.0123065300285816,60.0,9.580987930297852,-0.0,-8.265210738045425e-08,0.0,281.0661315917969,283.8674011230469,300.94091796875,303.11749267578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-1.2944190139653429e-21,-6.4720955746976975e-22,-6.472095069826715e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17730300,298.54168701171875,303.1499938964844,285.1499938964844,0.0,-0.0,288.1972961425781,0.0,0.0,0.0001031064530252,298.55572509765625,303.1499938964844,285.1499938964844,0.0,-0.0,288.1970520019531,0.0,0.0,0.0001085760595742,298.6923828125,303.1499938964844,285.1499938964844,0.0,-0.0,288.1973571777344,0.0,0.0,8.0193902249448e-05,298.4699401855469,303.1499938964844,285.1499938964844,0.0,-0.0,288.1971130371094,0.0,0.0,0.0001085760595742,298.3118591308594,303.1499938964844,285.1499938964844,0.0,-0.0,288.197265625,0.0,0.0,0.000515037914738,288.3848876953125,294.1499938964844,295.2940673828125,294.11236572265625,296.7276611328125,295.3297119140625,289.5975036621094,0.0,0.0,0.0,0.0,1.0,1.0,-0.001098584732972,1.4632609790510289e-08,0.0010985700646415,-0.037345141172409,0.0,0.0,0.0,-0.0121863950043916,60.0,9.536428451538086,-0.0,-8.228602155213596e-08,0.0,281.0661315917969,283.8674011230469,300.94091796875,303.11749267578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-1.2944190139653429e-21,-6.4720955746976975e-22,-6.472095069826715e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17730360,298.5413818359375,303.1499938964844,285.1499938964844,0.0,-0.0,288.2024841308594,0.0,0.0,0.0001028789047268,298.5544738769531,303.1499938964844,285.1499938964844,0.0,-0.0,288.2022399902344,0.0,0.0,0.0001083364404621,298.6918640136719,303.1499938964844,285.1499938964844,0.0,-0.0,288.2025451660156,0.0,0.0,8.00169218564406e-05,298.4696350097656,303.1499938964844,285.1499938964844,0.0,-0.0,288.2023010253906,0.0,0.0,0.0001083364404621,298.3117980957031,303.1499938964844,285.1499938964844,0.0,-0.0,288.20245361328125,0.0,0.0,0.0005139012937434,288.3904724121094,294.1499938964844,295.2832336425781,294.1060485839844,296.71368408203125,295.31866455078125,289.6015930175781,0.0,0.0,0.0,0.0,1.0,1.0,-0.001096160034649,1.439603725117422e-08,0.0010961455991491,-0.0367268659174442,0.0,0.0,0.0,-0.0120670814067125,60.0,9.491569519042969,-0.0,-8.19232255366842e-08,0.0,281.0661315917969,283.8674011230469,300.94091796875,303.11749267578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-1.2944190139653429e-21,-6.4720955746976975e-22,-6.472095069826715e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17730420,298.54083251953125,303.1499938964844,285.1499938964844,0.0,-0.0,288.2128295898437,0.0,0.0,0.0001024094890453,298.55194091796875,303.1499938964844,285.1499938964844,0.0,-0.0,288.21258544921875,0.0,0.0,0.0001078421191778,298.69091796875,303.1499938964844,285.1499938964844,0.0,-0.0,288.212890625,0.0,0.0,7.96518215793185e-05,298.46905517578125,303.1499938964844,285.1499938964844,0.0,-0.0,288.212646484375,0.0,0.0,0.0001078421191778,298.31170654296875,303.1499938964844,285.1499938964844,0.0,-0.0,288.2127990722656,0.0,0.0,0.0005115564563311,288.40155029296875,294.1499938964844,295.2618408203125,294.0946655273437,296.6859741210937,295.2972106933594,289.60968017578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010911594144999,1.3908000973117396e-08,0.0010911454446613,-0.0354512706398963,0.0,0.0,0.0,-0.0118209505453705,60.0,9.404486656188965,-0.0,-8.117733329982002e-08,0.0,281.0661315917969,283.8674011230469,300.94091796875,303.11749267578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-1.2944190139653429e-21,-6.4720955746976975e-22,-6.472095069826715e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17730480,298.54083251953125,303.1499938964844,285.1499938964844,0.0,-0.0,288.2128295898437,0.0,0.0,0.0001024094890453,298.55194091796875,303.1499938964844,285.1499938964844,0.0,-0.0,288.21258544921875,0.0,0.0,0.0001078421191778,298.69091796875,303.1499938964844,285.1499938964844,0.0,-0.0,288.212890625,0.0,0.0,7.96518215793185e-05,298.46905517578125,303.1499938964844,285.1499938964844,0.0,-0.0,288.212646484375,0.0,0.0,0.0001078421191778,298.31170654296875,303.1499938964844,285.1499938964844,0.0,-0.0,288.2127990722656,0.0,0.0,0.0005115564563311,288.40155029296875,294.1499938964844,295.2618408203125,294.0946655273437,296.6859741210937,295.2972106933594,289.60968017578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010911594144999,1.3908000973117396e-08,0.0010911454446613,-0.0354512706398963,0.0,0.0,0.0,-0.0118209505453705,60.0,9.404486656188965,-0.0,-8.117733329982002e-08,0.0,281.0661315917969,283.8674011230469,300.94091796875,303.11749267578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-1.2944190139653429e-21,-6.4720955746976975e-22,-6.472095069826715e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17730540,298.5403747558594,303.1499938964844,285.1499938964844,0.0,-0.0,288.2230529785156,0.0,0.0,0.0001019251576508,298.54937744140625,303.1499938964844,285.1499938964844,0.0,-0.0,288.2228088378906,0.0,0.0,0.0001073320963769,298.6901550292969,303.1499938964844,285.1499938964844,0.0,-0.0,288.2231140136719,0.0,0.0,7.927511614980176e-05,298.4685974121094,303.1499938964844,285.1499938964844,0.0,-0.0,288.222900390625,0.0,0.0,0.0001073320963769,298.3116760253906,303.1499938964844,285.1499938964844,0.0,-0.0,288.2230529785156,0.0,0.0,0.0005091371131129,288.4125061035156,294.1499938964844,295.2408752441406,294.0848693847656,296.65875244140625,295.2767944335937,289.6176147460937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010859987232834,1.3404462428923123e-08,0.001085985219106,-0.0341349728405475,0.0,0.0,0.0,-0.0115669947117567,60.0,9.322465896606444,-0.0,-8.041131849267914e-08,0.0,281.0661315917969,283.8674011230469,300.94091796875,303.11749267578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-1.2944190139653429e-21,-6.4720955746976975e-22,-6.472095069826715e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17730600,298.5403747558594,303.1499938964844,285.1499938964844,0.0,-0.0,288.2230529785156,0.0,0.0,0.0001019251576508,298.54937744140625,303.1499938964844,285.1499938964844,0.0,-0.0,288.2228088378906,0.0,0.0,0.0001073320963769,298.6901550292969,303.1499938964844,285.1499938964844,0.0,-0.0,288.2231140136719,0.0,0.0,7.927511614980176e-05,298.4685974121094,303.1499938964844,285.1499938964844,0.0,-0.0,288.222900390625,0.0,0.0,0.0001073320963769,298.3116760253906,303.1499938964844,285.1499938964844,0.0,-0.0,288.2230529785156,0.0,0.0,0.0005091371131129,288.4125061035156,294.1499938964844,295.2408752441406,294.0848693847656,296.65875244140625,295.2767944335937,289.6176147460937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010859987232834,1.3404462428923123e-08,0.001085985219106,-0.0341349728405475,0.0,0.0,0.0,-0.0115669947117567,60.0,9.322465896606444,-0.0,-8.041131849267914e-08,0.0,281.0661315917969,283.8674011230469,300.94091796875,303.11749267578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-1.2944190139653429e-21,-6.4720955746976975e-22,-6.472095069826715e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17730660,298.5399475097656,303.1499938964844,285.1499938964844,0.0,-0.0,288.2333068847656,0.0,0.0,0.0001014408189803,298.5468139648437,303.1499938964844,285.1499938964844,0.0,-0.0,288.2330627441406,0.0,0.0,0.0001068220663,298.6893615722656,303.1499938964844,285.1499938964844,0.0,-0.0,288.2333679199219,0.0,0.0,7.889841072028503e-05,298.4681396484375,303.1499938964844,285.1499938964844,0.0,-0.0,288.2331237792969,0.0,0.0,0.0001068220663,298.3116455078125,303.1499938964844,285.1499938964844,0.0,-0.0,288.2332763671875,0.0,0.0,0.0005067177698947,288.4234619140625,294.1499938964844,295.2203674316406,294.0765075683594,296.63153076171875,295.2564392089844,289.62554931640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010808386141434,1.2900920332015176e-08,0.0010808256920427,-0.0328184962272644,0.0,0.0,0.0,-0.0113130416721105,60.0,9.240551948547363,-0.0,-7.964892034806328e-08,0.0,281.0661315917969,283.8674011230469,300.94091796875,303.11749267578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-1.2944190139653429e-21,-6.4720955746976975e-22,-6.472095069826715e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17730720,298.5399475097656,303.1499938964844,285.1499938964844,0.0,-0.0,288.2333068847656,0.0,0.0,0.0001014408189803,298.5468139648437,303.1499938964844,285.1499938964844,0.0,-0.0,288.2330627441406,0.0,0.0,0.0001068220663,298.6893615722656,303.1499938964844,285.1499938964844,0.0,-0.0,288.2333679199219,0.0,0.0,7.889841072028503e-05,298.4681396484375,303.1499938964844,285.1499938964844,0.0,-0.0,288.2331237792969,0.0,0.0,0.0001068220663,298.3116455078125,303.1499938964844,285.1499938964844,0.0,-0.0,288.2332763671875,0.0,0.0,0.0005067177698947,288.4234619140625,294.1499938964844,295.2203674316406,294.0765075683594,296.63153076171875,295.2564392089844,289.62554931640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010808386141434,1.2900920332015176e-08,0.0010808256920427,-0.0328184962272644,0.0,0.0,0.0,-0.0113130416721105,60.0,9.240551948547363,-0.0,-7.964892034806328e-08,0.0,281.0661315917969,283.8674011230469,300.94091796875,303.11749267578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-1.2944190139653429e-21,-6.4720955746976975e-22,-6.472095069826715e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17730780,298.53961181640625,303.1499938964844,285.1499938964844,0.0,-0.0,288.2430419921875,0.0,0.0,0.000100970355561,298.5443420410156,303.1499938964844,285.1499938964844,0.0,-0.0,288.2427978515625,0.0,0.0,0.0001063266463461,298.68878173828125,303.1499938964844,285.1499938964844,0.0,-0.0,288.2431030273437,0.0,0.0,7.853249553591013e-05,298.4678039550781,303.1499938964844,285.1499938964844,0.0,-0.0,288.2428894042969,0.0,0.0,0.0001063266463461,298.31170654296875,303.1499938964844,285.1499938964844,0.0,-0.0,288.2430114746094,0.0,0.0,0.000504367693793,288.4338684082031,294.1499938964844,295.2010498046875,294.0697631835937,296.6058654785156,295.2378234863281,289.6330261230469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010758260032162,1.2411806693535254e-08,0.0010758135467767,-0.0315395779907703,0.0,0.0,0.0,-0.0110663622617721,60.0,9.167428016662598,-0.0,-7.891184594654987e-08,0.0,281.0661315917969,283.8674011230469,300.94091796875,303.11749267578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-1.2944190139653429e-21,-6.4720955746976975e-22,-6.472095069826715e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17730840,298.53961181640625,303.1499938964844,285.1499938964844,0.0,-0.0,288.2434387207031,0.0,0.0,0.0001009507614071,298.54425048828125,303.1499938964844,285.1499938964844,0.0,-0.0,288.24322509765625,0.0,0.0,0.0001063060117303,298.68878173828125,303.1499938964844,285.1499938964844,0.0,-0.0,288.2434997558594,0.0,0.0,7.851725240470842e-05,298.4677734375,303.1499938964844,285.1499938964844,0.0,-0.0,288.2432861328125,0.0,0.0,0.0001063060117303,298.31170654296875,303.1499938964844,285.1499938964844,0.0,-0.0,288.2434387207031,0.0,0.0,0.000504269846715,288.4342956542969,294.1499938964844,295.20025634765625,294.06951904296875,296.60479736328125,295.237060546875,289.63336181640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010756171541288,1.2391432768765752e-08,0.0010756048141047,-0.031486302614212,0.0,0.0,0.0,-0.0110560869798064,60.0,9.16438102722168,-0.0,-7.888121444921128e-08,0.0,281.0661315917969,283.8674011230469,300.94091796875,303.11749267578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-1.2944190139653429e-21,-6.4720955746976975e-22,-6.472095069826715e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17730900,298.5394592285156,303.1499938964844,285.1499938964844,0.0,-0.0,288.2485046386719,0.0,0.0,0.0001007076280075,298.5429992675781,303.1499938964844,285.1499938964844,0.0,-0.0,288.2482604980469,0.0,0.0,0.0001060499853338,298.6885070800781,303.1499938964844,285.1499938964844,0.0,-0.0,288.2485656738281,0.0,0.0,7.83281575422734e-05,298.4676208496094,303.1499938964844,285.1499938964844,0.0,-0.0,288.2483215332031,0.0,0.0,0.0001060499853338,298.311767578125,303.1499938964844,285.1499938964844,0.0,-0.0,288.2484741210937,0.0,0.0,0.00050305534387,288.4396667480469,294.1499938964844,295.1903686523437,294.0664978027344,296.591552734375,295.2275695800781,289.63720703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010730267968028,1.2138666960481714e-08,0.0010730146896094,-0.030825313180685,0.0,0.0,0.0,-0.0109286066144704,60.0,9.127538681030272,-0.0,-7.850172067946914e-08,0.0,281.0661315917969,283.8674011230469,300.94091796875,303.11749267578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-1.2944190139653429e-21,-6.4720955746976975e-22,-6.472095069826715e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17730960,298.539306640625,303.1499938964844,285.1499938964844,0.0,-0.0,288.2535400390625,0.0,0.0,0.0001004640653263,298.541748046875,303.1499938964844,285.1499938964844,0.0,-0.0,288.2533264160156,0.0,0.0,0.0001057935005519,298.688232421875,303.1499938964844,285.1499938964844,0.0,-0.0,288.25360107421875,0.0,0.0,7.813871343387291e-05,298.46746826171875,303.1499938964844,285.1499938964844,0.0,-0.0,288.2533874511719,0.0,0.0,0.0001057935005519,298.3117980957031,303.1499938964844,285.1499938964844,0.0,-0.0,288.2535400390625,0.0,0.0,0.0005018386873416,288.445068359375,294.1499938964844,295.1805725097656,294.0637512207031,296.5782775878906,295.2181091308594,289.6410827636719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010704320156946,1.1885448181203628e-08,0.0010704201413318,-0.0301631018519401,0.0,0.0,0.0,-0.0108009008690714,60.0,9.09052848815918,-0.0,-7.812246849425719e-08,0.0,281.0661315917969,283.8674011230469,300.94091796875,303.11749267578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-1.2944190139653429e-21,-6.4720955746976975e-22,-6.472095069826715e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17731020,298.5390319824219,303.1499938964844,285.1499938964844,0.0,-0.0,288.2636108398437,0.0,0.0,9.998159657698125e-05,298.53924560546875,303.1499938964844,285.1499938964844,0.0,-0.0,288.2633972167969,0.0,0.0,0.0001052854422596,298.687744140625,303.1499938964844,285.1499938964844,0.0,-0.0,288.263671875,0.0,0.0,7.776346319587901e-05,298.4671936035156,303.1499938964844,285.1499938964844,0.0,-0.0,288.2634582519531,0.0,0.0,0.0001052854349836,298.3118896484375,303.1499938964844,285.1499938964844,0.0,-0.0,288.2636108398437,0.0,0.0,0.0004994286573491,288.455810546875,294.1499938964844,295.16131591796875,294.0591125488281,296.55194091796875,295.1994323730469,289.6487731933594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010652909986674,1.138385830046218e-08,0.0010652795899659,-0.028851244598627,0.0,0.0,0.0,-0.0105479266494512,60.0,9.018489837646484,-0.0,-7.737391882756128e-08,0.0,281.0661315917969,283.8674011230469,300.94091796875,303.11749267578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-1.2944190139653429e-21,-6.4720955746976975e-22,-6.472095069826715e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17731080,298.5390319824219,303.1499938964844,285.1499938964844,0.0,-0.0,288.2636108398437,0.0,0.0,9.998159657698125e-05,298.53924560546875,303.1499938964844,285.1499938964844,0.0,-0.0,288.2633972167969,0.0,0.0,0.0001052854422596,298.687744140625,303.1499938964844,285.1499938964844,0.0,-0.0,288.263671875,0.0,0.0,7.776346319587901e-05,298.4671936035156,303.1499938964844,285.1499938964844,0.0,-0.0,288.2634582519531,0.0,0.0,0.0001052854349836,298.3118896484375,303.1499938964844,285.1499938964844,0.0,-0.0,288.2636108398437,0.0,0.0,0.0004994286573491,288.455810546875,294.1499938964844,295.16131591796875,294.0591125488281,296.55194091796875,295.1994323730469,289.6487731933594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010652909986674,1.138385830046218e-08,0.0010652795899659,-0.028851244598627,0.0,0.0,0.0,-0.0105479266494512,60.0,9.018489837646484,-0.0,-7.737391882756128e-08,0.0,281.0661315917969,283.8674011230469,300.94091796875,303.11749267578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-1.2944190139653429e-21,-6.4720955746976975e-22,-6.472095069826715e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17731140,298.538818359375,303.1499938964844,285.1499938964844,0.0,-0.0,288.27362060546875,0.0,0.0,9.951100219041108e-05,298.5367736816406,303.1499938964844,285.1499938964844,0.0,-0.0,288.2734069824219,0.0,0.0,0.0001047898767865,298.6873474121094,303.1499938964844,285.1499938964844,0.0,-0.0,288.273681640625,0.0,0.0,7.739744614809752e-05,298.46697998046875,303.1499938964844,285.1499938964844,0.0,-0.0,288.2734680175781,0.0,0.0,0.0001047898767865,298.3120422363281,303.1499938964844,285.1499938964844,0.0,-0.0,288.27362060546875,0.0,0.0,0.0004970779409632,288.4664611816406,294.1499938964844,295.1424865722656,294.0555114746094,296.5259094238281,295.1814270019531,289.6563720703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010602767579257,1.0894611435219304e-08,0.0010602659313008,-0.0275715254247188,0.0,0.0,0.0,-0.0103011792525649,60.0,8.950541496276855,-0.0,-7.66472680879815e-08,0.0,281.0661315917969,283.8674011230469,300.94091796875,303.11749267578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-1.2944190139653429e-21,-6.4720955746976975e-22,-6.472095069826715e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17731200,298.538818359375,303.1499938964844,285.1499938964844,0.0,-0.0,288.27362060546875,0.0,0.0,9.951100219041108e-05,298.5367736816406,303.1499938964844,285.1499938964844,0.0,-0.0,288.2734069824219,0.0,0.0,0.0001047898767865,298.6873474121094,303.1499938964844,285.1499938964844,0.0,-0.0,288.273681640625,0.0,0.0,7.739744614809752e-05,298.46697998046875,303.1499938964844,285.1499938964844,0.0,-0.0,288.2734680175781,0.0,0.0,0.0001047898767865,298.3120422363281,303.1499938964844,285.1499938964844,0.0,-0.0,288.27362060546875,0.0,0.0,0.0004970779409632,288.4664611816406,294.1499938964844,295.1424865722656,294.0555114746094,296.5259094238281,295.1814270019531,289.6563720703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010602767579257,1.0894611435219304e-08,0.0010602659313008,-0.0275715254247188,0.0,0.0,0.0,-0.0103011792525649,60.0,8.950541496276855,-0.0,-7.66472680879815e-08,0.0,281.0661315917969,283.8674011230469,300.94091796875,303.11749267578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-1.2944190139653429e-21,-6.4720955746976975e-22,-6.472095069826715e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17731260,298.53863525390625,303.1499938964844,285.1499938964844,0.0,-0.0,288.2836303710937,0.0,0.0,9.9045159004163e-05,298.53436279296875,303.1499938964844,285.1499938964844,0.0,-0.0,288.2834167480469,0.0,0.0,0.0001042993244482,298.68701171875,303.1499938964844,285.1499938964844,0.0,-0.0,288.28369140625,0.0,0.0,7.703511801082641e-05,298.4667663574219,303.1499938964844,285.1499938964844,0.0,-0.0,288.2834777832031,0.0,0.0,0.0001042993171722,298.31219482421875,303.1499938964844,285.1499938964844,0.0,-0.0,288.2835998535156,0.0,0.0,0.0004947509733028,288.4770812988281,294.1499938964844,295.1240539550781,294.05279541015625,296.4999694824219,295.1636047363281,289.6639709472656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010553129250183,1.0410308171060478e-08,0.0010553024476394,-0.0263046063482761,0.0,0.0,0.0,-0.0100569231435656,60.0,8.883763313293457,-0.0,-7.593132522742962e-08,0.0,281.0661315917969,283.8674011230469,300.94091796875,303.11749267578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-1.2944190139653429e-21,-6.4720955746976975e-22,-6.472095069826715e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17731320,298.53863525390625,303.1499938964844,285.1499938964844,0.0,-0.0,288.2836303710937,0.0,0.0,9.9045159004163e-05,298.53436279296875,303.1499938964844,285.1499938964844,0.0,-0.0,288.2834167480469,0.0,0.0,0.0001042993244482,298.68701171875,303.1499938964844,285.1499938964844,0.0,-0.0,288.28369140625,0.0,0.0,7.703511801082641e-05,298.4667663574219,303.1499938964844,285.1499938964844,0.0,-0.0,288.2834777832031,0.0,0.0,0.0001042993171722,298.31219482421875,303.1499938964844,285.1499938964844,0.0,-0.0,288.2835998535156,0.0,0.0,0.0004947509733028,288.4770812988281,294.1499938964844,295.1240539550781,294.05279541015625,296.4999694824219,295.1636047363281,289.6639709472656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010553129250183,1.0410308171060478e-08,0.0010553024476394,-0.0263046063482761,0.0,0.0,0.0,-0.0100569231435656,60.0,8.883763313293457,-0.0,-7.593132522742962e-08,0.0,281.0661315917969,283.8674011230469,300.94091796875,303.11749267578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-1.2944190139653429e-21,-6.4720955746976975e-22,-6.472095069826715e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17731380,298.5385131835937,303.1499938964844,285.1499938964844,0.0,-0.0,288.29351806640625,0.0,0.0,9.860810678219424e-05,298.5320739746094,303.1499938964844,285.1499938964844,0.0,-0.0,288.2933044433594,0.0,0.0,0.0001038390837493,298.6867980957031,303.1499938964844,285.1499938964844,0.0,-0.0,288.2935791015625,0.0,0.0,7.669519254704937e-05,298.4666748046875,303.1499938964844,285.1499938964844,0.0,-0.0,288.2933654785156,0.0,0.0,0.0001038390837493,298.3124084472656,303.1499938964844,285.1499938964844,0.0,-0.0,288.2934875488281,0.0,0.0,0.0004925677785649,288.4875793457031,294.1499938964844,295.1060485839844,294.05084228515625,296.474609375,295.146728515625,289.67138671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010506559628993,9.955938296002388e-09,0.0010506460675969,-0.0251158792525529,0.0,0.0,0.0,-0.009827765636146,60.0,8.823553085327148,-0.0,-7.526269030222468e-08,0.0,281.0661315917969,283.8674011230469,300.94091796875,303.11749267578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-1.2944190139653429e-21,-6.4720955746976975e-22,-6.472095069826715e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17731440,298.5385131835937,303.1499938964844,285.1499938964844,0.0,-0.0,288.29351806640625,0.0,0.0,9.860810678219424e-05,298.5320739746094,303.1499938964844,285.1499938964844,0.0,-0.0,288.2933044433594,0.0,0.0,0.0001038390837493,298.6867980957031,303.1499938964844,285.1499938964844,0.0,-0.0,288.2935791015625,0.0,0.0,7.669519254704937e-05,298.4666748046875,303.1499938964844,285.1499938964844,0.0,-0.0,288.2933654785156,0.0,0.0,0.0001038390837493,298.3124084472656,303.1499938964844,285.1499938964844,0.0,-0.0,288.2934875488281,0.0,0.0,0.0004925677785649,288.4875793457031,294.1499938964844,295.1060485839844,294.05084228515625,296.474609375,295.146728515625,289.67138671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010506559628993,9.955938296002388e-09,0.0010506460675969,-0.0251158792525529,0.0,0.0,0.0,-0.009827765636146,60.0,8.823553085327148,-0.0,-7.526269030222468e-08,0.0,281.0661315917969,283.8674011230469,300.94091796875,303.11749267578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-1.2944190139653429e-21,-6.4720955746976975e-22,-6.472095069826715e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17731500,298.5384521484375,303.1499938964844,285.1499938964844,0.0,-0.0,288.2984619140625,0.0,0.0,9.838168625719844e-05,298.5308837890625,303.1499938964844,285.1499938964844,0.0,-0.0,288.2982482910156,0.0,0.0,0.0001036006578942,298.6866760253906,303.1499938964844,285.1499938964844,0.0,-0.0,288.29852294921875,0.0,0.0,7.651909254491329e-05,298.46661376953125,303.1499938964844,285.1499938964844,0.0,-0.0,288.2983093261719,0.0,0.0,0.0001036006578942,298.3125305175781,303.1499938964844,285.1499938964844,0.0,-0.0,288.2984619140625,0.0,0.0,0.0004914368037134,288.4928283691406,294.1499938964844,295.0971984863281,294.0501403808594,296.4618225097656,295.13818359375,289.67510986328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010482450015842,9.7205550275703e-09,0.0010482353391125,-0.024500023573637,0.0,0.0,0.0,-0.0097090592607855,60.0,8.792418479919434,-0.0,-7.491746600862825e-08,0.0,281.0661315917969,283.8674011230469,300.94091796875,303.11749267578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-1.2944190139653429e-21,-6.4720955746976975e-22,-6.472095069826715e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
