time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17731560,298.5384216308594,303.1499938964844,285.1499938964844,0.0,-0.0,288.30340576171875,0.0,0.0,9.817135287448764e-05,298.52978515625,303.1499938964844,285.1499938964844,0.0,-0.0,288.3031921386719,0.0,0.0,0.0001033791631925,298.6866149902344,303.1499938964844,285.1499938964844,0.0,-0.0,288.303466796875,0.0,0.0,7.635549263795838e-05,298.466552734375,303.1499938964844,285.1499938964844,0.0,-0.0,288.3032531738281,0.0,0.0,0.0001033791631925,298.3126220703125,303.1499938964844,285.1499938964844,0.0,-0.0,288.3033752441406,0.0,0.0,0.0004903860972262,288.498046875,294.1499938964844,295.0884704589844,294.0495910644531,296.4492492675781,295.1299743652344,289.6788024902344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010460034245625,9.501885500640128e-09,0.0010459938785061,-0.0239278748631477,0.0,0.0,0.0,-0.0095987720414996,60.0,8.763608932495117,-0.0,-7.459746598215133e-08,0.0,281.0661315917969,283.8674011230469,300.94091796875,303.11749267578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-1.2944190139653429e-21,-6.4720955746976975e-22,-6.472095069826715e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17731620,298.538330078125,303.1499938964844,285.1499938964844,0.0,-0.0,288.313232421875,0.0,0.0,9.775800572242588e-05,298.5275573730469,303.1499938964844,285.1499938964844,0.0,-0.0,288.3130187988281,0.0,0.0,0.0001029438863042,298.6864929199219,303.1499938964844,285.1499938964844,0.0,-0.0,288.31329345703125,0.0,0.0,7.603400445077568e-05,298.46649169921875,303.1499938964844,285.1499938964844,0.0,-0.0,288.3130798339844,0.0,0.0,0.0001029438863042,298.3128662109375,303.1499938964844,285.1499938964844,0.0,-0.0,288.313232421875,0.0,0.0,0.0004883213550783,288.50848388671875,294.1499938964844,295.0712890625,294.04888916015625,296.4241638183594,295.1136779785156,289.6861572265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010415983851999,9.072167017620814e-09,0.0010415893048048,-0.0228034518659114,0.0,0.0,0.0,-0.0093820430338382,60.0,8.706914901733398,-0.0,-7.397061096980907e-08,0.0,281.0661315917969,283.8674011230469,300.94091796875,303.11749267578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-1.2944190139653429e-21,-6.4720955746976975e-22,-6.472095069826715e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17731680,298.538330078125,303.1499938964844,285.1499938964844,0.0,-0.0,288.313232421875,0.0,0.0,9.775800572242588e-05,298.5275573730469,303.1499938964844,285.1499938964844,0.0,-0.0,288.3130187988281,0.0,0.0,0.0001029438863042,298.6864929199219,303.1499938964844,285.1499938964844,0.0,-0.0,288.31329345703125,0.0,0.0,7.603400445077568e-05,298.46649169921875,303.1499938964844,285.1499938964844,0.0,-0.0,288.3130798339844,0.0,0.0,0.0001029438863042,298.3128662109375,303.1499938964844,285.1499938964844,0.0,-0.0,288.313232421875,0.0,0.0,0.0004883213550783,288.50848388671875,294.1499938964844,295.0712890625,294.04888916015625,296.4241638183594,295.1136779785156,289.6861572265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010415983851999,9.072167017620814e-09,0.0010415893048048,-0.0228034518659114,0.0,0.0,0.0,-0.0093820430338382,60.0,8.706914901733398,-0.0,-7.397061096980907e-08,0.0,281.0661315917969,283.8674011230469,300.94091796875,303.11749267578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-1.2944190139653429e-21,-6.4720955746976975e-22,-6.472095069826715e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17731740,298.5382995605469,303.1499938964844,285.1499938964844,0.0,-0.0,288.3230285644531,0.0,0.0,9.736968786455692e-05,298.52545166015625,303.1499938964844,285.1499938964844,0.0,-0.0,288.32281494140625,0.0,0.0,0.0001025349702103,298.6864624023437,303.1499938964844,285.1499938964844,0.0,-0.0,288.3230895996094,0.0,0.0,7.573197945021093e-05,298.46649169921875,303.1499938964844,285.1499938964844,0.0,-0.0,288.3228759765625,0.0,0.0,0.0001025349702103,298.3131408691406,303.1499938964844,285.1499938964844,0.0,-0.0,288.322998046875,0.0,0.0,0.000486381642986,288.5188293457031,294.1499938964844,295.05450439453125,294.0486755371094,296.3994140625,295.0979309082031,289.69342041015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010374608682468,8.668469497763454e-09,0.0010374521370977,-0.0217470359057188,0.0,0.0,0.0,-0.0091784410178661,60.0,8.653905868530273,-0.0,-7.338412899571267e-08,0.0,281.0661315917969,283.8674011230469,300.94091796875,303.11749267578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-1.2944190139653429e-21,-6.4720955746976975e-22,-6.472095069826715e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17731800,298.5382995605469,303.1499938964844,285.1499938964844,0.0,-0.0,288.3230285644531,0.0,0.0,9.736968786455692e-05,298.52545166015625,303.1499938964844,285.1499938964844,0.0,-0.0,288.32281494140625,0.0,0.0,0.0001025349702103,298.6864624023437,303.1499938964844,285.1499938964844,0.0,-0.0,288.3230895996094,0.0,0.0,7.573197945021093e-05,298.46649169921875,303.1499938964844,285.1499938964844,0.0,-0.0,288.3228759765625,0.0,0.0,0.0001025349702103,298.3131408691406,303.1499938964844,285.1499938964844,0.0,-0.0,288.322998046875,0.0,0.0,0.000486381642986,288.5188293457031,294.1499938964844,295.05450439453125,294.0486755371094,296.3994140625,295.0979309082031,289.69342041015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010374608682468,8.668469497763454e-09,0.0010374521370977,-0.0217470359057188,0.0,0.0,0.0,-0.0091784410178661,60.0,8.653905868530273,-0.0,-7.338412899571267e-08,0.0,281.0661315917969,283.8674011230469,300.94091796875,303.11749267578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-1.2944190139653429e-21,-6.4720955746976975e-22,-6.472095069826715e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17731860,298.538330078125,303.1499938964844,285.1499938964844,0.0,-0.0,288.3327331542969,0.0,0.0,9.701319504529238e-05,298.5234680175781,303.1499938964844,285.1499938964844,0.0,-0.0,288.33251953125,0.0,0.0,0.0001021595671772,298.6865539550781,303.1499938964844,285.1499938964844,0.0,-0.0,288.3327941894531,0.0,0.0,7.545470725744963e-05,298.4665222167969,303.1499938964844,285.1499938964844,0.0,-0.0,288.33258056640625,0.0,0.0,0.0001021595599013,298.3134460449219,303.1499938964844,285.1499938964844,0.0,-0.0,288.33270263671875,0.0,0.0,0.0004846008960157,288.5290832519531,294.1499938964844,295.0381164550781,294.0487670898437,296.3750915527344,295.08282470703125,289.7005615234375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010336624691262,8.297856624039923e-09,0.0010336542036384,-0.0207771342247724,0.0,0.0,0.0,-0.0089915255084633,60.0,8.605255126953125,-0.0,-7.28477544953421e-08,0.0,281.0661315917969,283.8674011230469,300.94091796875,303.11749267578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-1.2944190139653429e-21,-6.4720955746976975e-22,-6.472095069826715e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17731920,298.538330078125,303.1499938964844,285.1499938964844,0.0,-0.0,288.3327331542969,0.0,0.0,9.701319504529238e-05,298.5234680175781,303.1499938964844,285.1499938964844,0.0,-0.0,288.33251953125,0.0,0.0,0.0001021595671772,298.6865539550781,303.1499938964844,285.1499938964844,0.0,-0.0,288.3327941894531,0.0,0.0,7.545470725744963e-05,298.4665222167969,303.1499938964844,285.1499938964844,0.0,-0.0,288.33258056640625,0.0,0.0,0.0001021595599013,298.3134460449219,303.1499938964844,285.1499938964844,0.0,-0.0,288.33270263671875,0.0,0.0,0.0004846008960157,288.5290832519531,294.1499938964844,295.0381164550781,294.0487670898437,296.3750915527344,295.08282470703125,289.7005615234375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010336624691262,8.297856624039923e-09,0.0010336542036384,-0.0207771342247724,0.0,0.0,0.0,-0.0089915255084633,60.0,8.605255126953125,-0.0,-7.28477544953421e-08,0.0,281.0661315917969,283.8674011230469,300.94091796875,303.11749267578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-1.2944190139653429e-21,-6.4720955746976975e-22,-6.472095069826715e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17731980,298.53839111328125,303.1499938964844,285.1499938964844,0.0,-0.0,288.3424072265625,0.0,0.0,9.66702718869783e-05,298.52154541015625,303.1499938964844,285.1499938964844,0.0,-0.0,288.3421936035156,0.0,0.0,0.0001017984541249,298.68670654296875,303.1499938964844,285.1499938964844,0.0,-0.0,288.34246826171875,0.0,0.0,7.51879924791865e-05,298.4665832519531,303.1499938964844,285.1499938964844,0.0,-0.0,288.3422546386719,0.0,0.0,0.0001017984541249,298.3137512207031,303.1499938964844,285.1499938964844,0.0,-0.0,288.3423767089844,0.0,0.0,0.0004828879318665,288.53924560546875,294.1499938964844,295.02215576171875,294.04913330078125,296.3510437011719,295.06805419921875,289.7076416015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010300094727426,7.941359569940687e-09,0.0010300015565007,-0.0198441185057163,0.0,0.0,0.0,-0.0088117327541112,60.0,8.559220314025879,-0.0,-7.23336697205923e-08,0.0,281.0661315917969,283.8674011230469,300.94091796875,303.11749267578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-1.2944190139653429e-21,-6.4720955746976975e-22,-6.472095069826715e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17732040,298.53839111328125,303.1499938964844,285.1499938964844,0.0,-0.0,288.3424072265625,0.0,0.0,9.66702718869783e-05,298.52154541015625,303.1499938964844,285.1499938964844,0.0,-0.0,288.3421936035156,0.0,0.0,0.0001017984541249,298.68670654296875,303.1499938964844,285.1499938964844,0.0,-0.0,288.34246826171875,0.0,0.0,7.51879924791865e-05,298.4665832519531,303.1499938964844,285.1499938964844,0.0,-0.0,288.3422546386719,0.0,0.0,0.0001017984541249,298.3137512207031,303.1499938964844,285.1499938964844,0.0,-0.0,288.3423767089844,0.0,0.0,0.0004828879318665,288.53924560546875,294.1499938964844,295.02215576171875,294.04913330078125,296.3510437011719,295.06805419921875,289.7076416015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010300094727426,7.941359569940687e-09,0.0010300015565007,-0.0198441185057163,0.0,0.0,0.0,-0.0088117327541112,60.0,8.559220314025879,-0.0,-7.23336697205923e-08,0.0,281.0661315917969,283.8674011230469,300.94091796875,303.11749267578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-1.2944190139653429e-21,-6.4720955746976975e-22,-6.472095069826715e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17732100,298.5384216308594,303.1499938964844,285.1499938964844,0.0,-0.0,288.34722900390625,0.0,0.0,9.648735431255771e-05,298.5205993652344,303.1499938964844,285.1499938964844,0.0,-0.0,288.3470458984375,0.0,0.0,0.000101605830423,298.686767578125,303.1499938964844,285.1499938964844,0.0,-0.0,288.3472900390625,0.0,0.0,7.504571840399876e-05,298.46661376953125,303.1499938964844,285.1499938964844,0.0,-0.0,288.3471069335937,0.0,0.0,0.000101605830423,298.3139343261719,303.1499938964844,285.1499938964844,0.0,-0.0,288.34722900390625,0.0,0.0,0.0004819742171093,288.5443725585937,294.1499938964844,295.0143127441406,294.0493469238281,296.3389892578125,295.0606384277344,289.711181640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010280606802552,7.75119968210447e-09,0.001028052996844,-0.0193464178591966,0.0,0.0,0.0,-0.0087158279493451,60.0,8.535574913024902,-0.0,-7.206019603245295e-08,0.0,281.0661315917969,283.8674011230469,300.94091796875,303.11749267578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-1.2944190139653429e-21,-6.4720955746976975e-22,-6.472095069826715e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17732160,298.5384216308594,303.1499938964844,285.1499938964844,0.0,-0.0,288.3520812988281,0.0,0.0,9.632402361603454e-05,298.5196228027344,303.1499938964844,285.1499938964844,0.0,-0.0,288.3518981933594,0.0,0.0,0.000101433834061,298.68682861328125,303.1499938964844,285.1499938964844,0.0,-0.0,288.3521423339844,0.0,0.0,7.491868018405512e-05,298.4666442871094,303.1499938964844,285.1499938964844,0.0,-0.0,288.3519287109375,0.0,0.0,0.000101433834061,298.3140869140625,303.1499938964844,285.1499938964844,0.0,-0.0,288.3520812988281,0.0,0.0,0.0004811583203263,288.5494689941406,294.1499938964844,295.006591796875,294.0495910644531,296.3268737792969,295.05322265625,289.7147521972656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010263205040246,7.58139862000462e-09,0.0010263129370287,-0.0189019870012998,0.0,0.0,0.0,-0.008630190975964,60.0,8.511924743652344,-0.0,-7.181643724152309e-08,0.0,281.0661315917969,283.8674011230469,300.94091796875,303.11749267578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-1.2944190139653429e-21,-6.4720955746976975e-22,-6.472095069826715e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17732220,298.5384826660156,303.1499938964844,285.1499938964844,0.0,-0.0,288.3617248535156,0.0,0.0,9.602917998563498e-05,298.5177307128906,303.1499938964844,285.1499938964844,0.0,-0.0,288.3615417480469,0.0,0.0,0.0001011233543977,298.68701171875,303.1499938964844,285.1499938964844,0.0,-0.0,288.3617858886719,0.0,0.0,7.46893638279289e-05,298.4667358398437,303.1499938964844,285.1499938964844,0.0,-0.0,288.3616027832031,0.0,0.0,0.0001011233543977,298.3143920898437,303.1499938964844,285.1499938964844,0.0,-0.0,288.3617248535156,0.0,0.0,0.0004796855500899,288.55963134765625,294.1499938964844,294.9914245605469,294.05010986328125,296.30291748046875,295.038818359375,289.7218017578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010231775231659,7.274885138741638e-09,0.0010231703054159,-0.0180997066199779,0.0,0.0,0.0,-0.0084755960851907,60.0,8.468135833740234,-0.0,-7.13774639393705e-08,0.0,281.0661315917969,283.8674011230469,300.94091796875,303.11749267578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-1.2944190139653429e-21,-6.4720955746976975e-22,-6.472095069826715e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17732280,298.5384826660156,303.1499938964844,285.1499938964844,0.0,-0.0,288.3617248535156,0.0,0.0,9.602917998563498e-05,298.5177307128906,303.1499938964844,285.1499938964844,0.0,-0.0,288.3615417480469,0.0,0.0,0.0001011233543977,298.68701171875,303.1499938964844,285.1499938964844,0.0,-0.0,288.3617858886719,0.0,0.0,7.46893638279289e-05,298.4667358398437,303.1499938964844,285.1499938964844,0.0,-0.0,288.3616027832031,0.0,0.0,0.0001011233543977,298.3143920898437,303.1499938964844,285.1499938964844,0.0,-0.0,288.3617248535156,0.0,0.0,0.0004796855500899,288.55963134765625,294.1499938964844,294.9914245605469,294.05010986328125,296.30291748046875,295.038818359375,289.7218017578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010231775231659,7.274885138741638e-09,0.0010231703054159,-0.0180997066199779,0.0,0.0,0.0,-0.0084755960851907,60.0,8.468135833740234,-0.0,-7.13774639393705e-08,0.0,281.0661315917969,283.8674011230469,300.94091796875,303.11749267578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-1.2944190139653429e-21,-6.4720955746976975e-22,-6.472095069826715e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17732340,298.53857421875,303.1499938964844,285.1499938964844,0.0,-0.0,288.3713684082031,0.0,0.0,9.576194861438124e-05,298.5159606933594,303.1499938964844,285.1499938964844,0.0,-0.0,288.37115478515625,0.0,0.0,0.000100841942185,298.68731689453125,303.1499938964844,285.1499938964844,0.0,-0.0,288.37139892578125,0.0,0.0,7.448151154676452e-05,298.4668273925781,303.1499938964844,285.1499938964844,0.0,-0.0,288.3712158203125,0.0,0.0,0.000100841942185,298.3147277832031,303.1499938964844,285.1499938964844,0.0,-0.0,288.371337890625,0.0,0.0,0.0004783506738021,288.5697631835937,294.1499938964844,294.97662353515625,294.0505065917969,296.2791748046875,295.0247802734375,289.7287902832031,0.0,0.0,0.0,0.0,1.0,1.0,-0.00102033035364,6.9970726990220555e-09,0.0010203233687207,-0.0173725187778472,0.0,0.0,0.0,-0.0083354841917753,60.0,8.427397727966309,-0.0,-7.098075371914092e-08,0.0,281.0661315917969,283.8674011230469,300.94091796875,303.11749267578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-1.2944190139653429e-21,-6.4720955746976975e-22,-6.472095069826715e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17732400,298.53857421875,303.1499938964844,285.1499938964844,0.0,-0.0,288.3713684082031,0.0,0.0,9.576194861438124e-05,298.5159606933594,303.1499938964844,285.1499938964844,0.0,-0.0,288.37115478515625,0.0,0.0,0.000100841942185,298.68731689453125,303.1499938964844,285.1499938964844,0.0,-0.0,288.37139892578125,0.0,0.0,7.448151154676452e-05,298.4668273925781,303.1499938964844,285.1499938964844,0.0,-0.0,288.3712158203125,0.0,0.0,0.000100841942185,298.3147277832031,303.1499938964844,285.1499938964844,0.0,-0.0,288.371337890625,0.0,0.0,0.0004783506738021,288.5697631835937,294.1499938964844,294.97662353515625,294.0505065917969,296.2791748046875,295.0247802734375,289.7287902832031,0.0,0.0,0.0,0.0,1.0,1.0,-0.00102033035364,6.9970726990220555e-09,0.0010203233687207,-0.0173725187778472,0.0,0.0,0.0,-0.0083354841917753,60.0,8.427397727966309,-0.0,-7.098075371914092e-08,0.0,281.0661315917969,283.8674011230469,300.94091796875,303.11749267578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-1.2944190139653429e-21,-6.4720955746976975e-22,-6.472095069826715e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17732460,298.5386962890625,303.1499938964844,285.1499938964844,0.0,-0.0,288.3809509277344,0.0,0.0,9.552339179208502e-05,298.5142822265625,303.1499938964844,285.1499938964844,0.0,-0.0,288.3807678222656,0.0,0.0,0.0001005907324724,298.68768310546875,303.1499938964844,285.1499938964844,0.0,-0.0,288.3810119628906,0.0,0.0,7.429597462760285e-05,298.4669494628906,303.1499938964844,285.1499938964844,0.0,-0.0,288.3807983398437,0.0,0.0,0.0001005907324724,298.3150634765625,303.1499938964844,285.1499938964844,0.0,-0.0,288.38092041015625,0.0,0.0,0.0004771590465679,288.5798645019531,294.1499938964844,294.9622497558594,294.0507202148437,296.25567626953125,295.0111083984375,289.7357482910156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010177886579185,6.749076408851806e-09,0.0010177819058299,-0.0167233515530824,0.0,0.0,0.0,-0.008210408501327,60.0,8.389212608337402,-0.0,-7.062755713604929e-08,0.0,281.0661315917969,283.8674011230469,300.94091796875,303.11749267578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-1.2944190139653429e-21,-6.4720955746976975e-22,-6.472095069826715e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17732520,298.5386962890625,303.1499938964844,285.1499938964844,0.0,-0.0,288.3809509277344,0.0,0.0,9.552339179208502e-05,298.5142822265625,303.1499938964844,285.1499938964844,0.0,-0.0,288.3807678222656,0.0,0.0,0.0001005907324724,298.68768310546875,303.1499938964844,285.1499938964844,0.0,-0.0,288.3810119628906,0.0,0.0,7.429597462760285e-05,298.4669494628906,303.1499938964844,285.1499938964844,0.0,-0.0,288.3807983398437,0.0,0.0,0.0001005907324724,298.3150634765625,303.1499938964844,285.1499938964844,0.0,-0.0,288.38092041015625,0.0,0.0,0.0004771590465679,288.5798645019531,294.1499938964844,294.9622497558594,294.0507202148437,296.25567626953125,295.0111083984375,289.7357482910156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010177886579185,6.749076408851806e-09,0.0010177819058299,-0.0167233515530824,0.0,0.0,0.0,-0.008210408501327,60.0,8.389212608337402,-0.0,-7.062755713604929e-08,0.0,281.0661315917969,283.8674011230469,300.94091796875,303.11749267578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-1.2944190139653429e-21,-6.4720955746976975e-22,-6.472095069826715e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17732580,298.538818359375,303.1499938964844,285.1499938964844,0.0,-0.0,288.3905029296875,0.0,0.0,9.53104827203788e-05,298.5126953125,303.1499938964844,285.1499938964844,0.0,-0.0,288.39031982421875,0.0,0.0,0.0001003665311145,298.6881103515625,303.1499938964844,285.1499938964844,0.0,-0.0,288.3905639648437,0.0,0.0,7.413037383230403e-05,298.46710205078125,303.1499938964844,285.1499938964844,0.0,-0.0,288.390380859375,0.0,0.0,0.0001003665311145,298.3154296875,303.1499938964844,285.1499938964844,0.0,-0.0,288.3905029296875,0.0,0.0,0.0004760955052915,288.58990478515625,294.1499938964844,294.9482421875,294.0506286621094,296.2323608398437,294.99774169921875,289.7426147460937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010155197232961,6.527740126216486e-09,0.0010155132040381,-0.0161439552903175,0.0,0.0,0.0,-0.0080987773835659,60.0,8.352972984313965,-0.0,-7.031307092120187e-08,0.0,281.0661315917969,283.8674011230469,300.94091796875,303.11749267578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-1.2944190139653429e-21,-6.4720955746976975e-22,-6.472095069826715e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17732640,298.538818359375,303.1499938964844,285.1499938964844,0.0,-0.0,288.3905029296875,0.0,0.0,9.53104827203788e-05,298.5126953125,303.1499938964844,285.1499938964844,0.0,-0.0,288.39031982421875,0.0,0.0,0.0001003665311145,298.6881103515625,303.1499938964844,285.1499938964844,0.0,-0.0,288.3905639648437,0.0,0.0,7.413037383230403e-05,298.46710205078125,303.1499938964844,285.1499938964844,0.0,-0.0,288.390380859375,0.0,0.0,0.0001003665311145,298.3154296875,303.1499938964844,285.1499938964844,0.0,-0.0,288.3905029296875,0.0,0.0,0.0004760955052915,288.58990478515625,294.1499938964844,294.9482421875,294.0506286621094,296.2323608398437,294.99774169921875,289.7426147460937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010155197232961,6.527740126216486e-09,0.0010155132040381,-0.0161439552903175,0.0,0.0,0.0,-0.0080987773835659,60.0,8.352972984313965,-0.0,-7.031307092120187e-08,0.0,281.0661315917969,283.8674011230469,300.94091796875,303.11749267578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-1.2944190139653429e-21,-6.4720955746976975e-22,-6.472095069826715e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17732700,298.5389099121094,303.1499938964844,285.1499938964844,0.0,-0.0,288.3952941894531,0.0,0.0,9.521990432403982e-05,298.5119323730469,303.1499938964844,285.1499938964844,0.0,-0.0,288.3951110839844,0.0,0.0,0.0001002711433102,298.6883850097656,303.1499938964844,285.1499938964844,0.0,-0.0,288.39532470703125,0.0,0.0,7.405992073472589e-05,298.4671936035156,303.1499938964844,285.1499938964844,0.0,-0.0,288.3951416015625,0.0,0.0,0.0001002711433102,298.3155822753906,303.1499938964844,285.1499938964844,0.0,-0.0,288.395263671875,0.0,0.0,0.0004756430280394,288.59490966796875,294.1499938964844,294.94140625,294.0504150390625,296.2208557128906,294.9912414550781,289.7460327148437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010145558044314,6.433575006070669e-09,0.0010145494015887,-0.0158974509686231,0.0,0.0,0.0,-0.0080512920394539,60.0,8.335981369018555,-0.0,-7.017948888687897e-08,0.0,281.0661315917969,283.8674011230469,300.94091796875,303.11749267578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-1.2944190139653429e-21,-6.4720955746976975e-22,-6.472095069826715e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17732760,298.5389709472656,303.1499938964844,285.1499938964844,0.0,-0.0,288.4000549316406,0.0,0.0,9.512990072835235e-05,298.5111694335937,303.1499938964844,285.1499938964844,0.0,-0.0,288.3998718261719,0.0,0.0,0.0001001763666863,298.68865966796875,303.1499938964844,285.1499938964844,0.0,-0.0,288.4001159667969,0.0,0.0,7.398991874651983e-05,298.46728515625,303.1499938964844,285.1499938964844,0.0,-0.0,288.3999328613281,0.0,0.0,0.0001001763666863,298.3157653808594,303.1499938964844,285.1499938964844,0.0,-0.0,288.4000244140625,0.0,0.0,0.0004751934611704,288.59991455078125,294.1499938964844,294.93463134765625,294.05010986328125,296.2093200683594,294.9847106933594,289.7494506835937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010135972406715,6.340012514982618e-09,0.0010135908378288,-0.015652522444725,0.0,0.0,0.0,-0.0080041056498885,60.0,8.319024085998535,-0.0,-7.004688740153142e-08,0.0,281.0661315917969,283.8674011230469,300.94091796875,303.11749267578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-1.2944190139653429e-21,-6.4720955746976975e-22,-6.472095069826715e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17732820,298.5391845703125,303.1499938964844,285.1499938964844,0.0,-0.0,288.4095764160156,0.0,0.0,9.498318831901996e-05,298.5097351074219,303.1499938964844,285.1499938964844,0.0,-0.0,288.40936279296875,0.0,0.0,0.0001000218762783,298.68927001953125,303.1499938964844,285.1499938964844,0.0,-0.0,288.4096069335937,0.0,0.0,7.387581717921421e-05,298.4674987792969,303.1499938964844,285.1499938964844,0.0,-0.0,288.409423828125,0.0,0.0,0.0001000218762783,298.3161315917969,303.1499938964844,285.1499938964844,0.0,-0.0,288.4095458984375,0.0,0.0,0.0004744606267195,288.60986328125,294.1499938964844,294.9214172363281,294.0491027832031,296.18658447265625,294.97198486328125,289.7561950683594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010120323859155,6.1874971812869725e-09,0.0010120262159034,-0.0152532616630196,0.0,0.0,0.0,-0.0079271774739027,60.0,8.286920547485352,-0.0,-6.983100320212543e-08,0.0,281.0661315917969,283.8674011230469,300.94091796875,303.11749267578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-1.2944190139653429e-21,-6.4720955746976975e-22,-6.472095069826715e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17732880,298.5391845703125,303.1499938964844,285.1499938964844,0.0,-0.0,288.4095764160156,0.0,0.0,9.498318831901996e-05,298.5097351074219,303.1499938964844,285.1499938964844,0.0,-0.0,288.40936279296875,0.0,0.0,0.0001000218762783,298.68927001953125,303.1499938964844,285.1499938964844,0.0,-0.0,288.4096069335937,0.0,0.0,7.387581717921421e-05,298.4674987792969,303.1499938964844,285.1499938964844,0.0,-0.0,288.409423828125,0.0,0.0,0.0001000218762783,298.3161315917969,303.1499938964844,285.1499938964844,0.0,-0.0,288.4095458984375,0.0,0.0,0.0004744606267195,288.60986328125,294.1499938964844,294.9214172363281,294.0491027832031,296.18658447265625,294.97198486328125,289.7561950683594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010120323859155,6.1874971812869725e-09,0.0010120262159034,-0.0152532616630196,0.0,0.0,0.0,-0.0079271774739027,60.0,8.286920547485352,-0.0,-6.983100320212543e-08,0.0,281.0661315917969,283.8674011230469,300.94091796875,303.11749267578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-1.2944190139653429e-21,-6.4720955746976975e-22,-6.472095069826715e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17732940,298.5393981933594,303.1499938964844,285.1499938964844,0.0,-0.0,288.4190368652344,0.0,0.0,9.487284842180088e-05,298.5084228515625,303.1499938964844,285.1499938964844,0.0,-0.0,288.4188537597656,0.0,0.0,9.990568651119248e-05,298.6900329589844,303.1499938964844,285.1499938964844,0.0,-0.0,288.4190979003906,0.0,0.0,7.378999725915492e-05,298.4677429199219,303.1499938964844,285.1499938964844,0.0,-0.0,288.4189147949219,0.0,0.0,9.990567923523486e-05,298.3165283203125,303.1499938964844,285.1499938964844,0.0,-0.0,288.41900634765625,0.0,0.0,0.0004739094583783,288.6197509765625,294.1499938964844,294.9085693359375,294.0474548339844,296.16424560546875,294.9596252441406,289.7628479003906,0.0,0.0,0.0,0.0,1.0,1.0,-0.001010856940411,6.072792935185589e-09,0.0010108508868142,-0.0149529790505766,0.0,0.0,0.0,-0.0078693283721804,60.0,8.25698184967041,-0.0,-6.966886445525233e-08,0.0,281.0661315917969,283.8674011230469,300.94091796875,303.11749267578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-1.2944190139653429e-21,-6.4720955746976975e-22,-6.472095069826715e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17733000,298.5393981933594,303.1499938964844,285.1499938964844,0.0,-0.0,288.4190368652344,0.0,0.0,9.487284842180088e-05,298.5084228515625,303.1499938964844,285.1499938964844,0.0,-0.0,288.4188537597656,0.0,0.0,9.990568651119248e-05,298.6900329589844,303.1499938964844,285.1499938964844,0.0,-0.0,288.4190979003906,0.0,0.0,7.378999725915492e-05,298.4677429199219,303.1499938964844,285.1499938964844,0.0,-0.0,288.4189147949219,0.0,0.0,9.990567923523486e-05,298.3165283203125,303.1499938964844,285.1499938964844,0.0,-0.0,288.41900634765625,0.0,0.0,0.0004739094583783,288.6197509765625,294.1499938964844,294.9085693359375,294.0474548339844,296.16424560546875,294.9596252441406,289.7628479003906,0.0,0.0,0.0,0.0,1.0,1.0,-0.001010856940411,6.072792935185589e-09,0.0010108508868142,-0.0149529790505766,0.0,0.0,0.0,-0.0078693283721804,60.0,8.25698184967041,-0.0,-6.966886445525233e-08,0.0,281.0661315917969,283.8674011230469,300.94091796875,303.11749267578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-1.2944190139653429e-21,-6.4720955746976975e-22,-6.472095069826715e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17733060,298.5396728515625,303.1499938964844,285.1499938964844,0.0,-0.0,288.4284973144531,0.0,0.0,9.476863488089292e-05,298.50714111328125,303.1499938964844,285.1499938964844,0.0,-0.0,288.4283142089844,0.0,0.0,9.979594324249774e-05,298.6908264160156,303.1499938964844,285.1499938964844,0.0,-0.0,288.4285583496094,0.0,0.0,7.37089358153753e-05,298.468017578125,303.1499938964844,285.1499938964844,0.0,-0.0,288.4283752441406,0.0,0.0,9.979593596654011e-05,298.31689453125,303.1499938964844,285.1499938964844,0.0,-0.0,288.4284973144531,0.0,0.0,0.0004733888781629,288.629638671875,294.1499938964844,294.8961181640625,294.0450744628906,296.1420288085937,294.9473876953125,289.7694702148437,0.0,0.0,0.0,0.0,1.0,1.0,-0.001009747153148,5.964455596085827e-09,0.0010097410995513,-0.0146693605929613,0.0,0.0,0.0,-0.007814691402018,60.0,8.22796630859375,-0.0,-6.951589170967054e-08,0.0,281.0661315917969,283.8674011230469,300.94091796875,303.11749267578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-1.2944190139653429e-21,-6.4720955746976975e-22,-6.472095069826715e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17733120,298.5396728515625,303.1499938964844,285.1499938964844,0.0,-0.0,288.4284973144531,0.0,0.0,9.476863488089292e-05,298.50714111328125,303.1499938964844,285.1499938964844,0.0,-0.0,288.4283142089844,0.0,0.0,9.979594324249774e-05,298.6908264160156,303.1499938964844,285.1499938964844,0.0,-0.0,288.4285583496094,0.0,0.0,7.37089358153753e-05,298.468017578125,303.1499938964844,285.1499938964844,0.0,-0.0,288.4283752441406,0.0,0.0,9.979593596654011e-05,298.31689453125,303.1499938964844,285.1499938964844,0.0,-0.0,288.4284973144531,0.0,0.0,0.0004733888781629,288.629638671875,294.1499938964844,294.8961181640625,294.0450744628906,296.1420288085937,294.9473876953125,289.7694702148437,0.0,0.0,0.0,0.0,1.0,1.0,-0.001009747153148,5.964455596085827e-09,0.0010097410995513,-0.0146693605929613,0.0,0.0,0.0,-0.007814691402018,60.0,8.22796630859375,-0.0,-6.951589170967054e-08,0.0,281.0661315917969,283.8674011230469,300.94091796875,303.11749267578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-1.2944190139653429e-21,-6.4720955746976975e-22,-6.472095069826715e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17733180,298.5399169921875,303.1499938964844,285.1499938964844,0.0,-0.0,288.4379577636719,0.0,0.0,9.469666838413104e-05,298.50592041015625,303.1499938964844,285.1499938964844,0.0,-0.0,288.4377746582031,0.0,0.0,9.97201495920308e-05,298.691650390625,303.1499938964844,285.1499938964844,0.0,-0.0,288.43798828125,0.0,0.0,7.365296187344939e-05,298.46832275390625,303.1499938964844,285.1499938964844,0.0,-0.0,288.4378356933594,0.0,0.0,9.97201495920308e-05,298.3172912597656,303.1499938964844,285.1499938964844,0.0,-0.0,288.4379272460937,0.0,0.0,0.0004730293585453,288.6394958496094,294.1499938964844,294.884033203125,294.0418395996094,296.1199951171875,294.935302734375,289.7760314941406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010089798597618,5.889637666456338e-09,0.0010089739225804,-0.0144734922796487,0.0,0.0,0.0,-0.0077769556082785,60.0,8.199610710144043,-0.0,-6.941034769170076e-08,0.0,281.0661315917969,283.8674011230469,300.94091796875,303.11749267578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-1.2944190139653429e-21,-6.4720955746976975e-22,-6.472095069826715e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17733240,298.5399169921875,303.1499938964844,285.1499938964844,0.0,-0.0,288.4379577636719,0.0,0.0,9.469666838413104e-05,298.50592041015625,303.1499938964844,285.1499938964844,0.0,-0.0,288.4377746582031,0.0,0.0,9.97201495920308e-05,298.691650390625,303.1499938964844,285.1499938964844,0.0,-0.0,288.43798828125,0.0,0.0,7.365296187344939e-05,298.46832275390625,303.1499938964844,285.1499938964844,0.0,-0.0,288.4378356933594,0.0,0.0,9.97201495920308e-05,298.3172912597656,303.1499938964844,285.1499938964844,0.0,-0.0,288.4379272460937,0.0,0.0,0.0004730293585453,288.6394958496094,294.1499938964844,294.884033203125,294.0418395996094,296.1199951171875,294.935302734375,289.7760314941406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010089798597618,5.889637666456338e-09,0.0010089739225804,-0.0144734922796487,0.0,0.0,0.0,-0.0077769556082785,60.0,8.199610710144043,-0.0,-6.941034769170076e-08,0.0,281.0661315917969,283.8674011230469,300.94091796875,303.11749267578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-1.2944190139653429e-21,-6.4720955746976975e-22,-6.472095069826715e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17733300,298.5400695800781,303.1499938964844,285.1499938964844,0.0,-0.0,288.44268798828125,0.0,0.0,9.465506445849314e-05,298.5052795410156,303.1499938964844,285.1499938964844,0.0,-0.0,288.4425048828125,0.0,0.0,9.96763410512358e-05,298.69207763671875,303.1499938964844,285.1499938964844,0.0,-0.0,288.4427185058594,0.0,0.0,7.362060568993911e-05,298.4684753417969,303.1499938964844,285.1499938964844,0.0,-0.0,288.4425354003906,0.0,0.0,9.96763410512358e-05,298.3174743652344,303.1499938964844,285.1499938964844,0.0,-0.0,288.4426574707031,0.0,0.0,0.0004728215571958,288.6444396972656,294.1499938964844,294.87811279296875,294.0398864746094,296.10894775390625,294.9292297363281,289.7793273925781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010085371322929,5.846393591468768e-09,0.0010085313115268,-0.0143602788448333,0.0,0.0,0.0,-0.0077551486901938,60.0,8.185370445251465,-0.0,-6.934938312497253e-08,0.0,281.0661315917969,283.8674011230469,300.94091796875,303.11749267578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-1.2944190139653429e-21,-6.4720955746976975e-22,-6.472095069826715e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17733360,298.5401916503906,303.1499938964844,285.1499938964844,0.0,-0.0,288.4473876953125,0.0,0.0,9.463285095989704e-05,298.5046691894531,303.1499938964844,285.1499938964844,0.0,-0.0,288.4472351074219,0.0,0.0,9.96529488475062e-05,298.6925048828125,303.1499938964844,285.1499938964844,0.0,-0.0,288.44744873046875,0.0,0.0,7.360332529060543e-05,298.4685974121094,303.1499938964844,285.1499938964844,0.0,-0.0,288.447265625,0.0,0.0,9.96529488475062e-05,298.3176574707031,303.1499938964844,285.1499938964844,0.0,-0.0,288.4473876953125,0.0,0.0,0.0004727105842903,288.6493530273437,294.1499938964844,294.872314453125,294.0376892089844,296.0979309082031,294.9231872558594,289.7826232910156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010083006927743,5.823298288021306e-09,0.0010082948720082,-0.0142998155206441,0.0,0.0,0.0,-0.007743502035737,60.0,8.171216011047363,-0.0,-6.931683316224736e-08,0.0,281.0661315917969,283.8674011230469,300.94091796875,303.11749267578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-1.2944190139653429e-21,-6.4720955746976975e-22,-6.472095069826715e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17733420,298.5404663085937,303.1499938964844,285.1499938964844,0.0,-0.0,288.45684814453125,0.0,0.0,9.462194429943338e-05,298.50347900390625,303.1499938964844,285.1499938964844,0.0,-0.0,288.4566650390625,0.0,0.0,9.9641467386391e-05,298.69342041015625,303.1499938964844,285.1499938964844,0.0,-0.0,288.4568786621094,0.0,0.0,7.35948487999849e-05,298.46893310546875,303.1499938964844,285.1499938964844,0.0,-0.0,288.45672607421875,0.0,0.0,9.9641467386391e-05,298.31805419921875,303.1499938964844,285.1499938964844,0.0,-0.0,288.4568176269531,0.0,0.0,0.0004726561310235,288.6592102050781,294.1499938964844,294.8609619140625,294.032470703125,296.0760803222656,294.9112854003906,289.7891540527344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010081829968839,5.811965575475142e-09,0.0010081771761178,-0.0142701491713523,0.0,0.0,0.0,-0.0077377785928547,60.0,8.144192695617676,-0.0,-6.930086726697482e-08,0.0,281.0661315917969,283.8674011230469,300.94091796875,303.11749267578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-1.2944190139653429e-21,-6.4720955746976975e-22,-6.472095069826715e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17733480,298.5404663085937,303.1499938964844,285.1499938964844,0.0,-0.0,288.45684814453125,0.0,0.0,9.462194429943338e-05,298.50347900390625,303.1499938964844,285.1499938964844,0.0,-0.0,288.4566650390625,0.0,0.0,9.9641467386391e-05,298.69342041015625,303.1499938964844,285.1499938964844,0.0,-0.0,288.4568786621094,0.0,0.0,7.35948487999849e-05,298.46893310546875,303.1499938964844,285.1499938964844,0.0,-0.0,288.45672607421875,0.0,0.0,9.9641467386391e-05,298.31805419921875,303.1499938964844,285.1499938964844,0.0,-0.0,288.4568176269531,0.0,0.0,0.0004726561310235,288.6592102050781,294.1499938964844,294.8609619140625,294.032470703125,296.0760803222656,294.9112854003906,289.7891540527344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010081829968839,5.811965575475142e-09,0.0010081771761178,-0.0142701491713523,0.0,0.0,0.0,-0.0077377785928547,60.0,8.144192695617676,-0.0,-6.930086726697482e-08,0.0,281.0661315917969,283.8674011230469,300.94091796875,303.11749267578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-1.2944190139653429e-21,-6.4720955746976975e-22,-6.472095069826715e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17733540,298.5408020019531,297.1499938964844,293.1499938964844,0.0,-0.0,288.4662780761719,0.0,0.050000000745058,9.46591462707147e-05,298.5022888183594,297.1499938964844,293.1499938964844,0.0,-0.0,288.46612548828125,0.0,0.050000000745058,9.968064114218578e-05,298.6944580078125,297.1499938964844,293.1499938964844,0.0,-0.0,288.4663391113281,0.0,0.050000000745058,7.36237780074589e-05,298.4692687988281,297.1499938964844,293.1499938964844,0.0,-0.0,288.4661560058594,0.0,0.050000000745058,9.968064114218578e-05,298.31842041015625,297.1499938964844,293.1499938964844,0.0,-0.0,288.4662780761719,0.0,0.050000000745058,0.000472841958981,288.66900634765625,284.95001220703125,294.8500061035156,294.0260925292969,296.0545959472656,294.899658203125,289.7956237792969,1.0,0.1000000014901161,0.0,0.0,1.0,1.0,-0.0010085793910548,5.850643081117823e-09,0.0010085734538733,-0.0143714062869548,0.0,0.0,0.0,-0.0077572846785187,60.0,8.119743347167969,-0.0,-6.935537300023499e-08,1.0,281.0661315917969,283.8674011230469,300.94091796875,303.11749267578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-1.2944190139653429e-21,-6.4720955746976975e-22,-6.472095069826715e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17733600,298.5408020019531,297.1499938964844,293.1499938964844,0.0,-0.0,288.4662780761719,0.0,0.050000000745058,9.46591462707147e-05,298.5022888183594,297.1499938964844,293.1499938964844,0.0,-0.0,288.46612548828125,0.0,0.050000000745058,9.968064114218578e-05,298.6944580078125,297.1499938964844,293.1499938964844,0.0,-0.0,288.4663391113281,0.0,0.050000000745058,7.36237780074589e-05,298.4692687988281,297.1499938964844,293.1499938964844,0.0,-0.0,288.4661560058594,0.0,0.050000000745058,9.968064114218578e-05,298.31842041015625,297.1499938964844,293.1499938964844,0.0,-0.0,288.4662780761719,0.0,0.050000000745058,0.000472841958981,288.66900634765625,284.95001220703125,294.8500061035156,294.0260925292969,296.0545959472656,294.899658203125,289.7956237792969,1.0,0.1000000014901161,0.0,0.0,1.0,1.0,-0.0010085793910548,5.850643081117823e-09,0.0010085734538733,-0.0143714062869548,0.0,0.0,0.0,-0.0077572846785187,60.0,8.119743347167969,-0.0,-6.935537300023499e-08,1.0,281.0661315917969,283.8674011230469,300.94091796875,303.11749267578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-1.2944190139653429e-21,-6.4720955746976975e-22,-6.472095069826715e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17733660,298.5107421875,297.1499938964844,293.1499938964844,0.0,-0.0,289.3747863769531,0.639115035533905,0.050000000745058,0.0406447947025299,298.48956298828125,297.1499938964844,293.1499938964844,0.0,-0.0,289.374755859375,0.639115035533905,0.050000000745058,0.0428009256720542,298.6783447265625,297.1499938964844,293.1499938964844,0.0,-0.0,289.37481689453125,0.639115035533905,0.050000000745058,0.0316126197576522,298.4495849609375,297.1499938964844,293.1499938964844,0.0,-0.0,289.3747863769531,0.639115035533905,0.050000000745058,0.0428009256720542,298.2992553710937,297.1499938964844,293.1499938964844,0.0,-0.0,289.3747863769531,0.639115035533905,0.050000000745058,0.2030291557312011,289.5338134765625,284.95001220703125,294.8446960449219,294.0226745605469,297.250244140625,297.7384338378906,289.9714050292969,1.0,0.1096904501318931,0.1831735670566558,0.1831735670566558,1.0,1.0,-0.4330700039863586,0.0169437248259782,0.4161262810230255,-0.1145073249936103,0.0,0.0,0.0,10.251696586608888,60.0,1033.64892578125,0.0,12.21963596343994,1.0,281.0661315917969,283.8674011230469,300.94091796875,303.11749267578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-1.2944190139653429e-21,-6.4720955746976975e-22,-6.472095069826715e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17733720,298.462646484375,297.1499938964844,293.1499938964844,0.0,-0.0,290.35369873046875,0.6371872425079346,0.050000000745058,0.0452132299542427,298.46612548828125,297.1499938964844,293.1499938964844,0.0,-0.0,290.35369873046875,0.6371872425079346,0.050000000745058,0.0476117096841335,298.6472473144531,297.1499938964844,293.1499938964844,0.0,-0.0,290.35369873046875,0.6371872425079346,0.050000000745058,0.0351658463478088,298.41461181640625,297.1499938964844,293.1499938964844,0.0,-0.0,290.35369873046875,0.6371872425079346,0.050000000745058,0.0476117096841335,298.2644958496094,297.1499938964844,293.1499938964844,0.0,-0.0,290.35369873046875,0.6371872425079346,0.050000000745058,0.225849449634552,290.4564819335937,284.95001220703125,294.83953857421875,294.01934814453125,297.4120178222656,298.48297119140625,290.9635009765625,1.0,0.1210691779851913,0.3663471341133117,0.3663471341133117,1.0,1.0,-0.481756180524826,0.0754582062363624,0.4062979817390442,-0.0694570615887641,1.0,1.0,0.0,12.530592918395996,60.0,7669.17529296875,0.0,16.6669921875,1.0,281.1456298828125,288.5583190917969,301.04705810546875,302.8194885253906,293.1499938964844,293.1499938964844,283.1499938964844,2432.078857421875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.1266115307807922,1.0,0.0,0.0,0.5965178608894348,0.5965335369110107,2.317359957260124e-07,3.4207866191864014,3.420773983001709,1.262855039385613e-05,0.0,0.0,-0.0,5490.896484375,0.0,13.21090602874756,1440.759765625,0.0,0.0,0.2000000029802322,1.0,0.0,3.0,1.0,0.0
17733780,298.3696594238281,297.1499938964844,293.1499938964844,0.0,-0.0,287.3658752441406,0.5746545195579529,0.050000000745058,0.0456598997116088,298.4100952148437,297.1499938964844,293.1499938964844,0.0,-0.0,287.3658752441406,0.5746545195579529,0.050000000745058,0.0480820722877979,298.58013916015625,297.1499938964844,293.1499938964844,0.0,-0.0,287.3658752441406,0.5746545195579529,0.050000000745058,0.0355132557451725,298.341064453125,297.1499938964844,293.1499938964844,0.0,-0.0,287.3658752441406,0.5746545195579529,0.050000000745058,0.0480820722877979,298.19024658203125,297.1499938964844,293.1499938964844,0.0,-0.0,287.3658752441406,0.5746545195579529,0.050000000745058,0.2280806601047516,287.1611022949219,284.95001220703125,294.82977294921875,294.0130920410156,296.9942626953125,298.4581298828125,286.3204650878906,1.0,0.1405475586652755,0.7326942682266235,0.7326942682266235,1.0,1.0,-0.4865181446075439,0.2021047919988632,0.2844133377075195,0.0555315613746643,1.0,1.0,0.0,20.07462501525879,60.0,15065.3681640625,0.0,23.16291236877441,1.0,282.3199768066406,286.0137634277344,299.014404296875,300.98193359375,293.1499938964844,293.1499938964844,283.1499938964844,2721.763427734375,19080.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.614538848400116,1.0,0.0,0.0,1.0988763570785522,1.0988785028457642,8.079923219384e-08,4.265684127807617,4.265674114227295,9.787979251996148e-06,0.0,0.0,-0.0,5553.32421875,0.0,40.63328170776367,1895.4044189453125,0.0,1012.7267456054688,0.2812312543392181,1.0,0.0,3.0,1.0,0.0
