time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17733840,298.3696594238281,297.1499938964844,293.1499938964844,0.0,-0.0,287.3658752441406,0.5746545195579529,0.050000000745058,0.0456598997116088,298.4100952148437,297.1499938964844,293.1499938964844,0.0,-0.0,287.3658752441406,0.5746545195579529,0.050000000745058,0.0480820722877979,298.58013916015625,297.1499938964844,293.1499938964844,0.0,-0.0,287.3658752441406,0.5746545195579529,0.050000000745058,0.0355132557451725,298.341064453125,297.1499938964844,293.1499938964844,0.0,-0.0,287.3658752441406,0.5746545195579529,0.050000000745058,0.0480820722877979,298.19024658203125,297.1499938964844,293.1499938964844,0.0,-0.0,287.3658752441406,0.5746545195579529,0.050000000745058,0.2280806601047516,287.1611022949219,284.95001220703125,294.82977294921875,294.0130920410156,296.9942626953125,298.4581298828125,286.3204650878906,1.0,0.1405475586652755,0.7326942682266235,0.7326942682266235,1.0,1.0,-0.4865181446075439,0.2021047919988632,0.2844133377075195,0.0555315613746643,1.0,1.0,0.0,20.07462501525879,60.0,15065.3681640625,0.0,23.16291236877441,1.0,282.3199768066406,286.0137634277344,299.014404296875,300.98193359375,293.1499938964844,293.1499938964844,283.1499938964844,2721.763427734375,19080.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.614538848400116,1.0,0.0,0.0,1.0988763570785522,1.0988785028457642,8.079923219384e-08,4.265684127807617,4.265674114227295,9.787979251996148e-06,0.0,0.0,-0.0,5553.32421875,0.0,40.63328170776367,1895.4044189453125,0.0,1012.7267456054688,0.2812312543392181,1.0,0.0,3.0,1.0,0.0
17733900,298.3175964355469,297.1499938964844,293.1499938964844,0.0,-0.0,285.9862670898437,0.5522387027740479,0.050000000745058,0.0457968711853027,298.37408447265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.9862670898437,0.5522387027740479,0.050000000745058,0.048226311802864,298.5397033691406,297.1499938964844,293.1499938964844,0.0,-0.0,285.9862670898437,0.5522387027740479,0.050000000745058,0.0356197878718376,298.2984313964844,297.1499938964844,293.1499938964844,0.0,-0.0,285.9862670898437,0.5522387027740479,0.050000000745058,0.048226311802864,298.1456298828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.9862670898437,0.5522387027740479,0.050000000745058,0.2287648618221283,285.8761291503906,284.95001220703125,294.8251647949219,294.0101318359375,296.8649597167969,298.4169006347656,285.50799560546875,1.0,0.1489419490098953,0.9158678650856018,0.9158678650856018,1.0,1.0,-0.4879776239395141,0.2119084447622299,0.276069164276123,0.0650159567594528,1.0,1.0,0.0,23.73783493041992,60.0,14101.8251953125,0.0,26.30931663513184,1.0,282.70269775390625,285.2666015625,297.8162841796875,299.4423828125,293.1499938964844,293.1499938964844,283.1499938964844,4172.279296875,19080.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6311111450195312,1.0,0.0,0.0,1.360537886619568,1.3605411052703855,1.235230797647091e-07,4.265917778015137,4.265907764434815,9.78598473011516e-06,0.0,0.0,-0.0,5002.841796875,0.0,77.0902099609375,1895.4361572265625,0.0,1115.3427734375,0.3423117697238922,1.0,0.0,3.0,1.0,0.0
17733960,298.27020263671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.3972473144531,0.5349546074867249,0.050000000745058,0.0459275618195533,298.3391418457031,297.1499938964844,293.1499938964844,0.0,-0.0,285.3972473144531,0.5349546074867249,0.050000000745058,0.0483639352023601,298.5015563964844,297.1499938964844,293.1499938964844,0.0,-0.0,285.3972473144531,0.5349546074867249,0.050000000745058,0.0357214361429214,298.25811767578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.3972473144531,0.5349546074867249,0.050000000745058,0.0483639352023601,298.1017150878906,297.1499938964844,293.1499938964844,0.0,-0.0,285.3972473144531,0.5349546074867249,0.050000000745058,0.2294176816940307,285.3540344238281,284.95001220703125,294.8207092285156,294.0072937011719,296.7989807128906,298.3765563964844,285.22882080078125,1.0,0.1564980745315551,0.9326943159103394,0.9326943159103394,0.800000011920929,1.0,-0.4893704950809479,0.2187366187572479,0.2706338763236999,0.0715759918093681,0.9989356994628906,0.9989356994628906,0.0,27.236473083496094,60.0,13662.240234375,0.0,29.334945678710938,1.0,282.9361877441406,285.01226806640625,297.1029052734375,298.4513244628906,293.1499938964844,293.1499938964844,283.1499938964844,5684.1796875,20160.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6016238927841187,1.0,0.0,0.0,1.5864567756652832,1.5864611864089966,1.6793843826690138e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5002.1103515625,0.0,122.25865936279295,1895.4371337890625,0.0,937.8803100585938,0.4000686705112457,1.0,0.0,3.0,1.0,0.0
17734020,298.1948547363281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0865783691406,0.5118233561515808,0.050000000745058,0.0461608506739139,298.2792053222656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0865783691406,0.5118233561515808,0.050000000745058,0.0486095994710922,298.4373779296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0865783691406,0.5118233561515808,0.050000000745058,0.0359028838574886,298.1905517578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0865783691406,0.5118233561515808,0.050000000745058,0.0486095994710922,298.0219421386719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0865783691406,0.5118233561515808,0.050000000745058,0.2305829972028732,285.0771789550781,284.95001220703125,294.8124389648437,294.0020751953125,296.0116271972656,298.3076171875,285.02984619140625,1.0,0.1691407263278961,0.9657686352729796,0.9657686352729796,0.4068764448165893,1.0,-0.4918558299541473,0.3508199155330658,0.1410359144210815,0.2027396112680435,0.9698637127876282,0.9698637127876282,0.0,33.498138427734375,60.0,13491.7470703125,0.0,34.811336517333984,1.0,283.1138000488281,284.7600402832031,296.6261901855469,297.7328186035156,293.1499938964844,293.1499938964844,283.1499938964844,9204.7646484375,20160.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5126453042030334,1.0,0.0,0.0,1.982743740081787,1.982750654220581,2.623170871629555e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5261.322265625,0.0,239.99417114257807,1895.4371337890625,0.0,547.2738037109375,0.493938148021698,1.0,0.0,3.0,1.0,0.0
17734080,298.1937255859375,297.1499938964844,293.1499938964844,0.0,-0.0,285.08331298828125,0.5115180611610413,0.050000000745058,0.0461645722389221,298.2782592773437,297.1499938964844,293.1499938964844,0.0,-0.0,285.08331298828125,0.5115180611610413,0.050000000745058,0.0486135184764862,298.4364013671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.08331298828125,0.5115180611610413,0.050000000745058,0.0359057784080505,298.18951416015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.08331298828125,0.5115180611610413,0.050000000745058,0.0486135184764862,298.0206298828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.08331298828125,0.5115180611610413,0.050000000745058,0.2306015938520431,285.07391357421875,284.95001220703125,294.81231689453125,294.0019836425781,295.9808044433594,298.3065490722656,285.02618408203125,1.0,0.1693357080221176,0.9663471579551696,0.9663471579551696,0.4000000059604645,1.0,-0.4918956756591797,0.3553149700164795,0.1365807056427002,0.2072106301784515,0.969018280506134,0.969018280506134,0.0,33.59838104248047,60.0,13487.3720703125,0.0,34.899864196777344,1.0,283.11492919921875,284.7560729980469,296.6248474121094,297.7291564941406,293.1499938964844,293.1499938964844,283.1499938964844,9264.7607421875,21240.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5112135410308838,1.0,0.0,0.0,1.988389015197754,1.988395929336548,2.63812950151987e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5261.3681640625,0.0,242.0805511474609,1895.4371337890625,0.0,542.5443725585938,0.4983121752738952,1.0,0.0,3.0,1.0,0.0
17734140,298.1580505371094,297.1499938964844,293.1499938964844,0.0,-0.0,284.95916748046875,0.5023819804191589,0.050000000745058,0.046286191791296,298.2479248046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.95916748046875,0.5023819804191589,0.050000000745058,0.048741590231657,298.4039306640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.95916748046875,0.5023819804191589,0.050000000745058,0.036000370979309,298.15625,297.1499938964844,293.1499938964844,0.0,-0.0,284.95916748046875,0.5023819804191589,0.050000000745058,0.048741590231657,297.9782409667969,297.1499938964844,293.1499938964844,0.0,-0.0,284.95916748046875,0.5023819804191589,0.050000000745058,0.2312091141939163,284.9480285644531,284.95001220703125,294.8077392578125,293.9991149902344,295.106201171875,298.27203369140625,284.8875732421875,1.0,0.1755559891462326,0.9859195947647096,0.9859195947647096,0.1673604249954223,1.0,-0.4931922852993011,0.4656842052936554,0.0275080855935812,0.3169684708118438,0.9096001982688904,0.9096001982688904,0.0,36.87009811401367,60.0,13336.4296875,-0.0,37.7916374206543,1.0,283.1398010253906,284.620849609375,296.63262939453125,297.67462158203125,293.1499938964844,293.1499938964844,283.1499938964844,12019.623046875,21240.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4681094586849212,1.0,0.0,0.0,2.176033973693848,2.176042556762696,3.159546508868516e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5265.6904296875,0.0,321.407958984375,1895.4371337890625,0.0,418.1539916992188,0.5422429442405701,1.0,0.0,3.0,1.0,0.0
17734200,298.13531494140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8647766113281,0.4970832765102386,0.050000000745058,0.0463666357100009,298.2279968261719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8647766113281,0.4970832765102386,0.050000000745058,0.0488262996077537,298.3825378417969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8647766113281,0.4970832765102386,0.050000000745058,0.0360629372298717,298.134765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8647766113281,0.4970832765102386,0.050000000745058,0.0488262996077537,297.95037841796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8647766113281,0.4970832765102386,0.050000000745058,0.2316109389066696,284.8542175292969,284.95001220703125,294.8045959472656,293.99713134765625,294.8258972167969,298.2495422363281,284.8077697753906,1.0,0.1795151829719543,1.0,1.0,0.0,1.0,-0.4940506219863891,0.4940482676029205,2.33221726375632e-06,0.3451611399650574,0.8322751522064209,0.8322751522064209,0.0,39.02864074707031,60.0,13217.09375,-0.0,39.70014190673828,1.0,283.1459045410156,284.56494140625,296.6859741210937,297.6989440917969,293.1499938964844,293.1499938964844,283.1499938964844,15162.3798828125,20160.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4452999234199524,1.0,0.0,0.0,2.237582206726074,2.237591505050659,3.3408068134122004e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5268.83056640625,0.0,360.711669921875,1895.4371337890625,0.0,364.413330078125,0.5572147965431213,1.0,0.0,3.0,1.0,0.0
17734260,298.09783935546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.7807922363281,0.4889888167381286,0.050000000745058,0.0465035550296306,298.1942749023437,297.1499938964844,293.1499938964844,0.0,-0.0,284.7807922363281,0.4889888167381286,0.050000000745058,0.0489704832434654,298.3462219238281,297.1499938964844,293.1499938964844,0.0,-0.0,284.7807922363281,0.4889888167381286,0.050000000745058,0.0361694321036338,298.0990295410156,297.1499938964844,293.1499938964844,0.0,-0.0,284.7807922363281,0.4889888167381286,0.050000000745058,0.0489704832434654,297.9037170410156,297.1499938964844,293.1499938964844,0.0,-0.0,284.7807922363281,0.4889888167381286,0.050000000745058,0.232294887304306,284.7794189453125,284.95001220703125,294.7989807128906,293.9936218261719,294.7997436523437,298.2115783691406,284.7868347167969,1.0,0.1860162168741226,1.0,1.0,0.0,1.0,-0.4955083131790161,0.4955079555511474,3.506985990497924e-07,0.3466207385063171,0.7045350074768066,0.7045350074768066,0.0,42.696624755859375,60.0,12955.314453125,-0.0,42.94939422607422,1.0,283.1492919921875,284.6087646484375,296.8069763183594,297.7818908691406,293.1499938964844,293.1499938964844,283.1499938964844,23082.265625,20160.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4182942509651184,1.0,0.0,0.0,2.098959922790528,2.0989699363708496,2.939690944003815e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5115.2216796875,0.0,339.6481628417969,1895.4371337890625,0.0,309.1200866699219,0.5422738790512085,1.0,0.0,3.0,1.0,0.0
17734320,298.0894470214844,297.1499938964844,293.1499938964844,0.0,-0.0,284.7868957519531,0.4872177541255951,0.050000000745058,0.0465353988111019,298.1865234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.7868957519531,0.4872177541255951,0.050000000745058,0.0490040145814418,298.3378601074219,297.1499938964844,293.1499938964844,0.0,-0.0,284.7868957519531,0.4872177541255951,0.050000000745058,0.036194197833538,298.0909118652344,297.1499938964844,293.1499938964844,0.0,-0.0,284.7868957519531,0.4872177541255951,0.050000000745058,0.0490040145814418,297.8930969238281,297.1499938964844,293.1499938964844,0.0,-0.0,284.7868957519531,0.4872177541255951,0.050000000745058,0.2324539572000503,284.7879333496094,284.95001220703125,294.7975769042969,293.9927673339844,294.79833984375,298.202880859375,284.8050231933594,1.0,0.1874936521053314,1.0,1.0,0.0,1.0,-0.4958476424217224,0.4958472847938537,3.5100947570754215e-07,0.3469797968864441,0.6874484419822693,0.6874484419822693,0.0,43.54986953735352,48.0,12905.5,-0.0,43.7078971862793,1.0,283.1495361328125,284.6437683105469,296.8352966308594,297.8048400878906,293.1499938964844,293.1499938964844,283.1499938964844,24344.103515625,19080.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4142583012580871,1.0,0.0,0.0,2.0391430854797363,2.0391530990600586,2.774526137727662e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5092.61474609375,0.0,322.1250305175781,1895.4371337890625,0.0,301.4989318847656,0.5293928384780884,1.0,0.0,3.0,1.0,0.0
17734380,298.0557861328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8862609863281,0.4849494993686676,0.050000000745058,0.0465768501162529,298.1540832519531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8862609863281,0.4849494993686676,0.050000000745058,0.0490476638078689,298.3035583496094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8862609863281,0.4849494993686676,0.050000000745058,0.0362264402210712,298.05792236328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8862609863281,0.4849494993686676,0.050000000745058,0.0490476638078689,297.8500061035156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8862609863281,0.4849494993686676,0.050000000745058,0.2326610088348388,284.8916931152344,284.95001220703125,294.7913818359375,293.9889221191406,294.79205322265625,298.1670837402344,284.91607666015625,1.0,0.188926562666893,1.0,1.0,0.0,1.0,-0.4962896704673767,0.496289312839508,3.516480262533151e-07,0.3478961288928985,0.6828592419624329,0.6828592419624329,0.0,44.6660041809082,48.0,12873.2314453125,-0.0,44.70137405395508,1.0,283.1499328613281,284.7932434082031,296.9454650878906,297.9185485839844,293.1499938964844,293.1499938964844,283.1499938964844,22557.6875,19080.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4066771864891052,1.0,0.0,0.0,1.8630387783050537,1.8630473613739007,2.3159927309279738e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5135.84375,0.0,254.20944213867188,1895.4371337890625,0.0,287.5674743652344,0.493661105632782,1.0,0.0,3.0,1.0,0.0
17734440,298.0553283691406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8878479003906,0.4849704205989837,0.050000000745058,0.0465764626860618,298.15362548828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8878479003906,0.4849704205989837,0.050000000745058,0.0490472614765167,298.3031005859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8878479003906,0.4849704205989837,0.050000000745058,0.036226138472557,298.0574645996094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8878479003906,0.4849704205989837,0.050000000745058,0.0490472614765167,297.84942626953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8878479003906,0.4849704205989837,0.050000000745058,0.2326590865850448,284.8932189941406,284.95001220703125,294.7912902832031,293.9888610839844,294.7919616699219,298.1665954589844,284.91717529296875,1.0,0.1889039576053619,1.0,1.0,0.0,1.0,-0.4962855875492096,0.4962852299213409,3.516491346999828e-07,0.347903311252594,0.6833356618881226,0.6833356618881226,0.0,44.65582275390625,36.0,12874.943359375,-0.0,44.69229507446289,1.0,283.1499328613281,284.7941589355469,296.9469299316406,297.92047119140625,293.1499938964844,293.1499938964844,283.1499938964844,22490.3046875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4067147076129913,1.0,0.0,0.0,1.862573742866516,1.862582325935364,2.314836535788345e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5137.69384765625,0.0,253.80484008789065,1895.4371337890625,0.0,287.63525390625,0.4904308915138244,1.0,0.0,3.0,1.0,0.0
17734500,298.04180908203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.929443359375,0.4861816167831421,0.050000000745058,0.0465542487800121,298.13983154296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.929443359375,0.4861816167831421,0.050000000745058,0.0490238666534423,298.2889709472656,297.1499938964844,293.1499938964844,0.0,-0.0,284.929443359375,0.4861816167831421,0.050000000745058,0.0362088605761528,298.0440368652344,297.1499938964844,293.1499938964844,0.0,-0.0,284.929443359375,0.4861816167831421,0.050000000745058,0.0490238666534423,297.8319396972656,297.1499938964844,293.1499938964844,0.0,-0.0,284.929443359375,0.4861816167831421,0.050000000745058,0.2325481176376342,284.93292236328125,284.95001220703125,294.78839111328125,293.9870910644531,294.7890319824219,298.15185546875,284.94586181640625,1.0,0.1877271085977554,1.0,1.0,0.0,1.0,-0.4960489571094513,0.4960485994815826,3.515983166835213e-07,0.3480626940727234,0.6980438828468323,0.6980438828468323,0.0,44.0654182434082,36.0,12889.328125,-0.0,44.16621780395508,1.0,283.14996337890625,284.82244873046875,296.98736572265625,297.9728088378906,293.1499938964844,293.1499938964844,283.1499938964844,20226.05078125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4089643359184265,1.0,0.0,0.0,1.8387701511383057,1.8387781381607056,2.2560476509170257e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5165.80908203125,0.0,237.8161163330078,1895.4371337890625,0.0,291.7198791503906,0.4833014607429504,1.0,0.0,3.0,1.0,0.0
17734560,298.0302124023437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9495849609375,0.4887548089027405,0.050000000745058,0.0465077236294746,298.12762451171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9495849609375,0.4887548089027405,0.050000000745058,0.048974871635437,298.2767028808594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9495849609375,0.4887548089027405,0.050000000745058,0.0361726731061935,298.0324401855469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9495849609375,0.4887548089027405,0.050000000745058,0.048974871635437,297.8169860839844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9495849609375,0.4887548089027405,0.050000000745058,0.2323157042264938,284.9511413574219,284.95001220703125,294.7856750488281,293.9854431152344,294.7862854003906,298.1390380859375,284.95538330078125,1.0,0.1854180991649627,1.0,1.0,0.0,1.0,-0.4955532252788543,0.4955528676509857,3.513372917041125e-07,0.3480514287948608,0.7081976532936096,0.7081976532936096,0.0,42.82484817504883,25.0,12900.4091796875,-0.0,43.06258010864258,1.0,283.1499938964844,284.8274841308594,297.0122985839844,298.0102844238281,293.1499938964844,293.1499938964844,283.1499938964844,19002.6484375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4132074415683746,1.0,0.0,0.0,1.8377968072891235,1.8378046751022337,2.253660085216325e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5182.552734375,0.0,232.91043090820312,1895.4371337890625,0.0,299.53857421875,0.4804303050041199,1.0,0.0,3.0,1.0,0.0
17734620,298.01483154296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9558410644531,0.494992196559906,0.050000000745058,0.0464004427194595,298.1108093261719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9558410644531,0.494992196559906,0.050000000745058,0.0488619022071361,298.2602844238281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9558410644531,0.494992196559906,0.050000000745058,0.0360892340540885,298.0170593261719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9558410644531,0.494992196559906,0.050000000745058,0.0488619022071361,297.7973022460937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9558410644531,0.494992196559906,0.050000000745058,0.2317798286676406,284.955810546875,284.95001220703125,294.78173828125,293.9830627441406,294.78228759765625,298.1218566894531,284.9549255371094,1.0,0.1801394075155258,1.0,1.0,0.0,1.0,-0.4944103956222534,0.4944100677967071,3.506376629047736e-07,0.3478056490421295,0.7137611508369446,0.7137611508369446,0.0,39.96166610717773,25.0,12878.4501953125,-0.0,40.52369689941406,1.0,283.1499938964844,284.82550048828125,297.0223388671875,298.032958984375,293.1499938964844,293.1499938964844,283.1499938964844,18286.185546875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4200427234172821,1.0,0.0,0.0,1.8375459909439087,1.8375537395477293,2.253044897315704e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5177.30859375,0.0,230.1358642578125,1895.4371337890625,0.0,312.4685363769531,0.4787179231643677,1.0,0.0,3.0,1.0,0.0
17734680,298.0113525390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.95513916015625,0.4972591698169708,0.050000000745058,0.0463638268411159,298.1069030761719,297.1499938964844,293.1499938964844,0.0,-0.0,284.95513916015625,0.4972591698169708,0.050000000745058,0.0488233417272567,298.2565002441406,297.1499938964844,293.1499938964844,0.0,-0.0,284.95513916015625,0.5013574361801147,0.1552213877439499,0.0368963479995727,298.0135803222656,297.1499938964844,293.1499938964844,0.0,-0.0,284.95513916015625,0.4972591698169708,0.050000000745058,0.0488233417272567,297.7929077148437,297.1499938964844,293.1499938964844,0.0,-0.0,284.95513916015625,0.4972591698169708,0.050000000745058,0.2315969169139862,284.9550170898437,284.95001220703125,294.7807922363281,293.98248291015625,294.78131103515625,298.1179504394531,284.9539794921875,1.0,0.1784114241600036,1.0,1.0,0.0,1.0,-0.4950110912322998,0.4950107336044311,3.5114763363708335e-07,0.3482525646686554,0.7139472365379333,0.7139472365379333,0.0,38.99062347412109,43.0,12875.236328125,-0.0,39.77311706542969,1.0,283.1499938964844,284.82489013671875,297.02001953125,298.0323181152344,293.1499938964844,293.1499938964844,283.1499938964844,18235.26171875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4214458167552948,1.0,0.0,0.0,1.8367832899093628,1.836790919303894,2.251174748835183e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5172.95166015625,0.0,229.7147979736328,1895.4371337890625,0.0,315.1766967773437,0.4784353673458099,1.0,0.0,3.0,1.0,0.0
17734740,298.0032653808594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0107116699219,0.5074543356895447,0.050000000745058,0.0462158285081386,298.099609375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0107116699219,0.5074543356895447,0.1472564786672592,0.0486674942076206,298.1554260253906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0350952148437,0.7473267316818237,0.1534746438264846,0.1054430529475212,298.0054016113281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0107116699219,0.5074543356895447,0.050000000745058,0.0486674942076206,297.7812194824219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0107116699219,0.5074543356895447,0.050000000745058,0.230857640504837,285.0240478515625,284.95001220703125,294.7782592773437,293.9809875488281,294.7786865234375,298.0889587402344,285.0892028808594,1.0,0.179916426539421,1.0,1.0,0.0,1.0,-0.5758559107780457,0.5758554935455322,4.2212195694446564e-07,0.4078425168991089,0.7684996724128723,0.7684996724128723,0.0,35.77485275268555,43.0,14457.529296875,-0.0,45.95951461791992,1.0,283.1499938964844,284.9776916503906,297.0259704589844,298.0817565917969,293.1499938964844,293.1499938964844,283.1499938964844,16456.806640625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.426552951335907,1.0,0.0,0.0,1.8744701147079468,1.874477744102478,2.3445011265721405e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5382.435546875,0.0,234.4082794189453,1895.4371337890625,0.0,325.1980285644531,0.4841734766960144,1.0,0.0,3.0,1.0,0.0
17734800,297.9989318847656,297.1499938964844,293.1499938964844,0.0,-0.0,285.136474609375,0.5193651914596558,0.050000000745058,0.0460743531584739,298.05279541015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.1686096191406,0.73362797498703,0.1477577239274978,0.1262227892875671,298.0770874023437,297.1499938964844,293.1499938964844,0.0,-0.0,285.17333984375,0.7671166658401489,0.1511402875185012,0.1071594357490539,298.0009155273437,297.1499938964844,293.1499938964844,0.0,-0.0,285.136474609375,0.5193651914596558,0.050000000745058,0.0485185123980045,297.7721862792969,297.1499938964844,293.1499938964844,0.0,-0.0,285.136474609375,0.5193651914596558,0.050000000745058,0.2301509380340576,285.16217041015625,284.95001220703125,294.776611328125,293.9800109863281,294.7769470214844,298.04986572265625,285.2337951660156,1.0,0.1835136413574218,1.0,1.0,0.0,1.0,-0.6697273850440979,0.6697268486022949,5.114171699460712e-07,0.4765785038471222,0.8996055722236633,0.8996055722236633,0.0,32.897483825683594,31.0,16483.412109375,-0.0,54.64216995239258,1.0,283.1499938964844,285.080322265625,297.0636901855469,298.1907043457031,293.1499938964844,293.1499938964844,283.1499938964844,12447.173828125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.435598760843277,1.0,0.0,0.0,2.0173656940460205,2.017373323440552,2.715580365020287e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5485.1533203125,0.0,264.8547058105469,1895.4371337890625,0.0,343.6188049316406,0.5079240202903748,1.0,0.0,3.0,1.0,0.0
17734860,297.99029541015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.2967529296875,0.5211116075515747,0.050000000745058,0.0460558049380779,297.9184875488281,297.1499938964844,293.1499938964844,0.0,-0.0,285.2967224121094,0.756377637386322,0.1433555483818054,0.137782871723175,297.9916687011719,297.1499938964844,293.1499938964844,0.0,-0.0,285.2965393066406,0.7680166959762573,0.1518696099519729,0.1065776348114013,297.9923400878906,297.1499938964844,293.1499938964844,0.0,-0.0,285.2967529296875,0.5211116075515747,0.1432574242353439,0.0484989807009696,297.7512512207031,297.1499938964844,293.1499938964844,0.0,-0.0,285.2967529296875,0.5211116075515747,0.050000000745058,0.2300582826137542,285.2978820800781,284.95001220703125,294.7738037109375,293.9783630371094,294.7740783691406,297.9798889160156,285.2826232910156,1.0,0.1834004819393158,1.0,1.0,0.0,1.0,-0.6828051209449768,0.6828045845031738,5.251423544905265e-07,0.4873681664466858,1.0,1.0,0.0,32.55290985107422,31.0,17398.765625,-0.0,55.992408752441406,1.0,283.1499938964844,285.0146484375,297.1607971191406,298.4179382324219,293.1499938964844,293.1499938964844,283.1499938964844,11393.0498046875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4676083028316498,1.0,0.0,0.0,2.2489516735076904,2.248960494995117,3.374843515757675e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5567.00537109375,0.0,348.1490173339844,1895.4371337890625,0.0,416.8930358886719,0.556483268737793,1.0,0.0,3.0,1.0,0.0
17734920,297.9881591796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.2853088378906,0.533626139163971,0.050000000745058,0.0459379181265831,297.8934326171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.2789611816406,0.770413339138031,0.1429445445537567,0.1369431614875793,297.9771423339844,297.1499938964844,293.1499938964844,0.0,-0.0,285.2787475585937,0.7849084138870239,0.1526650786399841,0.1068509146571159,297.9808044433594,297.1499938964844,293.1499938964844,0.0,-0.0,285.2825012207031,0.6705591082572937,0.1443456709384918,0.0902792513370513,297.7459716796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.2853088378906,0.533626139163971,0.050000000745058,0.2294694036245346,285.2806091308594,284.95001220703125,294.77313232421875,293.9779663085937,294.7734069824219,297.9676208496094,285.27655029296875,1.0,0.1835329383611679,1.0,1.0,0.0,1.0,-0.7314428687095642,0.7314422726631165,5.750223976974667e-07,0.5222125053405762,1.0,1.0,0.0,29.890594482421875,49.0,18092.412109375,-0.0,59.5334358215332,1.0,283.1499938964844,285.0164489746094,297.1669311523437,298.4447937011719,293.1499938964844,293.1499938964844,283.1499938964844,11813.4560546875,19080.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4759350121021271,1.0,0.0,0.0,2.289473056793213,2.2894821166992188,3.49755396200635e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5584.8837890625,0.0,367.3377380371094,1895.4371337890625,0.0,438.3505554199219,0.5692840814590454,1.0,0.0,3.0,1.0,0.0
17734980,297.94024658203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.3977355957031,0.7524244785308838,0.1433126032352447,0.1080782487988472,297.8244323730469,297.1499938964844,293.1499938964844,0.0,-0.0,285.4024963378906,0.799193263053894,0.1433042734861374,0.1361342072486877,297.9359130859375,297.1499938964844,293.1499938964844,0.0,-0.0,285.4035339355469,0.8209275603294373,0.1566336750984192,0.1090895757079124,297.8500061035156,297.1499938964844,293.1499938964844,0.0,-0.0,285.4023132324219,0.7947712540626526,0.1394196450710296,0.1339508295059204,297.7249755859375,297.1499938964844,293.1499938964844,0.0,-0.0,285.3811950683594,0.5583466291427612,0.050000000745058,0.2285557985305786,285.4007263183594,284.95001220703125,294.7709655761719,293.9767150878906,294.7711486816406,297.9061584472656,285.4412841796875,1.0,0.1914621144533157,1.0,1.0,0.0,1.0,-0.8589149117469788,0.8589141964912415,7.203304335234861e-07,0.6176231503486633,1.0,1.0,0.0,26.43675804138184,49.0,20802.408203125,-0.0,74.79638671875,1.0,283.1499938964844,285.1541442871094,297.1790466308594,298.5916442871094,293.1499938964844,293.1499938964844,283.1499938964844,13526.4970703125,19080.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.507516622543335,1.0,0.0,0.0,2.449721097946167,2.4497315883636475,4.004300535598304e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5728.73046875,0.0,450.003662109375,1895.4371337890625,0.0,530.5252075195312,0.6053848266601562,1.0,0.0,3.0,1.0,0.0
17735040,297.8832092285156,297.1499938964844,293.1499938964844,0.0,-0.0,285.4665222167969,0.7840225696563721,0.1400791108608245,0.1233599632978439,297.80963134765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.4678649902344,0.7973789572715759,0.1438119560480117,0.1364625394344329,297.926513671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.46923828125,0.8207209706306458,0.1579828560352325,0.109991006553173,297.81854248046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.46746826171875,0.7903174161911011,0.1383929252624511,0.1329713016748428,297.7181701660156,297.1499938964844,293.1499938964844,0.0,-0.0,285.4396057128906,0.5563242435455322,0.050000000745058,0.2286201566457748,285.4660949707031,284.95001220703125,294.7704162597656,293.9764099121094,294.77056884765625,297.8795471191406,285.5046081542969,1.0,0.1945792883634567,1.0,1.0,0.0,1.0,-0.8777387738227844,0.8777379989624023,7.438335956067021e-07,0.6323832273483276,1.0,1.0,0.0,27.01624870300293,37.0,21388.75390625,-0.0,78.92662048339844,1.0,283.1499938964844,285.1959533691406,297.1838684082031,298.6430053710937,293.1499938964844,293.1499938964844,283.1499938964844,13939.388671875,20160.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5173248648643494,1.0,0.0,0.0,2.486828565597534,2.486839056015014,4.126530370740511e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5770.93408203125,0.0,470.7644653320313,1895.4371337890625,0.0,563.0274658203125,0.617310106754303,1.0,0.0,3.0,1.0,0.0
17735100,297.7756652832031,297.1499938964844,293.1499938964844,0.0,-0.0,285.5289306640625,0.7745056748390198,0.1341280788183212,0.1237300485372543,297.7818908691406,297.1499938964844,293.1499938964844,0.0,-0.0,285.5289611816406,0.7891772985458374,0.1452594250440597,0.1376607716083526,297.9073791503906,297.1499938964844,293.1499938964844,0.0,-0.0,285.5290222167969,0.8156343102455139,0.1610181331634521,0.1121181920170784,297.7633361816406,297.1499938964844,293.1499938964844,0.0,-0.0,285.5289306640625,0.7764924168586731,0.1371899843215942,0.1312821358442306,297.70220947265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.5215148925781,0.5477043390274048,0.050000000745058,0.2289141565561294,285.52886962890625,284.95001220703125,294.7693176269531,293.9757995605469,294.7694396972656,297.8353271484375,285.5254211425781,1.0,0.1970917731523513,1.0,1.0,0.0,1.0,-0.8805137276649475,0.8805129528045654,7.475630354747409e-07,0.6349353790283203,1.0,1.0,0.0,28.628707885742188,37.0,21759.55078125,-0.0,81.8349838256836,1.0,283.1499938964844,285.1729431152344,297.1849670410156,298.7173767089844,293.1499938964844,293.1499938964844,283.1499938964844,15023.6201171875,20160.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.538555383682251,1.0,0.0,0.0,2.581732749938965,2.5817441940307617,4.447499577509009e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5802.90771484375,0.0,526.74462890625,1895.4371337890625,0.0,640.48974609375,0.6376469135284424,1.0,0.0,3.0,1.0,0.0
17735160,297.7023620605469,297.1499938964844,293.1499938964844,0.0,-0.0,285.49871826171875,0.762291431427002,0.1308605521917343,0.1199618950486183,297.7582397460937,297.1499938964844,293.1499938964844,0.0,-0.0,285.498291015625,0.7876497507095337,0.1469300389289856,0.1391676664352417,297.8886413574219,297.1499938964844,293.1499938964844,0.0,-0.0,285.4978332519531,0.8161841630935669,0.1639705449342727,0.114229567348957,297.7212219238281,297.1499938964844,293.1499938964844,0.0,-0.0,285.4985656738281,0.7708738446235657,0.1369235664606094,0.1306346952915191,297.6864624023437,297.1499938964844,293.1499938964844,0.0,-0.0,285.50518798828125,0.5440870523452759,0.050000000745058,0.2290465682744979,285.4988098144531,284.95001220703125,294.7684020996094,293.9753112792969,294.7685241699219,297.82989501953125,285.4877014160156,1.0,0.1980462074279785,1.0,1.0,0.0,1.0,-0.8797144293785095,0.8797136545181274,7.467451155207527e-07,0.63462895154953,1.0,1.0,0.0,29.330713272094727,25.0,21819.625,-0.0,82.74083709716797,1.0,283.1499938964844,285.1235656738281,297.153076171875,298.7177124023437,293.1499938964844,293.1499938964844,283.1499938964844,15863.75,21240.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5547805428504944,1.0,0.0,0.0,2.6529369354248047,2.652949094772339,4.696206303833606e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5799.962890625,0.0,571.5405883789062,1895.4371337890625,0.0,706.8154907226562,0.6577515006065369,1.0,0.0,3.0,1.0,0.0
17735220,297.6302185058594,297.1499938964844,293.1499938964844,0.0,-0.0,285.4383239746094,0.7606682181358337,0.1291321516036987,0.117185428738594,297.7255249023437,297.1499938964844,293.1499938964844,0.0,-0.0,285.4377746582031,0.7972440123558044,0.1497460156679153,0.1417411416769027,297.859375,297.1499938964844,293.1499938964844,0.0,-0.0,285.4373779296875,0.8275431990623474,0.168438971042633,0.1173816248774528,297.6700439453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.4380798339844,0.775631308555603,0.1375093013048172,0.130798265337944,297.6633605957031,297.1499938964844,293.1499938964844,0.0,-0.0,285.4453430175781,0.5477969646453857,0.1218249425292015,0.2289107292890548,285.43829345703125,284.95001220703125,294.767333984375,293.97479248046875,294.76739501953125,297.7643127441406,285.4298400878906,1.0,0.1970223784446716,1.0,1.0,0.0,1.0,-0.8832852244377136,0.8832845091819763,7.515146194236877e-07,0.6378419399261475,1.0,1.0,0.0,28.657102584838867,25.0,21991.6171875,-0.0,82.38158416748047,1.0,283.1499938964844,285.0517578125,297.0772705078125,298.6604919433594,293.1499938964844,293.1499938964844,283.1499938964844,17313.666015625,21240.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.569232165813446,1.0,0.0,0.0,2.7715229988098145,2.771536350250244,5.125430107000284e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5793.7802734375,0.0,651.661376953125,1895.4371337890625,0.0,771.5460205078125,0.683734655380249,1.0,0.0,3.0,1.0,0.0
17735280,297.61920166015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.44207763671875,0.8935452699661255,0.1293388307094574,0.1165361925959587,297.719482421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.4429626464844,0.943294644355774,0.1506827026605606,0.1419574916362762,297.8548278808594,297.1499938964844,293.1499938964844,0.0,-0.0,285.4431457519531,0.9814400672912598,0.1698760837316513,0.1178295463323593,297.66082763671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.44244384765625,0.913211226463318,0.1379933506250381,0.1305186748504638,297.6521911621094,297.1499938964844,293.1499938964844,0.0,-0.0,285.4418029785156,0.7767813801765442,0.1221094503998756,0.3807499706745147,285.4432983398437,284.95001220703125,294.7671203613281,293.9747009277344,294.7671813964844,297.72772216796875,285.4942321777344,1.0,0.19935242831707,1.0,1.0,0.0,1.0,-1.0529292821884155,1.0529283285140991,9.830041562963745e-07,0.765961766242981,1.0,1.0,0.0,17.68619155883789,45.0,24339.31640625,-0.0,99.40650939941406,1.0,283.1499938964844,285.1504211425781,297.0600280761719,298.657470703125,293.1499938964844,293.1499938964844,283.1499938964844,17613.072265625,22320.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5714073181152344,1.0,0.0,0.0,2.795384407043457,2.795397996902466,5.214064913161565e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5865.09375,0.0,668.63818359375,1895.4371337890625,0.0,781.7738037109375,0.6924630403518677,1.0,0.0,3.0,1.0,0.0
17735340,297.5738220214844,297.1499938964844,293.1499938964844,0.0,-0.0,285.8319396972656,0.9414229393005372,0.1306842863559723,0.1174796745181083,297.7630920410156,297.1499938964844,293.1499938964844,0.0,-0.0,285.8312683105469,0.8949940204620361,0.1623301804065704,0.108014203608036,297.9257507324219,297.1499938964844,293.1499938964844,0.0,-0.0,285.8312683105469,0.8949940204620361,0.1860997080802917,0.0797789245843887,297.6295471191406,297.1499938964844,293.1499938964844,0.0,-0.0,285.832763671875,0.9673359394073486,0.1413087695837021,0.1334371566772461,297.513671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.83123779296875,0.901539146900177,0.1144099682569503,0.5233531594276428,285.8334655761719,284.95001220703125,294.7666015625,293.9745178222656,294.7666015625,297.8090515136719,285.84283447265625,1.0,0.2133185863494873,1.0,1.0,0.0,1.0,-1.159752368927002,1.1597511768341064,1.1547423355295905e-06,0.8528933525085449,1.0,1.0,0.0,17.541669845581055,65.0,27457.357421875,-0.0,123.02108764648438,1.0,283.1499938964844,285.3924560546875,297.1283569335937,298.9541320800781,293.1499938964844,293.1499938964844,283.1499938964844,19214.03125,23400.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6009633541107178,1.0,0.0,0.0,2.919666290283203,2.9196810722351074,5.688002033821249e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6117.921875,0.0,761.844482421875,1895.4371337890625,0.0,934.1776123046876,0.7227808833122253,1.0,0.0,3.0,1.0,0.0
17735400,297.5738220214844,297.1499938964844,293.1499938964844,0.0,-0.0,285.8319396972656,0.9414229393005372,0.1306842863559723,0.1174796745181083,297.7630920410156,297.1499938964844,293.1499938964844,0.0,-0.0,285.8312683105469,0.8949940204620361,0.1623301804065704,0.108014203608036,297.9257507324219,297.1499938964844,293.1499938964844,0.0,-0.0,285.8312683105469,0.8949940204620361,0.1860997080802917,0.0797789245843887,297.6295471191406,297.1499938964844,293.1499938964844,0.0,-0.0,285.832763671875,0.9673359394073486,0.1413087695837021,0.1334371566772461,297.513671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.83123779296875,0.901539146900177,0.1144099682569503,0.5233531594276428,285.8334655761719,284.95001220703125,294.7666015625,293.9745178222656,294.7666015625,297.8090515136719,285.84283447265625,1.0,0.2133185863494873,1.0,1.0,0.0,1.0,-1.159752368927002,1.1597511768341064,1.1547423355295905e-06,0.8528933525085449,1.0,1.0,0.0,17.541669845581055,65.0,27457.357421875,-0.0,123.02108764648438,1.0,283.1499938964844,285.3924560546875,297.1283569335937,298.9541320800781,293.1499938964844,293.1499938964844,283.1499938964844,19214.03125,23400.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6009633541107178,1.0,0.0,0.0,2.919666290283203,2.9196810722351074,5.688002033821249e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6117.921875,0.0,761.844482421875,1895.4371337890625,0.0,934.1776123046876,0.7227808833122253,1.0,0.0,3.0,1.0,0.0
17735460,297.54656982421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.8983764648437,0.8916682004928589,0.1317466497421264,0.11842592805624,297.7126159667969,297.1499938964844,293.1499938964844,0.0,-0.0,285.8996887207031,0.9649782180786132,0.1628069430589676,0.1546089947223663,297.8859558105469,297.1499938964844,293.1499938964844,0.0,-0.0,285.8990478515625,0.9388450980186462,0.1891179084777832,0.1058831736445427,297.60015869140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.8988952636719,0.9170705080032348,0.1426593363285064,0.1349376738071441,297.45001220703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.8973083496094,0.8464834690093994,0.1112890020012855,0.5061697959899902,285.9002380371094,284.95001220703125,294.76666259765625,293.97467041015625,294.7666320800781,297.7528991699219,285.9115295410156,1.0,0.227514386177063,1.0,1.0,0.0,1.0,-1.225602149963379,1.2256008386611938,1.2684236025961582e-06,0.9047511219978333,1.0,1.0,0.0,20.80379867553711,65.0,28801.890625,-0.0,148.19155883789062,1.0,283.1499938964844,285.4364013671875,297.1364440917969,299.0631408691406,293.1499938964844,293.1499938964844,283.1499938964844,20332.26171875,23400.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.624584972858429,1.0,0.0,0.0,3.003425359725952,3.0034408569335938,6.019036504767428e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6203.01806640625,0.0,829.3106689453125,1895.4371337890625,0.0,1074.07763671875,0.7403628826141357,1.0,0.0,3.0,1.0,0.0
17735520,297.54901123046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.9271240234375,0.8827287554740906,0.1334525495767593,0.1190247386693954,297.7028503417969,297.1499938964844,293.1499938964844,0.0,-0.0,285.92803955078125,0.9534876346588136,0.1639469414949417,0.1546544730663299,297.85662841796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.9288330078125,0.9550722241401672,0.1890047937631607,0.1147541105747222,297.5995178222656,297.1499938964844,293.1499938964844,0.0,-0.0,285.927490234375,0.9070823788642884,0.1442655622959137,0.135637879371643,297.41961669921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.92791748046875,0.8345547914505005,0.1094734370708465,0.5008777379989624,285.93023681640625,284.95001220703125,294.76678466796875,293.97479248046875,294.76678466796875,297.7274169921875,285.95330810546875,1.0,0.2345252931118011,1.0,1.0,0.0,1.0,-1.26725971698761,1.2672582864761353,1.347204943158431e-06,0.9413034915924072,1.0,1.0,0.0,22.19035530090332,85.0,29588.666015625,-0.0,159.093994140625,1.0,283.1499938964844,285.4728698730469,297.1300354003906,299.0936279296875,293.1499938964844,293.1499938964844,283.1499938964844,20679.94140625,24480.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6332853436470032,1.0,0.0,0.0,3.028995513916016,3.0290114879608154,6.121961746430316e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6246.240234375,0.0,850.6731567382812,1895.4371337890625,0.0,1129.3306884765625,0.7494874000549316,1.0,0.0,3.0,1.0,0.0
17735580,297.50469970703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.9137878417969,0.7407718300819397,0.1340054869651794,0.1213719546794891,297.6268005371094,297.1499938964844,293.1499938964844,0.0,-0.0,285.9130554199219,0.7905201315879822,0.1632060110569,0.1555615067481994,297.7248840332031,297.1499938964844,293.1499938964844,0.0,-0.0,285.91265869140625,0.8237254023551941,0.1844906210899353,0.1300954669713974,297.5547790527344,297.1499938964844,293.1499938964844,0.0,-0.0,285.9134826660156,0.7599942684173584,0.1454167515039444,0.1384444236755371,297.36871337890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.9146728515625,0.6908936500549316,0.1077141910791397,0.4906423091888428,285.91265869140625,284.95001220703125,294.7677307128906,293.9755554199219,294.7677001953125,297.6327514648437,285.90740966796875,1.0,0.256547063589096,1.0,1.0,0.0,1.0,-1.2434979677200315,1.243496656417847,1.3007602319703435e-06,0.9190990924835204,1.0,1.0,0.0,39.49710464477539,73.0,29446.892578125,-0.0,193.2153167724609,1.0,283.1499938964844,285.4035949707031,297.07891845703125,299.099365234375,293.1499938964844,293.1499938964844,283.1499938964844,22058.845703125,25560.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6549135446548462,1.0,0.0,0.0,3.128350257873535,3.128367185592652,6.530163432216796e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6240.3056640625,0.0,937.1585083007812,1895.4371337890625,0.0,1274.7406005859375,0.7737863063812256,1.0,0.0,3.0,1.0,0.0
17735640,297.50469970703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.9137878417969,0.7407718300819397,0.1340054869651794,0.1213719546794891,297.6268005371094,297.1499938964844,293.1499938964844,0.0,-0.0,285.9130554199219,0.7905201315879822,0.1632060110569,0.1555615067481994,297.7248840332031,297.1499938964844,293.1499938964844,0.0,-0.0,285.91265869140625,0.8237254023551941,0.1844906210899353,0.1300954669713974,297.5547790527344,297.1499938964844,293.1499938964844,0.0,-0.0,285.9134826660156,0.7599942684173584,0.1454167515039444,0.1384444236755371,297.36871337890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.9146728515625,0.6908936500549316,0.1077141910791397,0.4906423091888428,285.91265869140625,284.95001220703125,294.7677307128906,293.9755554199219,294.7677001953125,297.6327514648437,285.90740966796875,1.0,0.256547063589096,1.0,1.0,0.0,1.0,-1.2434979677200315,1.243496656417847,1.3007602319703435e-06,0.9190990924835204,1.0,1.0,0.0,39.49710464477539,73.0,29446.892578125,-0.0,193.2153167724609,1.0,283.1499938964844,285.4035949707031,297.07891845703125,299.099365234375,293.1499938964844,293.1499938964844,283.1499938964844,22058.845703125,25560.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6549135446548462,1.0,0.0,0.0,3.128350257873535,3.128367185592652,6.530163432216796e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6240.3056640625,0.0,937.1585083007812,1895.4371337890625,0.0,1274.7406005859375,0.7737863063812256,1.0,0.0,3.0,1.0,0.0
