time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17735700,297.4860534667969,297.1499938964844,293.1499938964844,0.0,-0.0,285.8854064941406,0.7199211716651917,0.1344218403100967,0.1218914911150932,297.600341796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.8847961425781,0.7657256722450256,0.1636237055063247,0.1559448689222335,297.6899108886719,297.1499938964844,293.1499938964844,0.0,-0.0,285.88446044921875,0.7977962493896484,0.1846951246261596,0.1299406886100769,297.5359802246094,297.1499938964844,293.1499938964844,0.0,-0.0,285.8851318359375,0.7383778095245361,0.1461321860551834,0.1392832994461059,297.34832763671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.8862609863281,0.6667718291282654,0.1070963442325592,0.488659530878067,285.88446044921875,284.95001220703125,294.7684936523437,293.9761047363281,294.7684326171875,297.60418701171875,285.879150390625,1.0,0.2633256614208221,1.0,1.0,0.0,1.0,-1.2430217266082764,1.2430204153060913,1.2998483498449789e-06,0.9186636805534364,1.0,1.0,0.0,45.136077880859375,73.0,29521.65234375,-0.0,204.9843292236328,1.0,283.1499938964844,285.3703918457031,297.0430603027344,299.06719970703125,293.1499938964844,293.1499938964844,283.1499938964844,22835.162109375,25560.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6597402691841125,1.0,0.0,0.0,3.182922124862671,3.1829395294189453,6.759979100934288e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6237.654296875,0.0,987.0634765625,1895.4371337890625,0.0,1308.6796875,0.7843512296676636,1.0,0.0,3.0,1.0,0.0
17735760,297.4695739746094,297.1499938964844,293.1499938964844,0.0,-0.0,285.864013671875,0.7084349989891052,0.1349259614944458,0.1224413961172103,297.57867431640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.8636169433594,0.7535356879234314,0.1643430590629577,0.1566322445869445,297.6640930175781,297.1499938964844,293.1499938964844,0.0,-0.0,285.8634033203125,0.7843884229660034,0.1855703890323639,0.1304394900798797,297.51922607421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.86383056640625,0.7277122735977173,0.1469273418188095,0.1401409804821014,297.33087158203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.86456298828125,0.6539186239242554,0.1066338494420051,0.4869226217269897,285.8634338378906,284.95001220703125,294.7694396972656,293.97674560546875,294.76934814453125,297.5818176269531,285.86016845703125,1.0,0.2679363191127777,1.0,1.0,0.0,1.0,-1.2440495491027832,1.244048237800598,1.3016613138461253e-06,0.9194156527519226,1.0,1.0,0.0,48.7740364074707,61.0,29585.431640625,-0.0,213.03619384765625,1.0,283.1499938964844,285.34912109375,297.0151062011719,299.0374450683594,293.1499938964844,293.1499938964844,283.1499938964844,23359.3203125,26640.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6619656085968018,1.0,0.0,0.0,3.219245433807373,3.2192633152008057,6.915147992003767e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6235.2001953125,0.0,1021.2435302734376,1895.4371337890625,0.0,1324.5020751953125,0.7960365414619446,1.0,0.0,3.0,1.0,0.0
17735820,297.45001220703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.8382568359375,0.7013869881629944,0.1357091218233108,0.1232030168175697,297.5545349121094,297.1499938964844,293.1499938964844,0.0,-0.0,285.837890625,0.747024655342102,0.1656033992767334,0.1578129082918167,297.636962890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.8376770019531,0.7774388790130615,0.1872632205486297,0.1315520405769348,297.4992980957031,297.1499938964844,293.1499938964844,0.0,-0.0,285.8381042480469,0.721805214881897,0.1480986177921295,0.1413114219903946,297.3111267089844,297.1499938964844,293.1499938964844,0.0,-0.0,285.8388671875,0.64567631483078,0.1062107607722282,0.4851253032684326,285.83770751953125,284.95001220703125,294.7710266113281,293.9778137207031,294.7709045410156,297.5574645996094,285.8345642089844,1.0,0.2713403105735779,1.0,1.0,0.0,1.0,-1.2469632625579834,1.2469619512557983,1.3068904536339687e-06,0.9216441512107848,1.0,1.0,0.0,51.39023971557617,61.0,29733.314453125,-0.0,219.6024780273437,1.0,283.1499938964844,285.31719970703125,296.9938659667969,299.01678466796875,293.1499938964844,293.1499938964844,283.1499938964844,24289.955078125,26640.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6631194949150085,1.0,0.0,0.0,3.2827463150024414,3.282764911651612,7.190647011157125e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6240.1953125,0.0,1082.876953125,1895.4371337890625,0.0,1332.748779296875,0.8087223172187805,1.0,0.0,3.0,1.0,0.0
17735880,297.4416198730469,297.1499938964844,293.1499938964844,0.0,-0.0,285.82958984375,0.7010066509246826,0.1361199021339416,0.1235707476735115,297.54461669921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.82928466796875,0.7468978762626648,0.1662908941507339,0.1584419906139373,297.6260986328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.82916259765625,0.7774975895881653,0.1881954818964004,0.132176399230957,297.49072265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.8294372558594,0.7216836810112,0.1486946940422058,0.1418742537498474,297.30303955078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.8300170898437,0.6444382071495056,0.1060792505741119,0.4844563603401184,285.82916259765625,284.95001220703125,294.7718811035156,293.9783935546875,294.77178955078125,297.54754638671875,285.82684326171875,1.0,0.2719135880470276,1.0,1.0,0.0,1.0,-1.2487815618515017,1.2487802505493164,1.3101715694574525e-06,0.9230477213859558,1.0,1.0,0.0,51.76930618286133,49.0,29793.068359375,-0.0,221.05148315429688,1.0,283.1499938964844,285.30767822265625,296.9889831542969,299.0123596191406,293.1499938964844,293.1499938964844,283.1499938964844,24592.87890625,27720.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6633405685424805,1.0,0.0,0.0,3.3031527996063232,3.3031716346740723,7.280323188751936e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6242.58544921875,0.0,1103.197265625,1895.4371337890625,0.0,1334.3323974609375,0.8166030049324036,1.0,0.0,3.0,1.0,0.0
17735940,297.4184875488281,297.1499938964844,293.1499938964844,0.0,-0.0,285.8020935058594,0.707352340221405,0.137460246682167,0.124697633087635,297.517822265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.8018798828125,0.7539315819740295,0.1685635447502136,0.1604758650064468,297.59686279296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.8017578125,0.785977303981781,0.1912519037723541,0.1342146843671798,297.46710205078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.802001953125,0.7281078696250916,0.1506047695875167,0.1435998380184173,297.2816772460937,297.1499938964844,293.1499938964844,0.0,-0.0,285.802490234375,0.6472043395042419,0.1058419793844223,0.4828291833400726,285.8017883300781,284.95001220703125,294.7751159667969,293.9804992675781,294.77496337890625,297.5209655761719,285.800048828125,1.0,0.2708785831928253,1.0,1.0,0.0,1.0,-1.25514018535614,1.255138874053955,1.3217038485890953e-06,0.9279745817184448,1.0,1.0,0.0,50.62098693847656,37.0,30026.33984375,-0.0,220.864486694336,1.0,283.1499938964844,285.27252197265625,296.9859313964844,299.01727294921875,293.1499938964844,293.1499938964844,283.1499938964844,25802.890625,28800.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6642208695411682,1.0,0.0,0.0,3.383437395095825,3.38345718383789,7.638527108611015e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6256.5283203125,0.0,1185.609619140625,1895.4371337890625,0.0,1340.6475830078125,0.8362868428230286,1.0,0.0,3.0,1.0,0.0
17736000,297.4184875488281,297.1499938964844,293.1499938964844,0.0,-0.0,285.8020935058594,0.707352340221405,0.137460246682167,0.124697633087635,297.517822265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.8018798828125,0.7539315819740295,0.1685635447502136,0.1604758650064468,297.59686279296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.8017578125,0.785977303981781,0.1912519037723541,0.1342146843671798,297.46710205078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.802001953125,0.7281078696250916,0.1506047695875167,0.1435998380184173,297.2816772460937,297.1499938964844,293.1499938964844,0.0,-0.0,285.802490234375,0.6472043395042419,0.1058419793844223,0.4828291833400726,285.8017883300781,284.95001220703125,294.7751159667969,293.9804992675781,294.77496337890625,297.5209655761719,285.800048828125,1.0,0.2708785831928253,1.0,1.0,0.0,1.0,-1.25514018535614,1.255138874053955,1.3217038485890953e-06,0.9279745817184448,1.0,1.0,0.0,50.62098693847656,37.0,30026.33984375,-0.0,220.864486694336,1.0,283.1499938964844,285.27252197265625,296.9859313964844,299.01727294921875,293.1499938964844,293.1499938964844,283.1499938964844,25802.890625,28800.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6642208695411682,1.0,0.0,0.0,3.383437395095825,3.38345718383789,7.638527108611015e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6256.5283203125,0.0,1185.609619140625,1895.4371337890625,0.0,1340.6475830078125,0.8362868428230286,1.0,0.0,3.0,1.0,0.0
17736060,297.4018249511719,297.1499938964844,293.1499938964844,0.0,-0.0,285.78240966796875,0.7208679914474487,0.1386627256870269,0.1256316751241684,297.4989013671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.7821960449219,0.7692046761512756,0.1706062704324722,0.1622450053691864,297.5760498046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.7820739746094,0.8031231164932251,0.1939560920000076,0.135984867811203,297.45001220703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.7823181152344,0.7417119741439819,0.1522880345582962,0.1450385898351669,297.2672424316406,297.1499938964844,293.1499938964844,0.0,-0.0,285.78277587890625,0.6576072573661804,0.1057981848716735,0.4818057119846344,285.7821044921875,284.95001220703125,294.7784423828125,293.982666015625,294.7782592773437,297.50225830078125,285.7803955078125,1.0,0.2669240236282348,1.0,1.0,0.0,1.0,-1.261008620262146,1.261007308959961,1.3324142855708487e-06,0.9325307011604308,1.0,1.0,0.0,47.16476058959961,37.0,30235.71875,-0.0,215.54312133789065,1.0,283.1499938964844,285.2455139160156,296.9902648925781,299.0324401855469,293.1499938964844,293.1499938964844,283.1499938964844,26843.11328125,28800.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6655552387237549,1.0,0.0,0.0,3.4509639739990234,3.450984477996826,7.946468372210802e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6270.8935546875,0.0,1258.0230712890625,1895.4371337890625,0.0,1350.2528076171875,0.8499163389205933,1.0,0.0,3.0,1.0,0.0
17736120,297.39910888671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.7800598144531,0.7239096760749817,0.1388789117336273,0.1257934719324112,297.4958190917969,297.1499938964844,293.1499938964844,0.0,-0.0,285.7798767089844,0.7728664875030518,0.1709717959165573,0.1625560820102691,297.5726623535156,297.1499938964844,293.1499938964844,0.0,-0.0,285.7797546386719,0.8070959448814392,0.1944364309310913,0.1362952440977096,297.4472351074219,297.1499938964844,293.1499938964844,0.0,-0.0,285.77996826171875,0.7449655532836914,0.1525884419679641,0.14528888463974,297.2649841308594,297.1499938964844,293.1499938964844,0.0,-0.0,285.7803649902344,0.6602748036384583,0.1058007180690765,0.4816427528858185,285.77978515625,284.95001220703125,294.7790832519531,293.9830627441406,294.7789001464844,297.4992370605469,285.7782897949219,1.0,0.2659797370433807,1.0,1.0,0.0,1.0,-1.262053608894348,1.262052297592163,1.334327407676028e-06,0.9333419799804688,1.0,1.0,0.0,46.36488723754883,25.0,30265.94140625,-0.0,214.19381713867188,1.0,283.1499938964844,285.2425842285156,296.9909973144531,299.034912109375,293.1499938964844,293.1499938964844,283.1499938964844,26968.07421875,29880.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6658273339271545,1.0,0.0,0.0,3.458987236022949,3.459007740020752,7.983460932337039e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6272.8505859375,0.0,1266.81787109375,1895.4371337890625,0.0,1352.21630859375,0.8548319935798645,1.0,0.0,3.0,1.0,0.0
17736180,297.3823547363281,297.1499938964844,293.1499938964844,0.0,-0.0,285.7601013183594,0.7503583431243896,0.140321135520935,0.1268459558486938,297.4767761230469,297.1499938964844,293.1499938964844,0.0,-0.0,285.75994873046875,0.8050207495689392,0.1734049618244171,0.1646010428667068,297.5513916015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.7598571777344,0.8387226462364197,0.1976174861192703,0.1383316665887832,297.429931640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.7600402832031,0.7743388414382935,0.1545875072479248,0.1469253152608871,297.2512512207031,297.1499938964844,293.1499938964844,0.0,-0.0,285.7604064941406,0.6849731802940369,0.1058558002114296,0.4806026220321655,285.7598876953125,284.95001220703125,294.7838439941406,293.986083984375,294.7835998535156,297.4804992675781,285.75860595703125,1.0,0.2583941221237182,1.0,1.0,0.0,1.0,-1.2689321041107178,1.2689307928085327,1.346962790194084e-06,0.9386781454086304,1.0,1.0,0.0,40.11471939086914,25.0,30501.19140625,-0.0,203.1258850097656,1.0,283.1499938964844,285.2149658203125,296.9964904785156,299.0544738769531,293.1499938964844,293.1499938964844,283.1499938964844,28122.580078125,30960.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6679800748825073,1.0,0.0,0.0,3.5322511196136475,3.5322725772857666,8.325233693540213e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6289.04541015625,0.0,1349.0316162109375,1895.4371337890625,0.0,1367.805419921875,0.8728178143501282,1.0,0.0,3.0,1.0,0.0
17736240,297.3823547363281,297.1499938964844,293.1499938964844,0.0,-0.0,285.7601013183594,0.7503583431243896,0.140321135520935,0.1268459558486938,297.4767761230469,297.1499938964844,293.1499938964844,0.0,-0.0,285.75994873046875,0.8050207495689392,0.1734049618244171,0.1646010428667068,297.5513916015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.7598571777344,0.8387226462364197,0.1976174861192703,0.1383316665887832,297.429931640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.7600402832031,0.7743388414382935,0.1545875072479248,0.1469253152608871,297.2512512207031,297.1499938964844,293.1499938964844,0.0,-0.0,285.7604064941406,0.6849731802940369,0.1058558002114296,0.4806026220321655,285.7598876953125,284.95001220703125,294.7838439941406,293.986083984375,294.7835998535156,297.4804992675781,285.75860595703125,1.0,0.2583941221237182,1.0,1.0,0.0,1.0,-1.2689321041107178,1.2689307928085327,1.346962790194084e-06,0.9386781454086304,1.0,1.0,0.0,40.11471939086914,25.0,30501.19140625,-0.0,203.1258850097656,1.0,283.1499938964844,285.2149658203125,296.9964904785156,299.0544738769531,293.1499938964844,293.1499938964844,283.1499938964844,28122.580078125,30960.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6679800748825073,1.0,0.0,0.0,3.5322511196136475,3.5322725772857666,8.325233693540213e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6289.04541015625,0.0,1349.0316162109375,1895.4371337890625,0.0,1367.805419921875,0.8728178143501282,1.0,0.0,3.0,1.0,0.0
17736300,297.37469482421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.75018310546875,0.7639231085777283,0.141038179397583,0.1273957341909408,297.4680480957031,297.1499938964844,293.1499938964844,0.0,-0.0,285.7499694824219,0.8200437426567078,0.1746122688055038,0.1656444072723388,297.5415344238281,297.1499938964844,293.1499938964844,0.0,-0.0,285.7498474121094,0.854400098323822,0.1991872787475586,0.1393574774265289,297.4220275878906,297.1499938964844,293.1499938964844,0.0,-0.0,285.7500915527344,0.7893455624580383,0.1555798947811126,0.147765040397644,297.2452392578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.7505798339844,0.6972617506980896,0.10590061545372,0.4803017079830169,285.7498779296875,284.95001220703125,294.7864990234375,293.9877624511719,294.7862548828125,297.47198486328125,285.7479858398437,1.0,0.2556977868080139,1.0,1.0,0.0,1.0,-1.2727223634719849,1.2727210521697998,1.3539528254113975e-06,0.941611111164093,1.0,1.0,0.0,37.6060676574707,25.0,30639.505859375,-0.0,198.9990692138672,1.0,283.1499938964844,285.1993713378906,296.99908447265625,299.0650634765625,293.1499938964844,293.1499938964844,283.1499938964844,28822.81640625,30960.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6691699624061584,1.0,0.0,0.0,3.575956106185913,3.575978279113769,8.532526862836676e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6298.91943359375,0.0,1399.729248046875,1895.4371337890625,0.0,1376.46435546875,0.8807453513145447,1.0,0.0,3.0,1.0,0.0
17736360,297.3674621582031,297.1499938964844,293.1499938964844,0.0,-0.0,285.7431640625,0.7768763899803162,0.1417425274848938,0.127953752875328,297.4597473144531,297.1499938964844,293.1499938964844,0.0,-0.0,285.7430114746094,0.8334153294563293,0.1758022159337997,0.1666924208402633,297.5321350097656,297.1499938964844,293.1499938964844,0.0,-0.0,285.7429504394531,0.8694953918457031,0.2007314562797546,0.1403807699680328,297.41455078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.7431030273437,0.8033785820007324,0.156558021903038,0.1486119925975799,297.2396240234375,297.1499938964844,293.1499938964844,0.0,-0.0,285.743408203125,0.7084922194480896,0.1059460043907165,0.480106920003891,285.74298095703125,284.95001220703125,294.7893371582031,293.9895324707031,294.7890930175781,297.46392822265625,285.7419738769531,1.0,0.2534660398960113,1.0,1.0,0.0,1.0,-1.2766616344451904,1.2766603231430054,1.3612452676170506e-06,0.9446619749069214,1.0,1.0,0.0,35.563331604003906,25.0,30748.119140625,-0.0,195.9086303710937,1.0,283.1499938964844,285.1906433105469,297.0011291503906,299.0736389160156,293.1499938964844,293.1499938964844,283.1499938964844,29259.2578125,32040.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6703486442565918,1.0,0.0,0.0,3.602928400039673,3.602950811386109,8.661728543302161e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6305.814453125,0.0,1431.6419677734375,1895.4371337890625,0.0,1385.0716552734375,0.8901757597923279,1.0,0.0,3.0,1.0,0.0
17736420,297.3590087890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.7329406738281,0.7924971580505371,0.142585813999176,0.1286360770463943,297.45001220703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.7327575683594,0.8495182394981384,0.1772333234548568,0.1679686903953552,297.5210266113281,297.1499938964844,293.1499938964844,0.0,-0.0,285.732666015625,0.8879015445709229,0.2025865316390991,0.1416218429803848,297.40576171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.7328491210937,0.8192688226699829,0.1577341258525848,0.1496458202600479,297.233154296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.7332458496094,0.7208330035209656,0.1059963703155517,0.4799292385578155,285.7326965332031,284.95001220703125,294.7931213378906,293.99188232421875,294.7928466796875,297.4544982910156,285.73126220703125,1.0,0.2512159645557403,1.0,1.0,0.0,1.0,-1.281530261039734,1.2815288305282593,1.3702901924261823e-06,0.9484282732009888,1.0,1.0,0.0,33.43120193481445,25.0,30914.310546875,-0.0,192.9165954589844,1.0,283.1499938964844,285.17431640625,297.00408935546875,299.0863647460937,293.1499938964844,293.1499938964844,283.1499938964844,30063.494140625,32040.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6718772053718567,1.0,0.0,0.0,3.652108907699585,3.6521317958831774,8.899809245122015e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6317.5224609375,0.0,1491.0723876953125,1895.4371337890625,0.0,1396.2774658203125,0.8994005918502808,1.0,0.0,3.0,1.0,0.0
17736480,297.3539123535156,297.1499938964844,293.1499938964844,0.0,-0.0,285.7286376953125,0.8018752336502075,0.1431076824665069,0.1290648728609085,297.444091796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.7285461425781,0.8594498038291931,0.178122341632843,0.1687691658735275,297.51422119140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.7284851074219,0.8990745544433594,0.2037384510040283,0.1423979103565216,297.4004211425781,297.1499938964844,293.1499938964844,0.0,-0.0,285.7286071777344,0.8283296823501587,0.1584644913673401,0.1502954214811325,297.2292785644531,297.1499938964844,293.1499938964844,0.0,-0.0,285.7288818359375,0.7277572154998779,0.1060225069522857,0.4798343181610107,285.7284851074219,284.95001220703125,294.795654296875,293.9934387207031,294.7953796386719,297.44879150390625,285.7276611328125,1.0,0.2500683069229126,1.0,1.0,0.0,1.0,-1.284603476524353,1.2846020460128784,1.3760171668764087e-06,0.9508020281791688,1.0,1.0,0.0,32.292091369628906,25.0,30998.552734375,-0.0,191.46701049804688,1.0,283.1499938964844,285.16864013671875,297.0055847167969,299.09295654296875,293.1499938964844,293.1499938964844,283.1499938964844,30386.755859375,33120.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6728118658065796,1.0,0.0,0.0,3.6716911792755127,3.6717143058776855,8.995505709208373e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6322.95068359375,0.0,1515.1864013671875,1895.4371337890625,0.0,1403.1533203125,0.9070677757263184,1.0,0.0,3.0,1.0,0.0
17736540,297.34136962890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.7152709960937,0.8234878182411194,0.144408106803894,0.1301518082618713,297.429443359375,297.1499938964844,293.1499938964844,0.0,-0.0,285.7151794433594,0.8844510316848755,0.1803504824638366,0.1707961559295654,297.4973449707031,297.1499938964844,293.1499938964844,0.0,-0.0,285.7151184082031,0.9286227226257324,0.2066257894039154,0.1443587243556976,297.3872985839844,297.1499938964844,293.1499938964844,0.0,-0.0,285.7152404785156,0.8506240844726562,0.160293772816658,0.1519427150487899,297.2198791503906,297.1499938964844,293.1499938964844,0.0,-0.0,285.7154846191406,0.7443957924842834,0.106064572930336,0.4795889258384704,285.71514892578125,284.95001220703125,294.802734375,293.9977722167969,294.8023986816406,297.43475341796875,285.7143859863281,1.0,0.2477937936782837,1.0,1.0,0.0,1.0,-1.2923781871795654,1.2923768758773804,1.3905632840760518e-06,0.9567924737930298,1.0,1.0,0.0,29.88037300109864,25.0,31244.84765625,-0.0,188.79885864257807,1.0,283.1499938964844,285.1479187011719,297.0099792480469,299.11212158203125,293.1499938964844,293.1499938964844,283.1499938964844,31513.3828125,34200.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6752819418907166,1.0,0.0,0.0,3.739137887954712,3.739161968231201,9.329024805992958e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6339.89990234375,0.0,1600.22900390625,1895.4371337890625,0.0,1421.411865234375,0.9236364960670472,1.0,0.0,3.0,1.0,0.0
17736600,297.34136962890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.7152709960937,0.8234878182411194,0.144408106803894,0.1301518082618713,297.429443359375,297.1499938964844,293.1499938964844,0.0,-0.0,285.7151794433594,0.8844510316848755,0.1803504824638366,0.1707961559295654,297.4973449707031,297.1499938964844,293.1499938964844,0.0,-0.0,285.7151184082031,0.9286227226257324,0.2066257894039154,0.1443587243556976,297.3872985839844,297.1499938964844,293.1499938964844,0.0,-0.0,285.7152404785156,0.8506240844726562,0.160293772816658,0.1519427150487899,297.2198791503906,297.1499938964844,293.1499938964844,0.0,-0.0,285.7154846191406,0.7443957924842834,0.106064572930336,0.4795889258384704,285.71514892578125,284.95001220703125,294.802734375,293.9977722167969,294.8023986816406,297.43475341796875,285.7143859863281,1.0,0.2477937936782837,1.0,1.0,0.0,1.0,-1.2923781871795654,1.2923768758773804,1.3905632840760518e-06,0.9567924737930298,1.0,1.0,0.0,29.88037300109864,25.0,31244.84765625,-0.0,188.79885864257807,1.0,283.1499938964844,285.1479187011719,297.0099792480469,299.11212158203125,293.1499938964844,293.1499938964844,283.1499938964844,31513.3828125,34200.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6752819418907166,1.0,0.0,0.0,3.739137887954712,3.739161968231201,9.329024805992958e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6339.89990234375,0.0,1600.22900390625,1895.4371337890625,0.0,1421.411865234375,0.9236364960670472,1.0,0.0,3.0,1.0,0.0
17736660,297.3297424316406,297.1499938964844,293.1499938964844,0.0,-0.0,285.7027893066406,0.8418211936950684,0.1456423848867416,0.1312036663293838,297.4156494140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.70269775390625,0.90729159116745,0.1824799180030822,0.1727565675973892,297.4813232421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.70263671875,0.955510914325714,0.2093876898288726,0.1462514698505401,297.3749694824219,297.1499938964844,293.1499938964844,0.0,-0.0,285.7027282714844,0.8713334798812866,0.1620397716760635,0.1535379290580749,297.211181640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.7029724121094,0.7593597173690796,0.1060624346137046,0.4792762100696563,285.7026672363281,284.95001220703125,294.8105773925781,294.0025634765625,294.81024169921875,297.42169189453125,285.70196533203125,1.0,0.2463533878326416,1.0,1.0,0.0,1.0,-1.2998061180114746,1.2998046875,1.404510612701415e-06,0.9624640941619872,1.0,1.0,0.0,28.115699768066406,25.0,31483.390625,-0.0,187.408203125,1.0,283.1499938964844,285.12823486328125,297.0144958496094,299.1309509277344,293.1499938964844,293.1499938964844,283.1499938964844,32634.486328125,35280.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6776866912841797,1.0,0.0,0.0,3.805067539215088,3.8050925731658936,9.660909654485297e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6356.4453125,0.0,1686.3778076171875,1895.4371337890625,0.0,1439.3076171875,0.939834475517273,1.0,0.0,3.0,1.0,0.0
17736720,297.3297424316406,297.1499938964844,293.1499938964844,0.0,-0.0,285.7027893066406,0.8418211936950684,0.1456423848867416,0.1312036663293838,297.4156494140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.70269775390625,0.90729159116745,0.1824799180030822,0.1727565675973892,297.4813232421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.70263671875,0.955510914325714,0.2093876898288726,0.1462514698505401,297.3749694824219,297.1499938964844,293.1499938964844,0.0,-0.0,285.7027282714844,0.8713334798812866,0.1620397716760635,0.1535379290580749,297.211181640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.7029724121094,0.7593597173690796,0.1060624346137046,0.4792762100696563,285.7026672363281,284.95001220703125,294.8105773925781,294.0025634765625,294.81024169921875,297.42169189453125,285.70196533203125,1.0,0.2463533878326416,1.0,1.0,0.0,1.0,-1.2998061180114746,1.2998046875,1.404510612701415e-06,0.9624640941619872,1.0,1.0,0.0,28.115699768066406,25.0,31483.390625,-0.0,187.408203125,1.0,283.1499938964844,285.12823486328125,297.0144958496094,299.1309509277344,293.1499938964844,293.1499938964844,283.1499938964844,32634.486328125,35280.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6776866912841797,1.0,0.0,0.0,3.805067539215088,3.8050925731658936,9.660909654485297e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6356.4453125,0.0,1686.3778076171875,1895.4371337890625,0.0,1439.3076171875,0.939834475517273,1.0,0.0,3.0,1.0,0.0
17736780,297.3189392089844,297.1499938964844,293.1499938964844,0.0,-0.0,285.6908874511719,0.8581184148788452,0.1468140482902526,0.1322167813777923,297.402587890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.6907958984375,0.9292629957199096,0.1845103204250335,0.1746426671743393,297.466064453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.69073486328125,0.9762431979179382,0.2120247185230255,0.1480711698532104,297.3633728027344,297.1499938964844,293.1499938964844,0.0,-0.0,285.6908264160156,0.8898445963859558,0.1637020856142044,0.1550733596086502,297.203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.6910705566406,0.7723597288131714,0.1060128211975097,0.4788453578948974,285.6907653808594,284.95001220703125,294.8192443847656,294.0078125,294.8188781738281,297.409423828125,285.6900939941406,1.0,0.2455183565616607,1.0,1.0,0.0,1.0,-1.306796908378601,1.3067954778671265,1.4175830074236728e-06,0.9676433205604552,1.0,1.0,0.0,26.833066940307617,25.0,31712.576171875,-0.0,186.92202758789065,1.0,283.1499938964844,285.1093444824219,297.01922607421875,299.1494445800781,293.1499938964844,293.1499938964844,283.04998779296875,33751.3984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6799863576889038,1.0,0.0,0.0,3.869633674621582,3.869659423828125,9.99155304270971e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6480.75732421875,0.0,1773.688720703125,1895.4371337890625,0.0,1456.5308837890625,0.954699158668518,1.0,0.0,3.0,1.0,0.0
17736840,297.3189392089844,297.1499938964844,293.1499938964844,0.0,-0.0,285.6908874511719,0.8581184148788452,0.1468140482902526,0.1322167813777923,297.402587890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.6907958984375,0.9292629957199096,0.1845103204250335,0.1746426671743393,297.466064453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.69073486328125,0.9762431979179382,0.2120247185230255,0.1480711698532104,297.3633728027344,297.1499938964844,293.1499938964844,0.0,-0.0,285.6908264160156,0.8898445963859558,0.1637020856142044,0.1550733596086502,297.203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.6910705566406,0.7723597288131714,0.1060128211975097,0.4788453578948974,285.6907653808594,284.95001220703125,294.8192443847656,294.0078125,294.8188781738281,297.409423828125,285.6900939941406,1.0,0.2455183565616607,1.0,1.0,0.0,1.0,-1.306796908378601,1.3067954778671265,1.4175830074236728e-06,0.9676433205604552,1.0,1.0,0.0,26.833066940307617,25.0,31712.576171875,-0.0,186.92202758789065,1.0,283.1499938964844,285.1093444824219,297.01922607421875,299.1494445800781,293.1499938964844,293.1499938964844,283.04998779296875,33751.3984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6799863576889038,1.0,0.0,0.0,3.869633674621582,3.869659423828125,9.99155304270971e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6480.75732421875,0.0,1773.688720703125,1895.4371337890625,0.0,1456.5308837890625,0.954699158668518,1.0,0.0,3.0,1.0,0.0
17736900,297.3134155273437,297.1499938964844,293.1499938964844,0.0,-0.0,285.64385986328125,0.8655305504798889,0.1473439633846283,0.1327009201049804,297.39599609375,297.1499938964844,293.1499938964844,0.0,-0.0,285.6421813964844,0.9392262697219848,0.1854620426893234,0.1755514293909073,297.4582824707031,297.1499938964844,293.1499938964844,0.0,-0.0,285.6413269042969,0.9844511151313782,0.2132619172334671,0.1489477455615997,297.3575134277344,297.1499938964844,293.1499938964844,0.0,-0.0,285.6430053710937,0.8981675505638123,0.1644781678915023,0.1558125764131546,297.1990966796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.6469421386719,0.7780748605728149,0.1059534177184104,0.4785596132278442,285.641845703125,284.95001220703125,294.8238830566406,294.0105895996094,294.8234558105469,297.4033508300781,285.6296691894531,1.0,0.2452583611011505,1.0,1.0,0.0,1.0,-1.310065746307373,1.3100643157958984,1.4237072036848986e-06,0.970046877861023,1.0,1.0,0.0,26.32756233215332,25.0,32091.43359375,-0.0,186.9017944335937,1.0,283.0638122558594,285.0359191894531,297.0419616699219,299.2215270996094,293.1499938964844,293.1499938964844,283.04998779296875,34337.9140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6841369867324829,1.0,0.0,0.0,3.903111457824707,3.903137683868408,1.0165182402488426e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6421.0,0.0,1820.1229248046875,1895.4371337890625,0.0,1487.884765625,0.961005926132202,1.0,0.0,3.0,1.0,0.0
17736960,297.30743408203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.606689453125,0.8717164397239685,0.1477905064821243,0.1331173032522201,297.38897705078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.60626220703125,0.9473960399627686,0.1863285303115844,0.1763881295919418,297.449951171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.6060791015625,0.99082350730896,0.2143944501876831,0.1497562676668167,297.35125732421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.6064758300781,0.9051626324653624,0.1651785224676132,0.1564887464046478,297.1947937011719,297.1499938964844,293.1499938964844,0.0,-0.0,285.60760498046875,0.7826318740844727,0.1058408021926879,0.4780799448490143,285.606201171875,284.95001220703125,294.8287048339844,294.0134582519531,294.8282775878906,297.3968505859375,285.6039123535156,1.0,0.2450818866491317,1.0,1.0,0.0,1.0,-1.3127769231796265,1.312775492668152,1.4287965086623444e-06,0.972036361694336,1.0,1.0,0.0,25.936670303344727,25.0,32163.5234375,-0.0,186.9477081298828,1.0,283.0517578125,285.01202392578125,297.039306640625,299.2101135253906,293.1499938964844,293.1499938964844,282.75,34712.2109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.686534583568573,1.0,0.0,0.0,3.924326419830322,3.9243528842926025,1.0275986142005422e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6747.19140625,0.0,1849.964111328125,1895.4371337890625,0.0,1506.1502685546875,0.9660415053367616,1.0,0.0,3.0,1.0,0.0
17737020,297.2919921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.37188720703125,0.8724563717842102,0.1482276320457458,0.1336738914251327,297.3719787597656,297.1499938964844,293.1499938964844,0.0,-0.0,285.37109375,0.9495811462402344,0.1876393556594848,0.1777803152799606,297.4315185546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.3707275390625,0.9927749633789062,0.2163246870040893,0.151140496134758,297.33612060546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.3714599609375,0.9069036841392516,0.1661999821662902,0.1575933843851089,297.1842346191406,297.1499938964844,293.1499938964844,0.0,-0.0,285.37371826171875,0.7812132239341736,0.1053437888622284,0.4763332307338714,285.3709716796875,284.95001220703125,294.8389587402344,294.0195617675781,294.8385009765625,297.3818054199219,285.36480712890625,1.0,0.244733840227127,1.0,1.0,0.0,1.0,-1.3100826740264893,1.3100812435150146,1.423804633304826e-06,0.9701342582702636,1.0,1.0,0.0,25.93190193176269,25.0,32945.1171875,-0.0,186.8665466308593,1.0,282.75732421875,284.7543640136719,297.0686950683594,299.3206481933594,293.1499938964844,293.1499938964844,282.45001220703125,35230.70703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7006083130836487,1.0,0.0,0.0,3.953526496887207,3.9535534381866455,1.0429478152218508e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6817.45458984375,0.0,1891.56787109375,1895.4371337890625,0.0,1615.557373046875,0.9729891419410706,1.0,0.0,3.0,1.0,0.0
17737080,297.2919921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.37188720703125,0.8724563717842102,0.1482276320457458,0.1336738914251327,297.3719787597656,297.1499938964844,293.1499938964844,0.0,-0.0,285.37109375,0.9495811462402344,0.1876393556594848,0.1777803152799606,297.4315185546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.3707275390625,0.9927749633789062,0.2163246870040893,0.151140496134758,297.33612060546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.3714599609375,0.9069036841392516,0.1661999821662902,0.1575933843851089,297.1842346191406,297.1499938964844,293.1499938964844,0.0,-0.0,285.37371826171875,0.7812132239341736,0.1053437888622284,0.4763332307338714,285.3709716796875,284.95001220703125,294.8389587402344,294.0195617675781,294.8385009765625,297.3818054199219,285.36480712890625,1.0,0.244733840227127,1.0,1.0,0.0,1.0,-1.3100826740264893,1.3100812435150146,1.423804633304826e-06,0.9701342582702636,1.0,1.0,0.0,25.93190193176269,25.0,32945.1171875,-0.0,186.8665466308593,1.0,282.75732421875,284.7543640136719,297.0686950683594,299.3206481933594,293.1499938964844,293.1499938964844,282.45001220703125,35230.70703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7006083130836487,1.0,0.0,0.0,3.953526496887207,3.9535534381866455,1.0429478152218508e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6817.45458984375,0.0,1891.56787109375,1895.4371337890625,0.0,1615.557373046875,0.9729891419410706,1.0,0.0,3.0,1.0,0.0
17737140,297.2720642089844,297.1499938964844,293.1499938964844,0.0,-0.0,285.1134033203125,0.8578886985778809,0.1480124741792678,0.1336702108383178,297.3590087890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.1133117675781,0.933574378490448,0.1891062706708908,0.1788225919008255,297.4126892089844,297.1499938964844,293.1499938964844,0.0,-0.0,285.1119079589844,0.9818505048751832,0.2180264890193939,0.1527067869901657,297.3182373046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.1127624511719,0.8924949765205383,0.1667490750551223,0.1582720875740051,297.1718139648437,297.1499938964844,293.1499938964844,0.0,-0.0,285.1158752441406,0.7662881016731262,0.1045216396450996,0.4732435047626495,285.1122436523437,284.95001220703125,294.8500061035156,294.0260925292969,294.8495178222656,297.3686218261719,285.1023254394531,1.0,0.2440416514873504,1.0,1.0,0.0,1.0,-1.2936509847640991,1.2936495542526243,1.3935596143710427e-06,0.95847350358963,1.0,1.0,0.0,26.928024291992188,25.0,33454.140625,-0.0,185.9186248779297,1.0,282.4574890136719,284.47967529296875,297.06109619140625,299.35894775390625,293.1499938964844,293.1499938964844,282.1499938964844,35541.6328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7111009955406189,1.0,0.0,0.0,3.9709339141845694,3.970961093902588,1.052152242664306e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6853.60498046875,0.0,1916.6639404296875,1895.4371337890625,0.0,1699.4371337890625,0.9771299362182616,1.0,0.0,3.0,1.0,0.0
17737200,297.2720642089844,297.1499938964844,293.1499938964844,0.0,-0.0,285.1134033203125,0.8578886985778809,0.1480124741792678,0.1336702108383178,297.3590087890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.1133117675781,0.933574378490448,0.1891062706708908,0.1788225919008255,297.4126892089844,297.1499938964844,293.1499938964844,0.0,-0.0,285.1119079589844,0.9818505048751832,0.2180264890193939,0.1527067869901657,297.3182373046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.1127624511719,0.8924949765205383,0.1667490750551223,0.1582720875740051,297.1718139648437,297.1499938964844,293.1499938964844,0.0,-0.0,285.1158752441406,0.7662881016731262,0.1045216396450996,0.4732435047626495,285.1122436523437,284.95001220703125,294.8500061035156,294.0260925292969,294.8495178222656,297.3686218261719,285.1023254394531,1.0,0.2440416514873504,1.0,1.0,0.0,1.0,-1.2936509847640991,1.2936495542526243,1.3935596143710427e-06,0.95847350358963,1.0,1.0,0.0,26.928024291992188,25.0,33454.140625,-0.0,185.9186248779297,1.0,282.4574890136719,284.47967529296875,297.06109619140625,299.35894775390625,293.1499938964844,293.1499938964844,282.1499938964844,35541.6328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7111009955406189,1.0,0.0,0.0,3.9709339141845694,3.970961093902588,1.052152242664306e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6853.60498046875,0.0,1916.6639404296875,1895.4371337890625,0.0,1699.4371337890625,0.9771299362182616,1.0,0.0,3.0,1.0,0.0
17737260,297.2521057128906,297.1499938964844,293.1499938964844,0.0,-0.0,284.87451171875,0.864862322807312,0.1475402265787124,0.1332598626613617,297.3295288085937,297.1499938964844,293.1499938964844,0.0,-0.0,284.87432861328125,0.9443865418434144,0.1887638717889785,0.1792638003826141,297.4053955078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8745422363281,0.9918861985206604,0.2206284999847412,0.1541233658790588,297.3001708984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8742980957031,0.901610791683197,0.1670549213886261,0.1585882604122162,297.1592102050781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8759155273437,0.7709558606147766,0.1035219952464103,0.4687862396240234,284.8742370605469,284.95001220703125,294.8628234863281,294.0338134765625,294.8622131347656,297.3520812988281,284.8755798339844,1.0,0.243804395198822,1.0,1.0,0.0,1.0,-1.2993007898330688,1.2992993593215942,1.403824967383116e-06,0.962384819984436,0.9178731441497804,0.9178731441497804,0.0,26.312559127807617,25.0,34175.53125,-0.0,185.18409729003903,1.0,282.1556701660156,284.24639892578125,297.0542907714844,299.3887939453125,293.1499938964844,293.1499938964844,281.8500061035156,38791.3359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7181503772735596,1.0,0.0,0.0,3.913263320922852,3.913290500640869,1.0218130910288892e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6887.2314453125,0.0,1868.65234375,1895.4371337890625,0.0,1756.8299560546875,0.9652219414711,1.0,0.0,3.0,1.0,0.0
17737320,297.2521057128906,297.1499938964844,293.1499938964844,0.0,-0.0,284.87451171875,0.864862322807312,0.1475402265787124,0.1332598626613617,297.3295288085937,297.1499938964844,293.1499938964844,0.0,-0.0,284.87432861328125,0.9443865418434144,0.1887638717889785,0.1792638003826141,297.4053955078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8745422363281,0.9918861985206604,0.2206284999847412,0.1541233658790588,297.3001708984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8742980957031,0.901610791683197,0.1670549213886261,0.1585882604122162,297.1592102050781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8759155273437,0.7709558606147766,0.1035219952464103,0.4687862396240234,284.8742370605469,284.95001220703125,294.8628234863281,294.0338134765625,294.8622131347656,297.3520812988281,284.8755798339844,1.0,0.243804395198822,1.0,1.0,0.0,1.0,-1.2993007898330688,1.2992993593215942,1.403824967383116e-06,0.962384819984436,0.9178731441497804,0.9178731441497804,0.0,26.312559127807617,25.0,34175.53125,-0.0,185.18409729003903,1.0,282.1556701660156,284.24639892578125,297.0542907714844,299.3887939453125,293.1499938964844,293.1499938964844,281.8500061035156,38791.3359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7181503772735596,1.0,0.0,0.0,3.913263320922852,3.913290500640869,1.0218130910288892e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6887.2314453125,0.0,1868.65234375,1895.4371337890625,0.0,1756.8299560546875,0.9652219414711,1.0,0.0,3.0,1.0,0.0
17737380,297.2684631347656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8052062988281,0.8864625692367554,0.1504871398210525,0.1351221799850464,297.3735656738281,297.1499938964844,293.1499938964844,0.0,-0.0,284.823974609375,0.974549114704132,0.1955784410238266,0.1849696636199951,297.42596435546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.826416015625,0.9739426374435424,0.2259861826896667,0.1363472938537597,297.3140563964844,297.1499938964844,293.1499938964844,0.0,-0.0,284.81280517578125,0.926666259765625,0.1703507304191589,0.1608781069517135,297.15972900390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.7761535644531,0.7856150269508362,0.1036586314439773,0.4670687019824981,284.8229675292969,284.95001220703125,294.8782653808594,294.0433959960937,294.8775329589844,297.3763427734375,284.9819030761719,1.0,0.2402470409870147,1.0,1.0,0.0,1.0,-1.2867498397827148,1.2867484092712402,1.3778708307654597e-06,0.9499472379684448,0.7179859280586243,0.7179859280586243,0.0,24.64461898803711,43.0,31754.9375,-0.0,177.4488983154297,1.0,281.8602294921875,284.5838317871094,296.9241638183594,298.9830017089844,293.1499938964844,293.1499938964844,282.1499938964844,60383.9140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7016748785972595,1.0,0.0,0.0,2.707319736480713,2.7073400020599365,4.890715672445367e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6025.88037109375,0.0,850.8433227539062,1895.4371337890625,0.0,1623.99609375,0.7441085577011108,1.0,0.0,3.0,1.0,0.0
17737440,297.2684631347656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8052062988281,0.8864625692367554,0.1504871398210525,0.1351221799850464,297.3735656738281,297.1499938964844,293.1499938964844,0.0,-0.0,284.823974609375,0.974549114704132,0.1955784410238266,0.1849696636199951,297.42596435546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.826416015625,0.9739426374435424,0.2259861826896667,0.1363472938537597,297.3140563964844,297.1499938964844,293.1499938964844,0.0,-0.0,284.81280517578125,0.926666259765625,0.1703507304191589,0.1608781069517135,297.15972900390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.7761535644531,0.7856150269508362,0.1036586314439773,0.4670687019824981,284.8229675292969,284.95001220703125,294.8782653808594,294.0433959960937,294.8775329589844,297.3763427734375,284.9819030761719,1.0,0.2402470409870147,1.0,1.0,0.0,1.0,-1.2867498397827148,1.2867484092712402,1.3778708307654597e-06,0.9499472379684448,0.7179859280586243,0.7179859280586243,0.0,24.64461898803711,43.0,31754.9375,-0.0,177.4488983154297,1.0,281.8602294921875,284.5838317871094,296.9241638183594,298.9830017089844,293.1499938964844,293.1499938964844,282.1499938964844,60383.9140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7016748785972595,1.0,0.0,0.0,2.707319736480713,2.7073400020599365,4.890715672445367e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6025.88037109375,0.0,850.8433227539062,1895.4371337890625,0.0,1623.99609375,0.7441085577011108,1.0,0.0,3.0,1.0,0.0
17737500,297.2565612792969,297.1499938964844,293.1499938964844,0.0,-0.0,285.1341552734375,0.8843411803245544,0.1500648260116577,0.1354668289422989,297.348876953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.13232421875,0.9715471863746644,0.1945652812719345,0.1849375218153,297.4345092773437,297.1499938964844,293.1499938964844,0.0,-0.0,285.13232421875,0.975680649280548,0.2285823971033096,0.1384443640708923,297.30230712890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.1332702636719,0.924757957458496,0.1702329814434051,0.1615654826164245,297.1574401855469,297.1499938964844,293.1499938964844,0.0,-0.0,285.13525390625,0.7832915186882019,0.1034948304295539,0.4674868285655975,285.1322937011719,284.95001220703125,294.886962890625,294.0488586425781,294.8861999511719,297.37042236328125,285.1112365722656,1.0,0.2435060143470764,1.0,1.0,0.0,1.0,-1.3046191930770874,1.3046177625656128,1.4131202306089108e-06,0.9655916690826416,0.9644561409950256,0.9644561409950256,0.0,25.21403694152832,43.0,33898.02734375,-0.0,182.73855590820312,1.0,282.0864562988281,284.507080078125,296.9222412109375,299.05224609375,293.1499938964844,293.1499938964844,282.1499938964844,27283.458984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6870498657226562,1.0,0.0,0.0,3.352508783340454,3.3525285720825195,7.499514822484343e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6406.625,0.0,1166.7943115234375,1895.4371337890625,0.0,1510.0899658203125,0.8328580260276794,1.0,0.0,3.0,1.0,0.0
17737560,297.24755859375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0822448730469,0.867595374584198,0.1498563587665558,0.1352914571762085,297.33184814453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.08203125,0.9523361325263976,0.1941506564617157,0.1844016313552856,297.41876220703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0820617675781,0.9864100217819214,0.2288519293069839,0.1518450081348419,297.29315185546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0821228027344,0.9058534502983092,0.1702980995178222,0.1616538316011428,297.1546630859375,297.1499938964844,293.1499938964844,0.0,-0.0,285.08306884765625,0.7684763073921204,0.1032692641019821,0.4669519066810608,285.08203125,284.95001220703125,294.8962707519531,294.05474853515625,294.8954467773437,297.3578796386719,285.08203125,1.0,0.248359277844429,1.0,1.0,0.0,1.0,-1.3227163553237915,1.322714924812317,1.447592012482346e-06,0.979369342327118,0.9801977276802064,0.9801977276802064,0.0,26.84665298461914,46.0,34191.80078125,-0.0,192.0441436767578,1.0,282.138916015625,284.48260498046875,297.0055236816406,299.2001037597656,293.1499938964844,293.1499938964844,281.8500061035156,28547.671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6860326528549194,1.0,0.0,0.0,3.487045764923096,3.4870667457580566,8.113506169138418e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6813.8955078125,0.0,1306.0482177734375,1895.4371337890625,0.0,1502.317138671875,0.8630324006080627,1.0,0.0,3.0,1.0,0.0
