time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17737620,297.2303161621094,297.1499938964844,293.1499938964844,0.0,-0.0,284.860107421875,0.8227469325065613,0.1493444740772247,0.1350690573453903,297.3061828613281,297.1499938964844,293.1499938964844,0.0,-0.0,284.85955810546875,0.8952794671058655,0.1938445568084716,0.1841853111982345,297.3627014160156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8593444824219,0.9494436979293824,0.2265738099813461,0.1592209935188293,297.2759704589844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8598022460937,0.8572423458099365,0.1703693866729736,0.1619554609060287,297.14520263671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8617858886719,0.7279776930809021,0.1023736894130706,0.4645394086837768,284.8595275878906,284.95001220703125,294.91668701171875,294.0677795410156,294.9158020019531,297.3214416503906,284.8592224121094,1.0,0.255276471376419,1.0,1.0,0.0,1.0,-1.3261545896530151,1.3261531591415403,1.4546445754604065e-06,0.9824839234352112,0.8374468088150024,0.8374468088150024,0.0,31.81513404846192,49.0,34941.15625,-0.0,204.7880096435547,1.0,281.858642578125,284.246337890625,297.14599609375,299.4981384277344,293.1499938964844,293.1499938964844,282.1499938964844,37681.06640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7080618739128113,1.0,0.0,0.0,3.492949247360229,3.4929721355438232,8.14100189927558e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6271.0673828125,0.0,1377.3974609375,1895.4371337890625,0.0,1674.9476318359375,0.8700624108314514,1.0,0.0,3.0,1.0,0.0
17737680,297.2303161621094,297.1499938964844,293.1499938964844,0.0,-0.0,284.860107421875,0.8227469325065613,0.1493444740772247,0.1350690573453903,297.3061828613281,297.1499938964844,293.1499938964844,0.0,-0.0,284.85955810546875,0.8952794671058655,0.1938445568084716,0.1841853111982345,297.3627014160156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8593444824219,0.9494436979293824,0.2265738099813461,0.1592209935188293,297.2759704589844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8598022460937,0.8572423458099365,0.1703693866729736,0.1619554609060287,297.14520263671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8617858886719,0.7279776930809021,0.1023736894130706,0.4645394086837768,284.8595275878906,284.95001220703125,294.91668701171875,294.0677795410156,294.9158020019531,297.3214416503906,284.8592224121094,1.0,0.255276471376419,1.0,1.0,0.0,1.0,-1.3261545896530151,1.3261531591415403,1.4546445754604065e-06,0.9824839234352112,0.8374468088150024,0.8374468088150024,0.0,31.81513404846192,49.0,34941.15625,-0.0,204.7880096435547,1.0,281.858642578125,284.246337890625,297.14599609375,299.4981384277344,293.1499938964844,293.1499938964844,282.1499938964844,37681.06640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7080618739128113,1.0,0.0,0.0,3.492949247360229,3.4929721355438232,8.14100189927558e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6271.0673828125,0.0,1377.3974609375,1895.4371337890625,0.0,1674.9476318359375,0.8700624108314514,1.0,0.0,3.0,1.0,0.0
17737740,297.2220764160156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0447998046875,0.7901231646537781,0.1495120972394943,0.1351526826620102,297.2926940917969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0444030761719,0.8596992492675781,0.1944424659013748,0.1846635192632675,297.3374328613281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0441589355469,0.905440092086792,0.2266730815172195,0.1588780134916305,297.2659912109375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0445861816406,0.825480043888092,0.1709425300359726,0.1624922156333923,297.1380615234375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0450744628906,0.697333037853241,0.1015839353203773,0.4614172875881195,285.0443725585937,284.95001220703125,294.939453125,294.0824584960937,294.9384460449219,297.3026733398437,285.03961181640625,1.0,0.2612713277339935,1.0,1.0,0.0,1.0,-1.323310613632202,1.3233091831207275,1.4490653938992182e-06,0.9801968932151794,0.9748939871788024,0.9748939871788024,0.0,36.61035537719727,52.0,34553.18359375,-0.0,214.5785980224609,1.0,282.1417541503906,284.41973876953125,297.0697631835937,299.3388061523437,293.1499938964844,293.1499938964844,281.8500061035156,31150.59375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7010769248008728,1.0,0.0,0.0,3.6312525272369385,3.6312756538391113,8.798450608082931e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6875.29296875,0.0,1476.313232421875,1895.4371337890625,0.0,1619.2623291015625,0.8977921605110168,1.0,0.0,3.0,1.0,0.0
17737800,297.2220764160156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0447998046875,0.7901231646537781,0.1495120972394943,0.1351526826620102,297.2926940917969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0444030761719,0.8596992492675781,0.1944424659013748,0.1846635192632675,297.3374328613281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0441589355469,0.905440092086792,0.2266730815172195,0.1588780134916305,297.2659912109375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0445861816406,0.825480043888092,0.1709425300359726,0.1624922156333923,297.1380615234375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0450744628906,0.697333037853241,0.1015839353203773,0.4614172875881195,285.0443725585937,284.95001220703125,294.939453125,294.0824584960937,294.9384460449219,297.3026733398437,285.03961181640625,1.0,0.2612713277339935,1.0,1.0,0.0,1.0,-1.323310613632202,1.3233091831207275,1.4490653938992182e-06,0.9801968932151794,0.9748939871788024,0.9748939871788024,0.0,36.61035537719727,52.0,34553.18359375,-0.0,214.5785980224609,1.0,282.1417541503906,284.41973876953125,297.0697631835937,299.3388061523437,293.1499938964844,293.1499938964844,281.8500061035156,31150.59375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7010769248008728,1.0,0.0,0.0,3.6312525272369385,3.6312756538391113,8.798450608082931e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6875.29296875,0.0,1476.313232421875,1895.4371337890625,0.0,1619.2623291015625,0.8977921605110168,1.0,0.0,3.0,1.0,0.0
17737860,297.212646484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8358764648437,0.7677260637283325,0.1494776904582977,0.1354404389858245,297.2800598144531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8365783691406,0.8372548222541809,0.1949756741523742,0.1854623854160308,297.32000732421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.83697509765625,0.8800215125083923,0.2272852957248687,0.1594852805137634,297.255615234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.83624267578125,0.803814172744751,0.1713674068450927,0.163190022110939,297.1311950683594,297.1499938964844,293.1499938964844,0.0,-0.0,284.835205078125,0.6747689247131348,0.1007398143410682,0.458765298128128,284.83660888671875,284.95001220703125,294.9643859863281,294.0986633300781,294.9633178710937,297.288818359375,284.8450622558594,1.0,0.2667220532894134,1.0,1.0,0.0,1.0,-1.3229998350143433,1.3229984045028689,1.4484792245639255e-06,0.9799726009368896,0.8136645555496216,0.8136645555496216,0.0,40.83197784423828,40.0,34923.1015625,-0.0,223.9700164794922,1.0,281.8578796386719,284.2353515625,297.1439819335937,299.5049743652344,293.1499938964844,293.1499938964844,282.1499938964844,41567.26171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7152153849601746,1.0,0.0,0.0,3.498128652572632,3.498152256011963,8.165163194462366e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6262.6689453125,0.0,1410.5992431640625,1895.4371337890625,0.0,1732.8363037109375,0.8744326829910278,1.0,0.0,3.0,1.0,0.0
17737920,297.212646484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8358764648437,0.7677260637283325,0.1494776904582977,0.1354404389858245,297.2800598144531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8365783691406,0.8372548222541809,0.1949756741523742,0.1854623854160308,297.32000732421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.83697509765625,0.8800215125083923,0.2272852957248687,0.1594852805137634,297.255615234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.83624267578125,0.803814172744751,0.1713674068450927,0.163190022110939,297.1311950683594,297.1499938964844,293.1499938964844,0.0,-0.0,284.835205078125,0.6747689247131348,0.1007398143410682,0.458765298128128,284.83660888671875,284.95001220703125,294.9643859863281,294.0986633300781,294.9633178710937,297.288818359375,284.8450622558594,1.0,0.2667220532894134,1.0,1.0,0.0,1.0,-1.3229998350143433,1.3229984045028689,1.4484792245639255e-06,0.9799726009368896,0.8136645555496216,0.8136645555496216,0.0,40.83197784423828,40.0,34923.1015625,-0.0,223.9700164794922,1.0,281.8578796386719,284.2353515625,297.1439819335937,299.5049743652344,293.1499938964844,293.1499938964844,282.1499938964844,41567.26171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7152153849601746,1.0,0.0,0.0,3.498128652572632,3.498152256011963,8.165163194462366e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6262.6689453125,0.0,1410.5992431640625,1895.4371337890625,0.0,1732.8363037109375,0.8744326829910278,1.0,0.0,3.0,1.0,0.0
17737980,297.2099609375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0498352050781,0.768022894859314,0.1499863862991333,0.1356715857982635,297.2737731933594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0494079589844,0.8381604552268982,0.1959757506847381,0.186205118894577,297.3127136230469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0491638183594,0.8812980651855469,0.2286874502897262,0.1602538228034973,297.2504577636719,297.1499938964844,293.1499938964844,0.0,-0.0,285.04962158203125,0.8046506643295288,0.1721737831830978,0.1637770533561706,297.1278686523437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0501403808594,0.6729808449745178,0.100158505141735,0.4555786252021789,285.0494079589844,284.95001220703125,294.991455078125,294.1163330078125,294.99029541015625,297.2818298339844,285.04473876953125,1.0,0.2661101818084717,1.0,1.0,0.0,1.0,-1.3219690322875977,1.3219674825668335,1.4464965261140603e-06,0.979183793067932,0.9697819352149964,0.9697819352149964,0.0,40.8427963256836,28.0,34650.06640625,-0.0,223.61453247070312,1.0,282.1417236328125,284.42193603515625,297.07745361328125,299.3467712402344,293.1499938964844,293.1499938964844,281.8500061035156,31533.779296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7022462487220764,1.0,0.0,0.0,3.637436628341675,3.637459754943848,8.828444606479025e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6884.49365234375,0.0,1485.93408203125,1895.4371337890625,0.0,1628.52490234375,0.8994995951652527,1.0,0.0,3.0,1.0,0.0
17738040,297.2099609375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0498352050781,0.768022894859314,0.1499863862991333,0.1356715857982635,297.2737731933594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0494079589844,0.8381604552268982,0.1959757506847381,0.186205118894577,297.3127136230469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0491638183594,0.8812980651855469,0.2286874502897262,0.1602538228034973,297.2504577636719,297.1499938964844,293.1499938964844,0.0,-0.0,285.04962158203125,0.8046506643295288,0.1721737831830978,0.1637770533561706,297.1278686523437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0501403808594,0.6729808449745178,0.100158505141735,0.4555786252021789,285.0494079589844,284.95001220703125,294.991455078125,294.1163330078125,294.99029541015625,297.2818298339844,285.04473876953125,1.0,0.2661101818084717,1.0,1.0,0.0,1.0,-1.3219690322875977,1.3219674825668335,1.4464965261140603e-06,0.979183793067932,0.9697819352149964,0.9697819352149964,0.0,40.8427963256836,28.0,34650.06640625,-0.0,223.61453247070312,1.0,282.1417236328125,284.42193603515625,297.07745361328125,299.3467712402344,293.1499938964844,293.1499938964844,281.8500061035156,31533.779296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7022462487220764,1.0,0.0,0.0,3.637436628341675,3.637459754943848,8.828444606479025e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6884.49365234375,0.0,1485.93408203125,1895.4371337890625,0.0,1628.52490234375,0.8994995951652527,1.0,0.0,3.0,1.0,0.0
17738100,297.2081604003906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9059753417969,0.7755348086357117,0.1501919031143188,0.1359074264764785,297.2704772949219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9007873535156,0.8460683226585388,0.1964355558156967,0.1866772323846817,297.3085632324219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8984069824219,0.890449047088623,0.2293110787868499,0.1607452183961868,297.24774169921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9031066894531,0.8125743865966797,0.1725428104400634,0.1641522943973541,297.12652587890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9168395996094,0.6787856817245483,0.0998872071504592,0.454276829957962,284.9007873535156,284.95001220703125,295.0057678222656,294.12567138671875,295.0045471191406,297.2786865234375,284.8688049316406,1.0,0.2642067372798919,1.0,1.0,0.0,1.0,-1.3222975730895996,1.322296142578125,1.447186377845355e-06,0.9795008301734924,0.8846442699432373,0.8846442699432373,0.0,39.44622421264648,28.0,35380.37109375,-0.0,220.593017578125,1.0,281.8971862792969,284.2221984863281,297.1685791015625,299.5809020996094,293.1499938964844,293.1499938964844,281.8500061035156,34679.25,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7107886672019958,1.0,0.0,0.0,3.6655478477478014,3.665571928024292,8.965429287854931e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6688.17138671875,0.0,1540.611083984375,1895.4371337890625,0.0,1696.913330078125,0.9057275652885436,1.0,0.0,3.0,1.0,0.0
17738160,297.2041015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8429260253906,0.7860033512115479,0.1501636803150177,0.1358884572982788,297.2652587890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8435363769531,0.85728520154953,0.1966879516839981,0.1869143843650818,297.302001953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8439025878906,0.9031084775924684,0.2296707928180694,0.1610075235366821,297.2432861328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8432312011719,0.8230406641960144,0.1727259904146194,0.1643169671297073,297.12420654296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8424072265625,0.6873752474784851,0.0995093211531639,0.4524080455303192,284.8435363769531,284.95001220703125,295.0205383300781,294.1353454589844,295.019287109375,297.2731628417969,284.8517761230469,1.0,0.2613763809204101,1.0,1.0,0.0,1.0,-1.3208301067352295,1.3208286762237549,1.444421400265128e-06,0.9784404039382936,0.8143110871315002,0.8143110871315002,0.0,37.5115852355957,25.0,35016.34765625,-0.0,215.7074737548828,1.0,281.8577880859375,284.23931884765625,297.1713562011719,299.5336303710937,293.1499938964844,293.1499938964844,282.1499938964844,41550.59765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7146064639091492,1.0,0.0,0.0,3.5010225772857666,3.5010461807250977,8.178678285730712e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6273.1650390625,0.0,1413.4896240234375,1895.4371337890625,0.0,1727.8758544921875,0.8753376007080078,1.0,0.0,3.0,1.0,0.0
17738220,297.20391845703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.05584716796875,0.8077846169471741,0.1508201360702514,0.1361405849456787,297.2617492675781,297.1499938964844,293.1499938964844,0.0,-0.0,285.055419921875,0.8810844421386719,0.1977806687355041,0.18762868642807,297.29803466796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.05517578125,0.9318097829818726,0.2311822026968002,0.1617858409881591,297.2404479980469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0556335449219,0.844221293926239,0.1736125946044922,0.1648568660020828,297.1233215332031,297.1499938964844,293.1499938964844,0.0,-0.0,285.05615234375,0.7049801349639893,0.0990873053669929,0.4493593573570251,285.0554504394531,284.95001220703125,295.051513671875,294.1556396484375,295.0501708984375,297.2691345214844,285.0508117675781,1.0,0.2569163143634796,1.0,1.0,0.0,1.0,-1.319910168647766,1.3199087381362915,1.4428338772631832e-06,0.977938950061798,0.9739865064620972,0.9739865064620972,0.0,34.1416130065918,25.0,34755.0546875,-0.0,207.80567932128903,1.0,282.14178466796875,284.4246520996094,297.1153564453125,299.3887634277344,293.1499938964844,293.1499938964844,281.8500061035156,31461.880859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.701468288898468,1.0,0.0,0.0,3.644203424453736,3.644226551055908,8.861321703079739e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6900.88427734375,0.0,1492.8280029296875,1895.4371337890625,0.0,1622.3599853515625,0.9009856581687928,1.0,0.0,3.0,1.0,0.0
17738280,297.20391845703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.05584716796875,0.8077846169471741,0.1508201360702514,0.1361405849456787,297.2617492675781,297.1499938964844,293.1499938964844,0.0,-0.0,285.055419921875,0.8810844421386719,0.1977806687355041,0.18762868642807,297.29803466796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.05517578125,0.9318097829818726,0.2311822026968002,0.1617858409881591,297.2404479980469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0556335449219,0.844221293926239,0.1736125946044922,0.1648568660020828,297.1233215332031,297.1499938964844,293.1499938964844,0.0,-0.0,285.05615234375,0.7049801349639893,0.0990873053669929,0.4493593573570251,285.0554504394531,284.95001220703125,295.051513671875,294.1556396484375,295.0501708984375,297.2691345214844,285.0508117675781,1.0,0.2569163143634796,1.0,1.0,0.0,1.0,-1.319910168647766,1.3199087381362915,1.4428338772631832e-06,0.977938950061798,0.9739865064620972,0.9739865064620972,0.0,34.1416130065918,25.0,34755.0546875,-0.0,207.80567932128903,1.0,282.14178466796875,284.4246520996094,297.1153564453125,299.3887634277344,293.1499938964844,293.1499938964844,281.8500061035156,31461.880859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.701468288898468,1.0,0.0,0.0,3.644203424453736,3.644226551055908,8.861321703079739e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6900.88427734375,0.0,1492.8280029296875,1895.4371337890625,0.0,1622.3599853515625,0.9009856581687928,1.0,0.0,3.0,1.0,0.0
17738340,297.1995544433594,297.1499938964844,293.1499938964844,0.0,-0.0,284.84722900390625,0.8256710171699524,0.1510702818632125,0.1364727318286895,297.2549133300781,297.1499938964844,293.1499938964844,0.0,-0.0,284.84783935546875,0.9026093482971193,0.1985122859477996,0.1884077787399292,297.2890319824219,297.1499938964844,293.1499938964844,0.0,-0.0,284.84820556640625,0.957020938396454,0.2321558892726898,0.1625764369964599,297.2348022460937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8475341796875,0.8636350035667419,0.1741929054260254,0.1654703021049499,297.1212158203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8467102050781,0.7194785475730896,0.0985404998064041,0.4468730688095093,284.8478088378906,284.95001220703125,295.0842590332031,294.1771545410156,295.0828552246094,297.2621765136719,284.85546875,1.0,0.253713846206665,1.0,1.0,0.0,1.0,-1.3199472427368164,1.3199458122253418,1.443284418201074e-06,0.9783968329429626,0.8208827376365662,0.8208827376365662,0.0,31.682641983032227,25.0,35180.23828125,-0.0,202.2954559326172,1.0,281.8577575683594,284.2372741699219,297.2143859863281,299.5850830078125,293.1499938964844,293.1499938964844,282.1499938964844,41175.48828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.714160144329071,1.0,0.0,0.0,3.522266864776612,3.522290706634521,8.278236123260285e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6291.42138671875,0.0,1433.0169677734375,1895.4371337890625,0.0,1724.2440185546875,0.8795392513275146,1.0,0.0,3.0,1.0,0.0
17738400,297.1995544433594,297.1499938964844,293.1499938964844,0.0,-0.0,284.84722900390625,0.8256710171699524,0.1510702818632125,0.1364727318286895,297.2549133300781,297.1499938964844,293.1499938964844,0.0,-0.0,284.84783935546875,0.9026093482971193,0.1985122859477996,0.1884077787399292,297.2890319824219,297.1499938964844,293.1499938964844,0.0,-0.0,284.84820556640625,0.957020938396454,0.2321558892726898,0.1625764369964599,297.2348022460937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8475341796875,0.8636350035667419,0.1741929054260254,0.1654703021049499,297.1212158203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8467102050781,0.7194785475730896,0.0985404998064041,0.4468730688095093,284.8478088378906,284.95001220703125,295.0842590332031,294.1771545410156,295.0828552246094,297.2621765136719,284.85546875,1.0,0.253713846206665,1.0,1.0,0.0,1.0,-1.3199472427368164,1.3199458122253418,1.443284418201074e-06,0.9783968329429626,0.8208827376365662,0.8208827376365662,0.0,31.682641983032227,25.0,35180.23828125,-0.0,202.2954559326172,1.0,281.8577575683594,284.2372741699219,297.2143859863281,299.5850830078125,293.1499938964844,293.1499938964844,282.1499938964844,41175.48828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.714160144329071,1.0,0.0,0.0,3.522266864776612,3.522290706634521,8.278236123260285e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6291.42138671875,0.0,1433.0169677734375,1895.4371337890625,0.0,1724.2440185546875,0.8795392513275146,1.0,0.0,3.0,1.0,0.0
17738460,297.2001037597656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0598449707031,0.8404853343963623,0.1517440527677536,0.1368066072463989,297.2523498535156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0594787597656,0.9224733710289,0.199574276804924,0.1891620755195617,297.2860107421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.05926513671875,0.9761122465133668,0.2336014509201049,0.1633592098951339,297.2328796386719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0596618652344,0.8807017803192139,0.1750651001930236,0.166064977645874,297.1211242675781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0600280761719,0.730501115322113,0.0981625318527221,0.4443720877170563,285.0594787597656,284.95001220703125,295.1186828613281,294.1997985839844,295.1172180175781,297.2591552734375,285.05517578125,1.0,0.2513303756713867,1.0,1.0,0.0,1.0,-1.319902420043945,1.3199009895324707,1.4435042885452276e-06,0.9787086248397828,0.9823771715164183,0.9823771715164183,0.0,29.8885440826416,25.0,34937.6796875,-0.0,198.2504425048828,1.0,282.1419982910156,284.4236755371094,297.1614990234375,299.4453430175781,293.1499938964844,293.1499938964844,281.8500061035156,31436.6796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7014697790145874,1.0,0.0,0.0,3.6650800704956055,3.665103435516357,8.963140771811595e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6926.330078125,0.0,1515.7259521484375,1895.4371337890625,0.0,1622.371826171875,0.9056797623634338,1.0,0.0,3.0,1.0,0.0
17738520,297.2001037597656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0598449707031,0.8404853343963623,0.1517440527677536,0.1368066072463989,297.2523498535156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0594787597656,0.9224733710289,0.199574276804924,0.1891620755195617,297.2860107421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.05926513671875,0.9761122465133668,0.2336014509201049,0.1633592098951339,297.2328796386719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0596618652344,0.8807017803192139,0.1750651001930236,0.166064977645874,297.1211242675781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0600280761719,0.730501115322113,0.0981625318527221,0.4443720877170563,285.0594787597656,284.95001220703125,295.1186828613281,294.1997985839844,295.1172180175781,297.2591552734375,285.05517578125,1.0,0.2513303756713867,1.0,1.0,0.0,1.0,-1.319902420043945,1.3199009895324707,1.4435042885452276e-06,0.9787086248397828,0.9823771715164183,0.9823771715164183,0.0,29.8885440826416,25.0,34937.6796875,-0.0,198.2504425048828,1.0,282.1419982910156,284.4236755371094,297.1614990234375,299.4453430175781,293.1499938964844,293.1499938964844,281.8500061035156,31436.6796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7014697790145874,1.0,0.0,0.0,3.6650800704956055,3.665103435516357,8.963140771811595e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6926.330078125,0.0,1515.7259521484375,1895.4371337890625,0.0,1622.371826171875,0.9056797623634338,1.0,0.0,3.0,1.0,0.0
17738580,297.1961975097656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8482666015625,0.8532971739768982,0.1519937962293625,0.1371862739324569,297.2461853027344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8487548828125,0.9400457143783568,0.2002537697553634,0.1899432986974716,297.27764892578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8490295410156,0.9900323152542114,0.2344877868890762,0.164127767086029,297.22784423828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8485107421875,0.8953959345817566,0.1756110787391662,0.166696697473526,297.1194763183594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8479919433594,0.739516019821167,0.0976345017552375,0.4422059655189514,284.84869384765625,284.95001220703125,295.1546936035156,294.22344970703125,295.15313720703125,297.2528381347656,284.8553771972656,1.0,0.2496261149644851,1.0,1.0,0.0,1.0,-1.3203791379928589,1.3203777074813845,1.444675376660598e-06,0.9793626070022584,0.829551637172699,0.829551637172699,0.0,28.57215118408203,25.0,35415.890625,-0.0,195.45877075195312,1.0,281.8575744628906,284.2291564941406,297.262451171875,299.6470031738281,293.1499938964844,293.1499938964844,282.1499938964844,40750.51953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7145088911056519,1.0,0.0,0.0,3.5588319301605225,3.558856010437012,8.451003168374882e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6313.5224609375,0.0,1468.74169921875,1895.4371337890625,0.0,1727.08154296875,0.8872422575950623,1.0,0.0,3.0,1.0,0.0
17738640,297.1961975097656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8482666015625,0.8532971739768982,0.1519937962293625,0.1371862739324569,297.2461853027344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8487548828125,0.9400457143783568,0.2002537697553634,0.1899432986974716,297.27764892578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8490295410156,0.9900323152542114,0.2344877868890762,0.164127767086029,297.22784423828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8485107421875,0.8953959345817566,0.1756110787391662,0.166696697473526,297.1194763183594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8479919433594,0.739516019821167,0.0976345017552375,0.4422059655189514,284.84869384765625,284.95001220703125,295.1546936035156,294.22344970703125,295.15313720703125,297.2528381347656,284.8553771972656,1.0,0.2496261149644851,1.0,1.0,0.0,1.0,-1.3203791379928589,1.3203777074813845,1.444675376660598e-06,0.9793626070022584,0.829551637172699,0.829551637172699,0.0,28.57215118408203,25.0,35415.890625,-0.0,195.45877075195312,1.0,281.8575744628906,284.2291564941406,297.262451171875,299.6470031738281,293.1499938964844,293.1499938964844,282.1499938964844,40750.51953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7145088911056519,1.0,0.0,0.0,3.5588319301605225,3.558856010437012,8.451003168374882e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6313.5224609375,0.0,1468.74169921875,1895.4371337890625,0.0,1727.08154296875,0.8872422575950623,1.0,0.0,3.0,1.0,0.0
17738700,297.19537353515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0023193359375,0.8577350378036499,0.1522033512592315,0.137236401438713,297.2440185546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.00750732421875,0.9460700154304504,0.2006501704454422,0.1901954263448715,297.2749938964844,297.1499938964844,293.1499938964844,0.0,-0.0,285.00982666015625,0.994432270526886,0.2350332140922546,0.1643860042095184,297.2261047363281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0052185058594,0.9005488157272339,0.1759320199489593,0.1668906211853027,297.1189270019531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9901733398437,0.7423635125160217,0.0973864868283271,0.4407735168933868,285.0071716308594,284.95001220703125,295.1732482910156,294.23565673828125,295.1716613769531,297.2501525878906,285.0370178222656,1.0,0.2489189058542251,1.0,1.0,0.0,1.0,-1.3195641040802002,1.3195626735687256,1.4431886938837124e-06,0.9788274765014648,0.922806441783905,0.922806441783905,0.0,28.12232780456543,25.0,34899.35546875,-0.0,194.1663055419922,1.0,282.0992431640625,284.4258728027344,297.1929626464844,299.441650390625,293.1499938964844,293.1499938964844,282.1499938964844,35430.6953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7059690356254578,1.0,0.0,0.0,3.5630242824554443,3.563047409057617,8.470925649817218e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6518.71923828125,0.0,1434.38134765625,1895.4371337890625,0.0,1658.17431640625,0.8885490298271179,1.0,0.0,3.0,1.0,0.0
17738760,297.197021484375,297.1499938964844,293.1499938964844,0.0,-0.0,285.05987548828125,0.8607054948806763,0.1526517570018768,0.1375519335269928,297.2440490722656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0595703125,0.949865698814392,0.2012473195791244,0.1906815022230148,297.2760314941406,297.1499938964844,293.1499938964844,0.0,-0.0,285.05938720703125,0.9971858263015748,0.2359241247177124,0.1648751348257064,297.2262878417969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0597229003906,0.9038485884666444,0.1764327436685562,0.1672926098108291,297.1195678710937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0599060058594,0.7438369393348694,0.0972524136304855,0.4399338662624359,285.0596008300781,284.95001220703125,295.1921691894531,294.2480773925781,295.1905517578125,297.2504272460937,285.0552673339844,1.0,0.2482719421386718,1.0,1.0,0.0,1.0,-1.317216873168945,1.3172154426574707,1.4389170246431604e-06,0.9772911071777344,0.990505576133728,0.990505576133728,0.0,27.860736846923828,25.0,35108.18359375,-0.0,193.26290893554688,1.0,282.1420593261719,284.4169921875,297.2111511230469,299.5079345703125,293.1499938964844,293.1499938964844,281.8500061035156,31589.03125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7020824551582336,1.0,0.0,0.0,3.695389747619629,3.69541335105896,9.112001180255902e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6953.5849609375,0.0,1550.841552734375,1895.4371337890625,0.0,1627.2261962890625,0.9126407504081726,1.0,0.0,3.0,1.0,0.0
17738820,297.19317626953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8383483886719,0.8579288721084595,0.1528680026531219,0.1379734575748443,297.2379455566406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8386535644531,0.946749210357666,0.2018312662839889,0.1914519220590591,297.28448486328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8390808105469,0.9963380694389344,0.238370195031166,0.1664316356182098,297.2212829589844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8385009765625,0.901026487350464,0.1769016832113266,0.1679303348064422,297.1180114746094,297.1499938964844,293.1499938964844,0.0,-0.0,284.83856201171875,0.7398446798324585,0.0967151224613189,0.4380496740341186,284.8386535644531,284.95001220703125,295.23101806640625,294.2735900878906,295.22930908203125,297.25,284.8439636230469,1.0,0.2469337433576584,1.0,1.0,0.0,1.0,-1.3048744201660156,1.304872989654541,1.4152501535136253e-06,0.9676745533943176,0.8281007409095764,0.8281007409095764,0.0,27.993972778320312,25.0,35318.26953125,-0.0,191.3853759765625,1.0,281.857421875,284.2130126953125,297.3092346191406,299.6980285644531,293.1499938964844,293.1499938964844,282.1499938964844,41152.98828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7145081162452698,1.0,0.0,0.0,3.579479694366455,3.5795040130615234,8.549349672648532e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6317.501953125,0.0,1493.927978515625,1895.4371337890625,0.0,1727.0750732421875,0.892087996006012,1.0,0.0,3.0,1.0,0.0
17738880,297.19317626953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8383483886719,0.8579288721084595,0.1528680026531219,0.1379734575748443,297.2379455566406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8386535644531,0.946749210357666,0.2018312662839889,0.1914519220590591,297.28448486328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8390808105469,0.9963380694389344,0.238370195031166,0.1664316356182098,297.2212829589844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8385009765625,0.901026487350464,0.1769016832113266,0.1679303348064422,297.1180114746094,297.1499938964844,293.1499938964844,0.0,-0.0,284.83856201171875,0.7398446798324585,0.0967151224613189,0.4380496740341186,284.8386535644531,284.95001220703125,295.23101806640625,294.2735900878906,295.22930908203125,297.25,284.8439636230469,1.0,0.2469337433576584,1.0,1.0,0.0,1.0,-1.3048744201660156,1.304872989654541,1.4152501535136253e-06,0.9676745533943176,0.8281007409095764,0.8281007409095764,0.0,27.993972778320312,25.0,35318.26953125,-0.0,191.3853759765625,1.0,281.857421875,284.2130126953125,297.3092346191406,299.6980285644531,293.1499938964844,293.1499938964844,282.1499938964844,41152.98828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7145081162452698,1.0,0.0,0.0,3.579479694366455,3.5795040130615234,8.549349672648532e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6317.501953125,0.0,1493.927978515625,1895.4371337890625,0.0,1727.0750732421875,0.892087996006012,1.0,0.0,3.0,1.0,0.0
17738940,297.1946105957031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0559387207031,0.8686506748199463,0.1535512655973434,0.1383272260427475,297.236328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0555419921875,0.959972620010376,0.2027701586484909,0.1921055614948272,297.2974853515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0554504394531,0.9869176745414734,0.2413813322782516,0.1549766063690185,297.2201843261719,297.1499938964844,293.1499938964844,0.0,-0.0,285.05572509765625,0.913443922996521,0.1776849776506424,0.1684584319591522,297.1188049316406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0560607910156,0.7468302249908447,0.096384085714817,0.4358559846878052,285.0556030273437,284.95001220703125,295.2710876464844,294.29986572265625,295.26934814453125,297.2564392089844,285.0511779785156,1.0,0.2460204064846038,1.0,1.0,0.0,1.0,-1.307851791381836,1.307850360870361,1.4211036614142358e-06,0.9701863527297974,0.9880884289741516,0.9880884289741516,0.0,27.108911514282227,28.0,35084.65234375,-0.0,187.89187622070312,1.0,282.1423645019531,284.4107666015625,297.2572021484375,299.5518798828125,293.1499938964844,293.1499938964844,281.8500061035156,31788.427734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7008000016212463,1.0,0.0,0.0,3.702094078063965,3.702117681503296,9.1450937134141e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6960.8623046875,0.0,1559.940185546875,1895.4371337890625,0.0,1617.072509765625,0.9142417311668396,1.0,0.0,3.0,1.0,0.0
17739000,297.1946105957031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0559387207031,0.8686506748199463,0.1535512655973434,0.1383272260427475,297.236328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0555419921875,0.959972620010376,0.2027701586484909,0.1921055614948272,297.2974853515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0554504394531,0.9869176745414734,0.2413813322782516,0.1549766063690185,297.2201843261719,297.1499938964844,293.1499938964844,0.0,-0.0,285.05572509765625,0.913443922996521,0.1776849776506424,0.1684584319591522,297.1188049316406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0560607910156,0.7468302249908447,0.096384085714817,0.4358559846878052,285.0556030273437,284.95001220703125,295.2710876464844,294.29986572265625,295.26934814453125,297.2564392089844,285.0511779785156,1.0,0.2460204064846038,1.0,1.0,0.0,1.0,-1.307851791381836,1.307850360870361,1.4211036614142358e-06,0.9701863527297974,0.9880884289741516,0.9880884289741516,0.0,27.108911514282227,28.0,35084.65234375,-0.0,187.89187622070312,1.0,282.1423645019531,284.4107666015625,297.2572021484375,299.5518798828125,293.1499938964844,293.1499938964844,281.8500061035156,31788.427734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7008000016212463,1.0,0.0,0.0,3.702094078063965,3.702117681503296,9.1450937134141e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6960.8623046875,0.0,1559.940185546875,1895.4371337890625,0.0,1617.072509765625,0.9142417311668396,1.0,0.0,3.0,1.0,0.0
17739060,297.1916809082031,297.1499938964844,293.1499938964844,0.0,-0.0,284.84552001953125,0.8686602711677551,0.1538294702768325,0.1387825161218643,297.2310485839844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8460998535156,0.960156261920929,0.20333993434906,0.1928371340036392,297.3023376464844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8462829589844,0.9873263835906982,0.2437625676393509,0.1557151079177856,297.2159423828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8458251953125,0.9135720133781432,0.178152784705162,0.1690700650215149,297.1181030273437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8451232910156,0.7451775670051575,0.0959250628948211,0.4342285990715027,284.84600830078125,284.95001220703125,295.31231689453125,294.3268737792969,295.310546875,297.2581481933594,284.85333251953125,1.0,0.2464346289634704,1.0,1.0,0.0,1.0,-1.3089410066604614,1.3089395761489868,1.4233667116059223e-06,0.9712393283843994,0.8333773016929626,0.8333773016929626,0.0,27.218379974365234,31.0,35570.3828125,-0.0,188.50537109375,1.0,281.8573608398437,284.21942138671875,297.3615417480469,299.7538757324219,293.1499938964844,293.1499938964844,282.1499938964844,40934.60546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.712950587272644,1.0,0.0,0.0,3.5881030559539795,3.588127374649048,8.590592415202991e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6338.29541015625,0.0,1501.6846923828125,1895.4371337890625,0.0,1714.4169921875,0.8938793540000916,1.0,0.0,3.0,1.0,0.0
17739120,297.1916809082031,297.1499938964844,293.1499938964844,0.0,-0.0,284.84552001953125,0.8686602711677551,0.1538294702768325,0.1387825161218643,297.2310485839844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8460998535156,0.960156261920929,0.20333993434906,0.1928371340036392,297.3023376464844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8462829589844,0.9873263835906982,0.2437625676393509,0.1557151079177856,297.2159423828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8458251953125,0.9135720133781432,0.178152784705162,0.1690700650215149,297.1181030273437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8451232910156,0.7451775670051575,0.0959250628948211,0.4342285990715027,284.84600830078125,284.95001220703125,295.31231689453125,294.3268737792969,295.310546875,297.2581481933594,284.85333251953125,1.0,0.2464346289634704,1.0,1.0,0.0,1.0,-1.3089410066604614,1.3089395761489868,1.4233667116059223e-06,0.9712393283843994,0.8333773016929626,0.8333773016929626,0.0,27.218379974365234,31.0,35570.3828125,-0.0,188.50537109375,1.0,281.8573608398437,284.21942138671875,297.3615417480469,299.7538757324219,293.1499938964844,293.1499938964844,282.1499938964844,40934.60546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.712950587272644,1.0,0.0,0.0,3.5881030559539795,3.588127374649048,8.590592415202991e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6338.29541015625,0.0,1501.6846923828125,1895.4371337890625,0.0,1714.4169921875,0.8938793540000916,1.0,0.0,3.0,1.0,0.0
17739180,297.1936950683594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0697631835937,0.8642049431800842,0.1545496731996536,0.1392352730035781,297.2301330566406,297.1499938964844,293.1499938964844,0.0,-0.0,285.069580078125,0.9550565481185912,0.2042629420757293,0.1935388743877411,297.2983703613281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0694885253906,0.9895336627960204,0.2452938705682754,0.1599591970443725,297.2154846191406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0696716308594,0.908420741558075,0.1789310574531555,0.1696570217609405,297.1191101074219,297.1499938964844,293.1499938964844,0.0,-0.0,285.06939697265625,0.7398967146873474,0.0956164970993995,0.4325011670589447,285.0696105957031,284.95001220703125,295.3545837402344,294.3544921875,295.352783203125,297.25604248046875,285.06671142578125,1.0,0.2479966878890991,1.0,1.0,0.0,1.0,-1.3140501976013184,1.3140486478805542,1.433378770343552e-06,0.9754585027694702,1.0,1.0,0.0,27.815662384033203,34.0,35431.18359375,0.0,191.58140563964844,1.0,282.1425170898437,284.41943359375,297.3175964355469,299.6279296875,293.1499938964844,293.1499938964844,281.8500061035156,31564.30078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7004868388175964,1.0,0.0,0.0,3.723292589187622,3.723316431045532,9.25012500374578e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7001.11279296875,0.0,1582.3939208984375,1895.4371337890625,0.0,1614.59716796875,0.918956995010376,1.0,0.0,3.0,1.0,0.0
17739240,297.1936950683594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0697631835937,0.8642049431800842,0.1545496731996536,0.1392352730035781,297.2301330566406,297.1499938964844,293.1499938964844,0.0,-0.0,285.069580078125,0.9550565481185912,0.2042629420757293,0.1935388743877411,297.2983703613281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0694885253906,0.9895336627960204,0.2452938705682754,0.1599591970443725,297.2154846191406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0696716308594,0.908420741558075,0.1789310574531555,0.1696570217609405,297.1191101074219,297.1499938964844,293.1499938964844,0.0,-0.0,285.06939697265625,0.7398967146873474,0.0956164970993995,0.4325011670589447,285.0696105957031,284.95001220703125,295.3545837402344,294.3544921875,295.352783203125,297.25604248046875,285.06671142578125,1.0,0.2479966878890991,1.0,1.0,0.0,1.0,-1.3140501976013184,1.3140486478805542,1.433378770343552e-06,0.9754585027694702,1.0,1.0,0.0,27.815662384033203,34.0,35431.18359375,0.0,191.58140563964844,1.0,282.1425170898437,284.41943359375,297.3175964355469,299.6279296875,293.1499938964844,293.1499938964844,281.8500061035156,31564.30078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7004868388175964,1.0,0.0,0.0,3.723292589187622,3.723316431045532,9.25012500374578e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7001.11279296875,0.0,1582.3939208984375,1895.4371337890625,0.0,1614.59716796875,0.918956995010376,1.0,0.0,3.0,1.0,0.0
17739300,297.19384765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.929931640625,0.8614922165870667,0.1548454612493515,0.1396238356828689,297.2290344238281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9247741699219,0.9516984820365906,0.2046641409397125,0.1940346956253051,297.2915344238281,297.1499938964844,293.1499938964844,0.0,-0.0,284.92291259765625,0.99085795879364,0.2455661743879318,0.1627510339021682,297.2146911621094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9270324707031,0.9052324295043944,0.1792721152305603,0.1700823307037353,297.1193542480469,297.1499938964844,293.1499938964844,0.0,-0.0,284.94287109375,0.736825168132782,0.0954472199082374,0.432023286819458,284.92547607421875,284.95001220703125,295.3760986328125,294.3684997558594,295.374267578125,297.2495422363281,284.8936462402344,1.0,0.2491711527109146,1.0,1.0,0.0,1.0,-1.3183997869491575,1.318398356437683,1.441894710296765e-06,0.979000210762024,0.9284082651138306,0.9284082651138306,0.0,28.236780166625977,34.0,36311.046875,0.0,194.0213623046875,1.0,281.89532470703125,284.21844482421875,297.4167785644531,299.8793334960937,293.1499938964844,293.1499938964844,281.8500061035156,33882.5546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7097641825675964,1.0,0.0,0.0,3.7657878398895264,3.765812635421753,9.462479511057608e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6805.41650390625,0.0,1649.498291015625,1895.4371337890625,0.0,1688.645751953125,0.9282553791999816,1.0,0.0,3.0,1.0,0.0
17739360,297.19146728515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.859130859375,0.8573647141456604,0.1548884510993957,0.1397663801908493,297.2255554199219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8593444824219,0.9466853737831116,0.2048243135213852,0.1942943185567855,297.2783508300781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8595275878906,0.9936444163322448,0.2451696544885635,0.1671134233474731,297.2118225097656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8592224121094,0.9007490873336792,0.1794003695249557,0.1703015863895416,297.11834716796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.859619140625,0.7327513098716736,0.0951544642448425,0.4310216009616852,284.8593139648437,284.95001220703125,295.3977966308594,294.3826599121094,295.3959655761719,297.23486328125,284.8644714355469,1.0,0.2505648732185364,1.0,1.0,0.0,1.0,-1.3232742547988892,1.3232728242874146,1.451449179512565e-06,0.9829367399215698,0.8597090244293213,0.8597090244293213,0.0,28.771886825561523,37.0,36210.5078125,0.0,196.9015045166016,1.0,281.8568115234375,284.2139892578125,297.4277648925781,299.8544311523437,293.1499938964844,293.1499938964844,282.1499938964844,39287.11328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7146215438842773,1.0,0.0,0.0,3.662205934524536,3.662230491638184,8.949088510235015e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6388.7314453125,0.0,1571.467529296875,1895.4371337890625,0.0,1727.9984130859375,0.9093111157417296,1.0,0.0,3.0,1.0,0.0
17739420,297.1943054199219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0785827636719,0.8425256013870239,0.1556901186704635,0.1403337568044662,297.2247619628906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0785522460937,0.927023470401764,0.2056918740272522,0.1950052231550216,297.25347900390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0784912109375,0.9844849705696106,0.2442492395639419,0.1711513698101043,297.2114562988281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0785827636719,0.884003221988678,0.1801354587078094,0.1709092557430267,297.118896484375,297.1499938964844,293.1499938964844,0.0,-0.0,285.078125,0.7187662720680237,0.0948033407330513,0.4293981492519378,285.0785522460937,284.95001220703125,295.4418334960937,294.4112854003906,295.4399719238281,297.21209716796875,285.07720947265625,1.0,0.2537348568439483,1.0,1.0,0.0,1.0,-1.3280125856399536,1.3280110359191897,1.4610701555284322e-06,0.9870924949645996,1.0,1.0,0.0,30.65056800842285,40.0,36012.60546875,0.0,202.8681488037109,1.0,282.1424255371094,284.4164123535156,297.3849182128906,299.73455810546875,293.1499938964844,293.1499938964844,281.8500061035156,32298.794921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7043120265007019,1.0,0.0,0.0,3.787045955657959,3.7870707511901855,9.569614576321328e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7064.69677734375,0.0,1662.318115234375,1895.4371337890625,0.0,1644.947509765625,0.9332437515258788,1.0,0.0,3.0,1.0,0.0
