time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17739480,297.1943054199219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0785827636719,0.8425256013870239,0.1556901186704635,0.1403337568044662,297.2247619628906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0785522460937,0.927023470401764,0.2056918740272522,0.1950052231550216,297.25347900390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0784912109375,0.9844849705696106,0.2442492395639419,0.1711513698101043,297.2114562988281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0785827636719,0.884003221988678,0.1801354587078094,0.1709092557430267,297.118896484375,297.1499938964844,293.1499938964844,0.0,-0.0,285.078125,0.7187662720680237,0.0948033407330513,0.4293981492519378,285.0785522460937,284.95001220703125,295.4418334960937,294.4112854003906,295.4399719238281,297.21209716796875,285.07720947265625,1.0,0.2537348568439483,1.0,1.0,0.0,1.0,-1.3280125856399536,1.3280110359191897,1.4610701555284322e-06,0.9870924949645996,1.0,1.0,0.0,30.65056800842285,40.0,36012.60546875,0.0,202.8681488037109,1.0,282.1424255371094,284.4164123535156,297.3849182128906,299.73455810546875,293.1499938964844,293.1499938964844,281.8500061035156,32298.794921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7043120265007019,1.0,0.0,0.0,3.787045955657959,3.7870707511901855,9.569614576321328e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7064.69677734375,0.0,1662.318115234375,1895.4371337890625,0.0,1644.947509765625,0.9332437515258788,1.0,0.0,3.0,1.0,0.0
17739540,297.19305419921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.86053466796875,0.8258033990859985,0.1561360657215118,0.1410248428583145,297.2201843261719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8603820800781,0.904495894908905,0.2061850875616073,0.1957659572362899,297.23834228515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8603515625,0.9632468819618224,0.2440279871225357,0.1710641980171203,297.2077331542969,297.1499938964844,293.1499938964844,0.0,-0.0,284.86041259765625,0.8647537231445312,0.1805469840764999,0.1715686321258545,297.11767578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.862060546875,0.7013192772865295,0.0942917317152023,0.427995890378952,284.8603820800781,284.95001220703125,295.486572265625,294.4403076171875,295.48468017578125,297.1950988769531,284.86248779296875,1.0,0.2571472823619842,1.0,1.0,0.0,1.0,-1.3290942907333374,1.3290928602218628,1.4633423006671364e-06,0.98811936378479,0.8793909549713135,0.8793909549713135,0.0,33.073177337646484,43.0,36691.1484375,0.0,208.67922973632807,1.0,281.85601806640625,284.1956481933594,297.48638916015625,299.9483642578125,293.1499938964844,293.1499938964844,282.1499938964844,38689.3203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7185080051422119,1.0,0.0,0.0,3.7420339584350586,3.7420592308044434,9.34348122427764e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6427.234375,0.0,1658.6209716796875,1895.4371337890625,0.0,1759.76318359375,0.92665034532547,1.0,0.0,3.0,1.0,0.0
17739600,297.19305419921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.86053466796875,0.8258033990859985,0.1561360657215118,0.1410248428583145,297.2201843261719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8603820800781,0.904495894908905,0.2061850875616073,0.1957659572362899,297.23834228515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8603515625,0.9632468819618224,0.2440279871225357,0.1710641980171203,297.2077331542969,297.1499938964844,293.1499938964844,0.0,-0.0,284.86041259765625,0.8647537231445312,0.1805469840764999,0.1715686321258545,297.11767578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.862060546875,0.7013192772865295,0.0942917317152023,0.427995890378952,284.8603820800781,284.95001220703125,295.486572265625,294.4403076171875,295.48468017578125,297.1950988769531,284.86248779296875,1.0,0.2571472823619842,1.0,1.0,0.0,1.0,-1.3290942907333374,1.3290928602218628,1.4633423006671364e-06,0.98811936378479,0.8793909549713135,0.8793909549713135,0.0,33.073177337646484,43.0,36691.1484375,0.0,208.67922973632807,1.0,281.85601806640625,284.1956481933594,297.48638916015625,299.9483642578125,293.1499938964844,293.1499938964844,282.1499938964844,38689.3203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7185080051422119,1.0,0.0,0.0,3.7420339584350586,3.7420592308044434,9.34348122427764e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6427.234375,0.0,1658.6209716796875,1895.4371337890625,0.0,1759.76318359375,0.92665034532547,1.0,0.0,3.0,1.0,0.0
17739660,297.1962585449219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0741882324219,0.8100709915161133,0.1569929867982864,0.14167121052742,297.2191162109375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0743408203125,0.8854390382766724,0.2069554179906845,0.1964118480682373,297.234375,297.1499938964844,293.1499938964844,0.0,-0.0,285.07440185546875,0.94131737947464,0.2447310984134674,0.1713847517967224,297.20703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.07427978515625,0.8474149703979492,0.1811986565589904,0.1721246093511581,297.1178894042969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0731811523437,0.6842563152313232,0.093900091946125,0.4263010621070862,285.0743408203125,284.95001220703125,295.53192138671875,294.4696044921875,295.5299987792969,297.18853759765625,285.0743713378906,1.0,0.2607009410858154,1.0,1.0,0.0,1.0,-1.3296607732772827,1.3296592235565186,1.4646507224824743e-06,0.988788902759552,1.0,1.0,0.0,35.68136215209961,46.0,36297.44921875,0.0,214.78419494628903,1.0,282.1429443359375,284.4049377441406,297.4368591308594,299.8061218261719,293.1499938964844,293.1499938964844,281.8500061035156,33143.48046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7068436741828918,1.0,0.0,0.0,3.835266351699829,3.835291624069214,9.814865506996284e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7101.51708984375,0.0,1726.76220703125,1895.4371337890625,0.0,1665.1749267578125,0.9444431662559508,1.0,0.0,3.0,1.0,0.0
17739720,297.1962585449219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0741882324219,0.8100709915161133,0.1569929867982864,0.14167121052742,297.2191162109375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0743408203125,0.8854390382766724,0.2069554179906845,0.1964118480682373,297.234375,297.1499938964844,293.1499938964844,0.0,-0.0,285.07440185546875,0.94131737947464,0.2447310984134674,0.1713847517967224,297.20703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.07427978515625,0.8474149703979492,0.1811986565589904,0.1721246093511581,297.1178894042969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0731811523437,0.6842563152313232,0.093900091946125,0.4263010621070862,285.0743408203125,284.95001220703125,295.53192138671875,294.4696044921875,295.5299987792969,297.18853759765625,285.0743713378906,1.0,0.2607009410858154,1.0,1.0,0.0,1.0,-1.3296607732772827,1.3296592235565186,1.4646507224824743e-06,0.988788902759552,1.0,1.0,0.0,35.68136215209961,46.0,36297.44921875,0.0,214.78419494628903,1.0,282.1429443359375,284.4049377441406,297.4368591308594,299.8061218261719,293.1499938964844,293.1499938964844,281.8500061035156,33143.48046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7068436741828918,1.0,0.0,0.0,3.835266351699829,3.835291624069214,9.814865506996284e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7101.51708984375,0.0,1726.76220703125,1895.4371337890625,0.0,1665.1749267578125,0.9444431662559508,1.0,0.0,3.0,1.0,0.0
17739780,297.1958312988281,297.1499938964844,293.1499938964844,0.0,-0.0,284.86358642578125,0.7954345941543579,0.1575473546981811,0.1424635052680969,297.2149353027344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8634033203125,0.8689553737640381,0.2074171155691146,0.197142481803894,297.2276306152344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8633728027344,0.9210795760154724,0.2451262772083282,0.1719106435775756,297.2036437988281,297.1499938964844,293.1499938964844,0.0,-0.0,284.86346435546875,0.8327260613441467,0.1815856397151947,0.1727615743875503,297.11688232421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8651733398437,0.6693275570869446,0.0933947637677192,0.4249406456947326,284.8634338378906,284.95001220703125,295.5777893066406,294.4991455078125,295.57586669921875,297.1786193847656,284.8652648925781,1.0,0.2644433677196502,1.0,1.0,0.0,1.0,-1.3312541246414185,1.3312526941299438,1.4680248341392144e-06,0.9903249740600586,0.8900554776191711,0.8900554776191711,0.0,38.37815475463867,49.0,37020.22265625,0.0,221.472412109375,1.0,281.8557434082031,284.1883239746094,297.5401306152344,300.0207824707031,293.1499938964844,293.1499938964844,281.54998779296875,38639.171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7198905348777771,1.0,0.0,0.0,3.7875356674194336,3.787561416625977,9.57208840191015e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7182.86328125,0.0,1712.12548828125,1895.4371337890625,0.0,1771.1209716796875,0.9368724822998048,1.0,0.0,3.0,1.0,0.0
17739840,297.1958312988281,297.1499938964844,293.1499938964844,0.0,-0.0,284.86358642578125,0.7954345941543579,0.1575473546981811,0.1424635052680969,297.2149353027344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8634033203125,0.8689553737640381,0.2074171155691146,0.197142481803894,297.2276306152344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8633728027344,0.9210795760154724,0.2451262772083282,0.1719106435775756,297.2036437988281,297.1499938964844,293.1499938964844,0.0,-0.0,284.86346435546875,0.8327260613441467,0.1815856397151947,0.1727615743875503,297.11688232421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8651733398437,0.6693275570869446,0.0933947637677192,0.4249406456947326,284.8634338378906,284.95001220703125,295.5777893066406,294.4991455078125,295.57586669921875,297.1786193847656,284.8652648925781,1.0,0.2644433677196502,1.0,1.0,0.0,1.0,-1.3312541246414185,1.3312526941299438,1.4680248341392144e-06,0.9903249740600586,0.8900554776191711,0.8900554776191711,0.0,38.37815475463867,49.0,37020.22265625,0.0,221.472412109375,1.0,281.8557434082031,284.1883239746094,297.5401306152344,300.0207824707031,293.1499938964844,293.1499938964844,281.54998779296875,38639.171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7198905348777771,1.0,0.0,0.0,3.7875356674194336,3.787561416625977,9.57208840191015e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7182.86328125,0.0,1712.12548828125,1895.4371337890625,0.0,1771.1209716796875,0.9368724822998048,1.0,0.0,3.0,1.0,0.0
17739900,297.1938781738281,297.1499938964844,293.1499938964844,0.0,-0.0,284.7702941894531,0.7874166965484619,0.1576486974954605,0.1426421105861663,297.21124267578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.7669982910156,0.8603200912475586,0.2074673771858215,0.1972882747650146,297.2225952148437,297.1499938964844,293.1499938964844,0.0,-0.0,284.7655029296875,0.9104921221733092,0.2451239824295044,0.1719814985990524,297.20050048828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.7684631347656,0.824984073638916,0.1816178858280182,0.1728866398334503,297.115478515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.7798767089844,0.6615775227546692,0.0930478274822235,0.4237706363201141,284.7675170898437,284.95001220703125,295.60089111328125,294.51397705078125,295.59893798828125,297.17095947265625,284.7505798339844,1.0,0.2663022875785827,1.0,1.0,0.0,1.0,-1.330474615097046,1.3304731845855713,1.4666088645753916e-06,0.989836573600769,0.7859289646148682,0.7859289646148682,0.0,39.88052749633789,49.0,37445.953125,0.0,224.58663940429688,1.0,281.597900390625,284.0696105957031,297.5784606933594,300.1568908691406,293.1499938964844,293.1499938964844,281.54998779296875,44428.2890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7276288866996765,1.0,0.0,0.0,3.623919486999512,3.623944759368897,8.762950756135979e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6895.49951171875,0.0,1566.9571533203125,1895.4371337890625,0.0,1835.240234375,0.9019930362701416,1.0,0.0,3.0,1.0,0.0
17739960,297.1923217773437,297.1499938964844,293.1499938964844,0.0,-0.0,284.81756591796875,0.7796265482902527,0.1577697247266769,0.1427677273750305,297.207763671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.82110595703125,0.8520479202270508,0.2075127214193344,0.1973653435707092,297.21807861328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8229064941406,0.9008846879005432,0.2451393455266952,0.1720017045736313,297.197509765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8194885253906,0.8173773288726807,0.1816438287496566,0.1729497015476226,297.11407470703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8084411621094,0.6541515588760376,0.0926897898316383,0.4224168956279754,284.8205261230469,284.95001220703125,295.6240539550781,294.52880859375,295.6221008300781,297.1634216308594,284.8475341796875,1.0,0.2681440114974975,1.0,1.0,0.0,1.0,-1.329192876815796,1.3291913270950315,1.464200522605097e-06,0.9889418482780457,0.7619638442993164,0.7619638442993164,0.0,41.425628662109375,52.0,36878.23046875,0.0,227.6065673828125,1.0,281.55859375,284.21942138671875,297.5454406738281,300.0309753417969,293.1499938964844,293.1499938964844,281.8500061035156,48417.1796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7272284030914307,1.0,0.0,0.0,3.291580438613892,3.2916033267974854,7.229399443531292e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6467.134765625,0.0,1253.5562744140625,1895.4371337890625,0.0,1831.899658203125,0.8386037945747375,1.0,0.0,3.0,1.0,0.0
17740020,297.19921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.03717041015625,0.7687413692474365,0.1589969098567962,0.1437277942895889,297.2095642089844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0365600585937,0.8400372266769409,0.2084191739559173,0.1981163620948791,297.2206726074219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0362548828125,0.8872365951538086,0.2462577819824218,0.1726578176021576,297.19927978515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.036865234375,0.8055721521377563,0.1824172586202621,0.1735988557338714,297.11541748046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0382080078125,0.6430907249450684,0.0923691019415855,0.4209762513637543,285.03668212890625,284.95001220703125,295.67059326171875,294.5585632324219,295.66864013671875,297.1633605957031,285.0313720703125,1.0,0.2719327211380005,1.0,1.0,0.0,1.0,-1.3310813903808594,1.3310799598693848,1.468057234887965e-06,0.9906036853790284,0.9206451177597046,0.9206451177597046,0.0,44.19394302368164,40.0,36952.3984375,0.0,234.5823669433593,1.0,281.8403015136719,284.3685607910156,297.504638671875,299.90679931640625,293.1499938964844,293.1499938964844,281.54998779296875,31884.47265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7107672691345215,1.0,0.0,0.0,3.498297452926636,3.498319149017334,8.165950475813588e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7130.84521484375,0.0,1341.33740234375,1895.4371337890625,0.0,1696.740234375,0.8683761954307556,1.0,0.0,3.0,1.0,0.0
17740080,297.19921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.03717041015625,0.7687413692474365,0.1589969098567962,0.1437277942895889,297.2095642089844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0365600585937,0.8400372266769409,0.2084191739559173,0.1981163620948791,297.2206726074219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0362548828125,0.8872365951538086,0.2462577819824218,0.1726578176021576,297.19927978515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.036865234375,0.8055721521377563,0.1824172586202621,0.1735988557338714,297.11541748046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0382080078125,0.6430907249450684,0.0923691019415855,0.4209762513637543,285.03668212890625,284.95001220703125,295.67059326171875,294.5585632324219,295.66864013671875,297.1633605957031,285.0313720703125,1.0,0.2719327211380005,1.0,1.0,0.0,1.0,-1.3310813903808594,1.3310799598693848,1.468057234887965e-06,0.9906036853790284,0.9206451177597046,0.9206451177597046,0.0,44.19394302368164,40.0,36952.3984375,0.0,234.5823669433593,1.0,281.8403015136719,284.3685607910156,297.504638671875,299.90679931640625,293.1499938964844,293.1499938964844,281.54998779296875,31884.47265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7107672691345215,1.0,0.0,0.0,3.498297452926636,3.498319149017334,8.165950475813588e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7130.84521484375,0.0,1341.33740234375,1895.4371337890625,0.0,1696.740234375,0.8683761954307556,1.0,0.0,3.0,1.0,0.0
17740140,297.2004699707031,297.1499938964844,293.1499938964844,0.0,-0.0,284.86309814453125,0.7747911810874939,0.1597562581300735,0.1445586383342743,297.2066955566406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8645935058594,0.8454988598823547,0.2088920027017593,0.198703333735466,297.2163391113281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8653869628906,0.8934266567230225,0.2467241883277893,0.1731382310390472,297.197021484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8638916015625,0.8110628128051758,0.1828197836875915,0.1740965545177459,297.1150207519531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8600158691406,0.6457799673080444,0.0918948054313659,0.419021725654602,284.8642883300781,284.95001220703125,295.71734619140625,294.5882568359375,295.7153625488281,297.15576171875,284.87860107421875,1.0,0.2702297270298004,1.0,1.0,0.0,1.0,-1.33161461353302,1.3316131830215454,1.4693104049001704e-06,0.99125474691391,0.7862414121627808,0.7862414121627808,0.0,43.189720153808594,28.0,37233.625,0.0,232.5081024169922,1.0,281.5586853027344,284.2354736328125,297.6151123046875,300.108154296875,293.1499938964844,293.1499938964844,281.8500061035156,42358.140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7213099002838135,1.0,0.0,0.0,3.3094425201416016,3.309464693069458,7.30807528270816e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6507.93017578125,0.0,1229.3956298828125,1895.4371337890625,0.0,1782.812255859375,0.8348821401596069,1.0,0.0,3.0,1.0,0.0
17740200,297.2004699707031,297.1499938964844,293.1499938964844,0.0,-0.0,284.86309814453125,0.7747911810874939,0.1597562581300735,0.1445586383342743,297.2066955566406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8645935058594,0.8454988598823547,0.2088920027017593,0.198703333735466,297.2163391113281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8653869628906,0.8934266567230225,0.2467241883277893,0.1731382310390472,297.197021484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8638916015625,0.8110628128051758,0.1828197836875915,0.1740965545177459,297.1150207519531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8600158691406,0.6457799673080444,0.0918948054313659,0.419021725654602,284.8642883300781,284.95001220703125,295.71734619140625,294.5882568359375,295.7153625488281,297.15576171875,284.87860107421875,1.0,0.2702297270298004,1.0,1.0,0.0,1.0,-1.33161461353302,1.3316131830215454,1.4693104049001704e-06,0.99125474691391,0.7862414121627808,0.7862414121627808,0.0,43.189720153808594,28.0,37233.625,0.0,232.5081024169922,1.0,281.5586853027344,284.2354736328125,297.6151123046875,300.108154296875,293.1499938964844,293.1499938964844,281.8500061035156,42358.140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7213099002838135,1.0,0.0,0.0,3.3094425201416016,3.309464693069458,7.30807528270816e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6507.93017578125,0.0,1229.3956298828125,1895.4371337890625,0.0,1782.812255859375,0.8348821401596069,1.0,0.0,3.0,1.0,0.0
17740260,297.20721435546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0550842285156,0.7970111966133118,0.1610704809427261,0.1453689187765121,297.2084350585937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0542907714844,0.8677768111228943,0.2097769975662231,0.1991965919733047,297.2176208496094,297.1499938964844,293.1499938964844,0.0,-0.0,285.05389404296875,0.91927969455719,0.2476853728294372,0.1735276877880096,297.19879150390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0546875,0.8315844535827637,0.1835880875587463,0.174499973654747,297.1169128417969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0567321777344,0.6614437103271484,0.091637410223484,0.4166495501995086,285.0544738769531,284.95001220703125,295.7641296386719,294.6178894042969,295.7621765136719,297.154296875,285.0474548339844,1.0,0.2646991312503814,1.0,1.0,0.0,1.0,-1.331281661987305,1.33128023147583,1.46876902817894e-06,0.9911174774169922,0.9433234333992004,0.9433234333992004,0.0,39.09452819824219,25.0,37213.578125,0.0,223.10565185546875,1.0,281.8402709960937,284.37664794921875,297.5833435058594,300.0033874511719,293.1499938964844,293.1499938964844,281.54998779296875,30726.263671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7095239758491516,1.0,0.0,0.0,3.513707399368286,3.5137290954589844,8.238051236730826e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7170.56103515625,0.0,1348.7713623046875,1895.4371337890625,0.0,1686.7099609375,0.8709056973457336,1.0,0.0,3.0,1.0,0.0
17740320,297.20721435546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0550842285156,0.7970111966133118,0.1610704809427261,0.1453689187765121,297.2084350585937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0542907714844,0.8677768111228943,0.2097769975662231,0.1991965919733047,297.2176208496094,297.1499938964844,293.1499938964844,0.0,-0.0,285.05389404296875,0.91927969455719,0.2476853728294372,0.1735276877880096,297.19879150390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0546875,0.8315844535827637,0.1835880875587463,0.174499973654747,297.1169128417969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0567321777344,0.6614437103271484,0.091637410223484,0.4166495501995086,285.0544738769531,284.95001220703125,295.7641296386719,294.6178894042969,295.7621765136719,297.154296875,285.0474548339844,1.0,0.2646991312503814,1.0,1.0,0.0,1.0,-1.331281661987305,1.33128023147583,1.46876902817894e-06,0.9911174774169922,0.9433234333992004,0.9433234333992004,0.0,39.09452819824219,25.0,37213.578125,0.0,223.10565185546875,1.0,281.8402709960937,284.37664794921875,297.5833435058594,300.0033874511719,293.1499938964844,293.1499938964844,281.54998779296875,30726.263671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7095239758491516,1.0,0.0,0.0,3.513707399368286,3.5137290954589844,8.238051236730826e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7170.56103515625,0.0,1348.7713623046875,1895.4371337890625,0.0,1686.7099609375,0.8709056973457336,1.0,0.0,3.0,1.0,0.0
17740380,297.20855712890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8579406738281,0.8213142156600952,0.1619410067796707,0.1461995393037796,297.2054748535156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8591003417969,0.8940243721008301,0.2102278172969818,0.1996624618768692,297.2116394042969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8597717285156,0.9504476189613342,0.2479473501443863,0.1738042384386062,297.19659423828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8585205078125,0.8550263047218323,0.1839905083179474,0.1748918741941452,297.1171264648437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8555603027344,0.680303156375885,0.0912440791726112,0.4145218431949615,284.8588562011719,284.95001220703125,295.8109130859375,294.6473083496094,295.8089599609375,297.1466064453125,284.87078857421875,1.0,0.259750485420227,1.0,1.0,0.0,1.0,-1.331088304519653,1.3310868740081787,1.468517098146549e-06,0.9911073446273804,0.7973359227180481,0.7973359227180481,0.0,35.244747161865234,25.0,37541.56640625,0.0,214.31378173828125,1.0,281.5588684082031,284.2154235839844,297.68365478515625,300.19989013671875,293.1499938964844,293.1499938964844,281.8500061035156,41575.41015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7220480442047119,1.0,0.0,0.0,3.36482310295105,3.3648455142974854,7.554709782198188e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6539.240234375,0.0,1276.893798828125,1895.4371337890625,0.0,1788.9052734375,0.8457373976707458,1.0,0.0,3.0,1.0,0.0
17740440,297.20855712890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8579406738281,0.8213142156600952,0.1619410067796707,0.1461995393037796,297.2054748535156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8591003417969,0.8940243721008301,0.2102278172969818,0.1996624618768692,297.2116394042969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8597717285156,0.9504476189613342,0.2479473501443863,0.1738042384386062,297.19659423828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8585205078125,0.8550263047218323,0.1839905083179474,0.1748918741941452,297.1171264648437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8555603027344,0.680303156375885,0.0912440791726112,0.4145218431949615,284.8588562011719,284.95001220703125,295.8109130859375,294.6473083496094,295.8089599609375,297.1466064453125,284.87078857421875,1.0,0.259750485420227,1.0,1.0,0.0,1.0,-1.331088304519653,1.3310868740081787,1.468517098146549e-06,0.9911073446273804,0.7973359227180481,0.7973359227180481,0.0,35.244747161865234,25.0,37541.56640625,0.0,214.31378173828125,1.0,281.5588684082031,284.2154235839844,297.68365478515625,300.19989013671875,293.1499938964844,293.1499938964844,281.8500061035156,41575.41015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7220480442047119,1.0,0.0,0.0,3.36482310295105,3.3648455142974854,7.554709782198188e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6539.240234375,0.0,1276.893798828125,1895.4371337890625,0.0,1788.9052734375,0.8457373976707458,1.0,0.0,3.0,1.0,0.0
17740500,297.2108459472656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0162353515625,0.8312597870826721,0.1625353991985321,0.1465319097042083,297.2051696777344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0204467773437,0.9055273532867432,0.2105459421873092,0.1997876912355423,297.2103576660156,297.1499938964844,293.1499938964844,0.0,-0.0,285.02252197265625,0.9628821015357972,0.2482104003429412,0.1738236248493194,297.1966247558594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0184631347656,0.8655399680137634,0.1842865645885467,0.1750064343214035,297.1177978515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.00152587890625,0.6884815692901611,0.091100238263607,0.4133366346359253,285.0195617675781,284.95001220703125,295.8342590332031,294.6619567871094,295.8323059082031,297.1442565917969,285.04547119140625,1.0,0.2577933371067047,1.0,1.0,0.0,1.0,-1.330374240875244,1.33037269115448,1.4671364851892577e-06,0.9905670285224916,0.8973418474197388,0.8973418474197388,0.0,33.778038024902344,25.0,37189.0234375,0.0,210.734375,1.0,281.794677734375,284.3946228027344,297.6211853027344,300.0068359375,293.1499938964844,293.1499938964844,281.8500061035156,34560.42578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7138960957527161,1.0,0.0,0.0,3.4034557342529297,3.403477191925049,7.72918156144442e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6756.8623046875,0.0,1265.7413330078125,1895.4371337890625,0.0,1722.096435546875,0.8525834679603577,1.0,0.0,3.0,1.0,0.0
17740560,297.21539306640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.05303955078125,0.8421468734741211,0.163367822766304,0.1471496224403381,297.2067565917969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0523986816406,0.9188476204872132,0.2110533118247985,0.2001485973596573,297.2117004394531,297.1499938964844,293.1499938964844,0.0,-0.0,285.05206298828125,0.9751869440078736,0.248725488781929,0.1740811169147491,297.1983337402344,297.1499938964844,293.1499938964844,0.0,-0.0,285.052734375,0.8770240545272827,0.1847520172595977,0.1753342896699905,297.1193542480469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0543518066406,0.6973063349723816,0.0910507589578628,0.4126971065998077,285.05255126953125,284.95001220703125,295.8575744628906,294.6764831542969,295.8555908203125,297.1456298828125,285.0464782714844,1.0,0.2561546266078949,1.0,1.0,0.0,1.0,-1.3314827680587769,1.3314812183380127,1.4693239336338593e-06,0.9914548993110656,0.9527491927146912,0.9527491927146912,0.0,32.41515350341797,25.0,37485.4296875,0.0,208.04627990722656,1.0,281.84063720703125,284.3672790527344,297.6443176269531,300.0826416015625,293.1499938964844,293.1499938964844,281.54998779296875,30888.73828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7106491923332214,1.0,0.0,0.0,3.5520031452178955,3.552025318145752,8.418601851190033e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7208.00341796875,0.0,1389.6341552734375,1895.4371337890625,0.0,1695.7867431640625,0.8797168731689453,1.0,0.0,3.0,1.0,0.0
17740620,297.21697998046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8549499511719,0.8608026504516602,0.1643675714731216,0.1481646746397018,297.2035522460937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8559875488281,0.9416828751564026,0.2114549279212951,0.2006406933069229,297.20562744140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8565673828125,0.9926671385765076,0.2489024847745895,0.1743409782648086,297.1961975097656,297.1499938964844,293.1499938964844,0.0,-0.0,284.85546875,0.8963030576705933,0.1851558983325958,0.175801083445549,297.11968994140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8528747558594,0.7114311456680298,0.0906994193792343,0.4111256301403045,284.855712890625,284.95001220703125,295.9039611816406,294.7053527832031,295.9020080566406,297.1399841308594,284.8667907714844,1.0,0.2535758316516876,1.0,1.0,0.0,1.0,-1.332280158996582,1.332278609275818,1.4709429478898528e-06,0.9921427369117736,0.8053102493286133,0.8053102493286133,0.0,30.382936477661133,25.0,37868.375,0.0,203.7246856689453,1.0,281.5585327148437,284.2003479003906,297.7420959472656,300.2787170410156,293.1499938964844,293.1499938964844,281.8500061035156,41379.5234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7231738567352295,1.0,0.0,0.0,3.4136300086975098,3.4136526584625244,7.775461767778324e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6568.666015625,0.0,1323.3961181640625,1895.4371337890625,0.0,1798.2139892578125,0.8561469316482544,1.0,0.0,3.0,1.0,0.0
17740680,297.21697998046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8549499511719,0.8608026504516602,0.1643675714731216,0.1481646746397018,297.2035522460937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8559875488281,0.9416828751564026,0.2114549279212951,0.2006406933069229,297.20562744140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8565673828125,0.9926671385765076,0.2489024847745895,0.1743409782648086,297.1961975097656,297.1499938964844,293.1499938964844,0.0,-0.0,284.85546875,0.8963030576705933,0.1851558983325958,0.175801083445549,297.11968994140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8528747558594,0.7114311456680298,0.0906994193792343,0.4111256301403045,284.855712890625,284.95001220703125,295.9039611816406,294.7053527832031,295.9020080566406,297.1399841308594,284.8667907714844,1.0,0.2535758316516876,1.0,1.0,0.0,1.0,-1.332280158996582,1.332278609275818,1.4709429478898528e-06,0.9921427369117736,0.8053102493286133,0.8053102493286133,0.0,30.382936477661133,25.0,37868.375,0.0,203.7246856689453,1.0,281.5585327148437,284.2003479003906,297.7420959472656,300.2787170410156,293.1499938964844,293.1499938964844,281.8500061035156,41379.5234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7231738567352295,1.0,0.0,0.0,3.4136300086975098,3.4136526584625244,7.775461767778324e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6568.666015625,0.0,1323.3961181640625,1895.4371337890625,0.0,1798.2139892578125,0.8561469316482544,1.0,0.0,3.0,1.0,0.0
17740740,297.2248229980469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0432434082031,0.8739573955535889,0.1660007387399673,0.1493311375379562,297.2046813964844,297.1499938964844,293.1499938964844,0.0,-0.0,285.04205322265625,0.9557564854621888,0.2122401595115661,0.2011469006538391,297.2174377441406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0415344238281,0.993183732032776,0.2507461905479431,0.168254941701889,297.19781494140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.04266357421875,0.909036099910736,0.1858985275030136,0.1762922555208206,297.12158203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.04638671875,0.7193454504013062,0.0905037224292755,0.4096409380435943,285.0423889160156,284.95001220703125,295.95001220703125,294.7337646484375,295.94805908203125,297.14385986328125,285.0331420898437,1.0,0.2514794468879699,1.0,1.0,0.0,1.0,-1.328036546707153,1.3280351161956787,1.4620745787397027e-06,0.9881842732429504,0.9539130330085754,0.9539130330085754,0.0,29.145767211914062,28.0,37613.40234375,0.0,199.0872344970703,1.0,281.8410949707031,284.3469543457031,297.7003479003906,300.15069580078125,293.1499938964844,293.1499938964844,281.54998779296875,31191.296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7116178274154663,1.0,0.0,0.0,3.586963176727295,3.5869855880737305,8.585134878558165e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7227.47216796875,0.0,1428.8031005859375,1895.4371337890625,0.0,1703.6170654296875,0.8876510858535767,1.0,0.0,3.0,1.0,0.0
17740800,297.2248229980469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0432434082031,0.8739573955535889,0.1660007387399673,0.1493311375379562,297.2046813964844,297.1499938964844,293.1499938964844,0.0,-0.0,285.04205322265625,0.9557564854621888,0.2122401595115661,0.2011469006538391,297.2174377441406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0415344238281,0.993183732032776,0.2507461905479431,0.168254941701889,297.19781494140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.04266357421875,0.909036099910736,0.1858985275030136,0.1762922555208206,297.12158203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.04638671875,0.7193454504013062,0.0905037224292755,0.4096409380435943,285.0423889160156,284.95001220703125,295.95001220703125,294.7337646484375,295.94805908203125,297.14385986328125,285.0331420898437,1.0,0.2514794468879699,1.0,1.0,0.0,1.0,-1.328036546707153,1.3280351161956787,1.4620745787397027e-06,0.9881842732429504,0.9539130330085754,0.9539130330085754,0.0,29.145767211914062,28.0,37613.40234375,0.0,199.0872344970703,1.0,281.8410949707031,284.3469543457031,297.7003479003906,300.15069580078125,293.1499938964844,293.1499938964844,281.54998779296875,31191.296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7116178274154663,1.0,0.0,0.0,3.586963176727295,3.5869855880737305,8.585134878558165e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7227.47216796875,0.0,1428.8031005859375,1895.4371337890625,0.0,1703.6170654296875,0.8876510858535767,1.0,0.0,3.0,1.0,0.0
17740860,297.2315673828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8534851074219,0.8792413473129272,0.1676341593265533,0.1508509516716003,297.2049865722656,297.1499938964844,293.1499938964844,0.0,-0.0,284.85430908203125,0.9595931172370912,0.2129662632942199,0.2018835246562957,297.2340393066406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8547058105469,0.9924899339675904,0.2532887458801269,0.1665180623531341,297.19903564453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8538818359375,0.913005530834198,0.1866264939308166,0.1770076751708984,297.1249084472656,297.1499938964844,293.1499938964844,0.0,-0.0,284.851806640625,0.7208795547485352,0.0904781818389892,0.4092693030834198,284.85406494140625,284.95001220703125,295.9988098144531,294.7631530761719,295.99664306640625,297.1505432128906,284.86444091796875,1.0,0.2510408163070678,1.0,1.0,0.0,1.0,-1.326821208000183,1.3268197774887085,1.4601547491110978e-06,0.9877381920814514,0.8074344992637634,0.8074344992637634,0.0,28.91236114501953,31.0,37993.109375,0.0,198.47178649902344,1.0,281.5591125488281,284.1920166015625,297.79425048828125,300.33795166015625,293.1499938964844,293.1499938964844,281.8500061035156,41426.76171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7228237986564636,1.0,0.0,0.0,3.4357502460479736,3.4357733726501465,7.87655835665646e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6584.541015625,0.0,1345.833740234375,1895.4371337890625,0.0,1795.3173828125,0.8612294793128967,1.0,0.0,3.0,1.0,0.0
17740920,297.2315673828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8534851074219,0.8792413473129272,0.1676341593265533,0.1508509516716003,297.2049865722656,297.1499938964844,293.1499938964844,0.0,-0.0,284.85430908203125,0.9595931172370912,0.2129662632942199,0.2018835246562957,297.2340393066406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8547058105469,0.9924899339675904,0.2532887458801269,0.1665180623531341,297.19903564453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8538818359375,0.913005530834198,0.1866264939308166,0.1770076751708984,297.1249084472656,297.1499938964844,293.1499938964844,0.0,-0.0,284.851806640625,0.7208795547485352,0.0904781818389892,0.4092693030834198,284.85406494140625,284.95001220703125,295.9988098144531,294.7631530761719,295.99664306640625,297.1505432128906,284.86444091796875,1.0,0.2510408163070678,1.0,1.0,0.0,1.0,-1.326821208000183,1.3268197774887085,1.4601547491110978e-06,0.9877381920814514,0.8074344992637634,0.8074344992637634,0.0,28.91236114501953,31.0,37993.109375,0.0,198.47178649902344,1.0,281.5591125488281,284.1920166015625,297.79425048828125,300.33795166015625,293.1499938964844,293.1499938964844,281.8500061035156,41426.76171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7228237986564636,1.0,0.0,0.0,3.4357502460479736,3.4357733726501465,7.87655835665646e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6584.541015625,0.0,1345.833740234375,1895.4371337890625,0.0,1795.3173828125,0.8612294793128967,1.0,0.0,3.0,1.0,0.0
17740980,297.2480163574219,297.1499938964844,293.1499938964844,0.0,-0.0,285.064453125,0.8845245242118835,0.1703217774629593,0.152938038110733,297.2144470214844,297.1499938964844,293.1499938964844,0.0,-0.0,285.06402587890625,0.9629220962524414,0.2146080136299133,0.2031323313713073,297.2581481933594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0638427734375,0.992128610610962,0.2567839622497558,0.1656479239463806,297.20880126953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0642395019531,0.916750431060791,0.1882258355617523,0.1782400161027908,297.1348571777344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0651550292969,0.7229042053222656,0.0911620259284973,0.4113736152648926,285.06414794921875,284.95001220703125,296.0533142089844,294.7947998046875,296.0509338378906,297.16717529296875,285.0592346191406,1.0,0.252057671546936,1.0,1.0,0.0,1.0,-1.3337851762771606,1.333783745765686,1.4736876892129658e-06,0.9930909872055054,0.9742382168769836,0.9742382168769836,0.0,28.928386688232425,34.0,38051.24609375,0.0,200.95962524414065,1.0,281.8414001464844,284.36328125,297.76129150390625,300.2297058105469,293.1499938964844,293.1499938964844,281.54998779296875,30895.025390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7111260294914246,1.0,0.0,0.0,3.6116929054260254,3.611715793609619,8.703921139385784e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7283.724609375,0.0,1453.1707763671875,1895.4371337890625,0.0,1699.6396484375,0.8932146430015564,1.0,0.0,3.0,1.0,0.0
17741040,297.2480163574219,297.1499938964844,293.1499938964844,0.0,-0.0,285.064453125,0.8845245242118835,0.1703217774629593,0.152938038110733,297.2144470214844,297.1499938964844,293.1499938964844,0.0,-0.0,285.06402587890625,0.9629220962524414,0.2146080136299133,0.2031323313713073,297.2581481933594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0638427734375,0.992128610610962,0.2567839622497558,0.1656479239463806,297.20880126953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0642395019531,0.916750431060791,0.1882258355617523,0.1782400161027908,297.1348571777344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0651550292969,0.7229042053222656,0.0911620259284973,0.4113736152648926,285.06414794921875,284.95001220703125,296.0533142089844,294.7947998046875,296.0509338378906,297.16717529296875,285.0592346191406,1.0,0.252057671546936,1.0,1.0,0.0,1.0,-1.3337851762771606,1.333783745765686,1.4736876892129658e-06,0.9930909872055054,0.9742382168769836,0.9742382168769836,0.0,28.928386688232425,34.0,38051.24609375,0.0,200.95962524414065,1.0,281.8414001464844,284.36328125,297.76129150390625,300.2297058105469,293.1499938964844,293.1499938964844,281.54998779296875,30895.025390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7111260294914246,1.0,0.0,0.0,3.6116929054260254,3.611715793609619,8.703921139385784e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7283.724609375,0.0,1453.1707763671875,1895.4371337890625,0.0,1699.6396484375,0.8932146430015564,1.0,0.0,3.0,1.0,0.0
17741100,297.2554626464844,297.1499938964844,293.1499938964844,0.0,-0.0,284.919921875,0.8870463371276855,0.1716748028993606,0.1542504280805587,297.21905517578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9160461425781,0.96428644657135,0.215471476316452,0.2040226906538009,297.2691650390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9147033691406,0.992149829864502,0.2585522830486297,0.1656981855630874,297.2136535644531,297.1499938964844,293.1499938964844,0.0,-0.0,284.91815185546875,0.9183819890022278,0.1890784204006195,0.1791068166494369,297.1404724121094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9362487792969,0.7239817380905151,0.0916180312633514,0.413438618183136,284.917236328125,284.95001220703125,296.08258056640625,294.8113708496094,296.080078125,297.1753234863281,284.8867492675781,1.0,0.2530705630779266,1.0,1.0,0.0,1.0,-1.3400084972381592,1.340006947517395,1.4859044767945306e-06,0.9979335069656372,0.895226001739502,0.895226001739502,0.0,29.049619674682617,34.0,38963.55859375,0.0,203.4456481933593,1.0,281.5976257324219,284.1641845703125,297.8594055175781,300.4850769042969,293.1499938964844,293.1499938964844,281.54998779296875,33854.3984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7202032208442688,1.0,0.0,0.0,3.654042959213257,3.654066801071167,8.909238999876834e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7087.76904296875,0.0,1521.5997314453125,1895.4371337890625,0.0,1773.6939697265625,0.902745485305786,1.0,0.0,3.0,1.0,0.0
17741160,297.2601318359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8663635253906,0.8875880241394043,0.1728030145168304,0.1553383767604828,297.2215881347656,297.1499938964844,293.1499938964844,0.0,-0.0,284.86700439453125,0.963707149028778,0.216157391667366,0.2047335505485534,297.2753601074219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8672790527344,0.992641270160675,0.2599160671234131,0.1668887436389923,297.2166748046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8666381835937,0.9179393649101256,0.1897784620523452,0.1798233240842819,297.1454772949219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8651123046875,0.7238669395446777,0.0920482501387596,0.4154008626937866,284.8668212890625,284.95001220703125,296.1130676269531,294.8284606933594,296.1105041503906,297.1780700683594,284.8758850097656,1.0,0.2543636560440063,1.0,1.0,0.0,1.0,-1.346812129020691,1.3468106985092163,1.499339646215958e-06,1.0032305717468262,0.8360812664031982,0.8360812664031982,0.0,29.32716941833496,37.0,38866.734375,0.0,206.51914978027344,1.0,281.5578308105469,284.1805419921875,297.87109375,300.4592590332031,293.1499938964844,293.1499938964844,281.8500061035156,39690.4921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7247204184532166,1.0,0.0,0.0,3.530951499938965,3.530975103378296,8.319108815157961e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6654.21337890625,0.0,1431.423095703125,1895.4371337890625,0.0,1811.0338134765625,0.880791187286377,1.0,0.0,3.0,1.0,0.0
17741220,297.27783203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.08868408203125,0.8882584571838379,0.1759802848100662,0.157929390668869,297.2340393066406,297.1499938964844,293.1499938964844,0.0,-0.0,285.08856201171875,0.9618666768074036,0.2183142006397247,0.2065354436635971,297.28790283203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0885009765625,0.9938946962356568,0.2627741992473602,0.1701359897851944,297.2291259765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.088623046875,0.9163476824760436,0.1918748617172241,0.1815965473651886,297.1592712402344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0882873535156,0.7235187888145447,0.0933833196759224,0.4207484126091003,285.0885925292969,284.95001220703125,296.1776733398437,294.8639221191406,296.1749267578125,297.18975830078125,285.0866394042969,1.0,0.2577431201934814,1.0,1.0,0.0,1.0,-1.3645292520523071,1.364527702331543,1.5346888631029287e-06,1.0170104503631592,1.0,1.0,0.0,30.08072853088379,40.0,39126.6953125,0.0,214.7250823974609,1.0,281.8421325683594,284.36749267578125,297.8439636230469,300.3729553222656,293.1499938964844,293.1499938964844,281.54998779296875,31006.890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7158053517341614,1.0,0.0,0.0,3.706012964248657,3.706036567687988,9.164465382127672e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7398.3818359375,0.0,1558.450439453125,1895.4371337890625,0.0,1737.64794921875,0.9143580198287964,1.0,0.0,3.0,1.0,0.0
17741280,297.27783203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.08868408203125,0.8882584571838379,0.1759802848100662,0.157929390668869,297.2340393066406,297.1499938964844,293.1499938964844,0.0,-0.0,285.08856201171875,0.9618666768074036,0.2183142006397247,0.2065354436635971,297.28790283203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0885009765625,0.9938946962356568,0.2627741992473602,0.1701359897851944,297.2291259765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.088623046875,0.9163476824760436,0.1918748617172241,0.1815965473651886,297.1592712402344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0882873535156,0.7235187888145447,0.0933833196759224,0.4207484126091003,285.0885925292969,284.95001220703125,296.1776733398437,294.8639221191406,296.1749267578125,297.18975830078125,285.0866394042969,1.0,0.2577431201934814,1.0,1.0,0.0,1.0,-1.3645292520523071,1.364527702331543,1.5346888631029287e-06,1.0170104503631592,1.0,1.0,0.0,30.08072853088379,40.0,39126.6953125,0.0,214.7250823974609,1.0,281.8421325683594,284.36749267578125,297.8439636230469,300.3729553222656,293.1499938964844,293.1499938964844,281.54998779296875,31006.890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7158053517341614,1.0,0.0,0.0,3.706012964248657,3.706036567687988,9.164465382127672e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7398.3818359375,0.0,1558.450439453125,1895.4371337890625,0.0,1737.64794921875,0.9143580198287964,1.0,0.0,3.0,1.0,0.0
