time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17741340,297.2900085449219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8875732421875,0.8870301246643066,0.1788462847471237,0.160726249217987,297.2428283691406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8877868652344,0.9579257369041444,0.2202793508768081,0.2085780799388885,297.286865234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8879089355469,0.995538294315338,0.2644384801387787,0.1749985218048095,297.2383117675781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8876647949219,0.9126550555229188,0.1938161551952362,0.1835962384939193,297.1720275878906,297.1499938964844,293.1499938964844,0.0,-0.0,284.88800048828125,0.722179114818573,0.0947988778352737,0.4273855686187744,284.8877258300781,284.95001220703125,296.24664306640625,294.9010009765625,296.2437744140625,297.1927490234375,284.8923645019531,1.0,0.2620785236358642,1.0,1.0,0.0,1.0,-1.3865439891815186,1.3865424394607544,1.5794131513757748e-06,1.0341756343841553,0.8927059173583984,0.8927059173583984,0.0,31.15932846069336,43.0,40388.99609375,0.0,225.52487182617188,1.0,281.556396484375,284.1570739746094,297.9571228027344,300.63262939453125,293.1499938964844,293.1499938964844,281.8500061035156,37173.5546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7318897843360901,1.0,0.0,0.0,3.7058122158050537,3.70583701133728,9.163473464468552e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6770.58740234375,0.0,1605.0684814453125,1895.4371337890625,0.0,1870.93017578125,0.9178453087806702,1.0,0.0,3.0,1.0,0.0
17741400,297.2900085449219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8875732421875,0.8870301246643066,0.1788462847471237,0.160726249217987,297.2428283691406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8877868652344,0.9579257369041444,0.2202793508768081,0.2085780799388885,297.286865234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8879089355469,0.995538294315338,0.2644384801387787,0.1749985218048095,297.2383117675781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8876647949219,0.9126550555229188,0.1938161551952362,0.1835962384939193,297.1720275878906,297.1499938964844,293.1499938964844,0.0,-0.0,284.88800048828125,0.722179114818573,0.0947988778352737,0.4273855686187744,284.8877258300781,284.95001220703125,296.24664306640625,294.9010009765625,296.2437744140625,297.1927490234375,284.8923645019531,1.0,0.2620785236358642,1.0,1.0,0.0,1.0,-1.3865439891815186,1.3865424394607544,1.5794131513757748e-06,1.0341756343841553,0.8927059173583984,0.8927059173583984,0.0,31.15932846069336,43.0,40388.99609375,0.0,225.52487182617188,1.0,281.556396484375,284.1570739746094,297.9571228027344,300.63262939453125,293.1499938964844,293.1499938964844,281.8500061035156,37173.5546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7318897843360901,1.0,0.0,0.0,3.7058122158050537,3.70583701133728,9.163473464468552e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6770.58740234375,0.0,1605.0684814453125,1895.4371337890625,0.0,1870.93017578125,0.9178453087806702,1.0,0.0,3.0,1.0,0.0
17741460,297.3067321777344,297.1499938964844,293.1499938964844,0.0,-0.0,285.1233825683594,0.8837422728538513,0.1823012083768844,0.1635826528072357,297.255615234375,297.1499938964844,293.1499938964844,0.0,-0.0,285.12384033203125,0.9516079425811768,0.2227406799793243,0.2106923013925552,297.2784423828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.12408447265625,0.9972712993621826,0.265317291021347,0.1813352108001709,297.2508850097656,297.1499938964844,293.1499938964844,0.0,-0.0,285.1235656738281,0.9068651795387268,0.1962009519338607,0.1856660693883896,297.1866455078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.12066650390625,0.7196165919303894,0.0965527668595314,0.4347857236862182,285.12371826171875,284.95001220703125,296.3196105957031,294.939453125,296.316650390625,297.198974609375,285.1278381347656,1.0,0.2671742737293243,1.0,1.0,0.0,1.0,-1.411484718322754,1.4114830493927002,1.6310694945786963e-06,1.053581476211548,1.0,1.0,0.0,32.55640411376953,46.0,40617.77734375,0.0,238.55718994140625,1.0,281.8434143066406,284.379638671875,297.9294738769531,300.5481872558594,293.1499938964844,293.1499938964844,281.54998779296875,32929.25390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7251452803611755,1.0,0.0,0.0,3.824042558670044,3.8240678310394287,9.757503676155466e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7550.95849609375,0.0,1711.4857177734375,1895.4371337890625,0.0,1814.5618896484373,0.9420452117919922,1.0,0.0,3.0,1.0,0.0
17741520,297.3067321777344,297.1499938964844,293.1499938964844,0.0,-0.0,285.1233825683594,0.8837422728538513,0.1823012083768844,0.1635826528072357,297.255615234375,297.1499938964844,293.1499938964844,0.0,-0.0,285.12384033203125,0.9516079425811768,0.2227406799793243,0.2106923013925552,297.2784423828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.12408447265625,0.9972712993621826,0.265317291021347,0.1813352108001709,297.2508850097656,297.1499938964844,293.1499938964844,0.0,-0.0,285.1235656738281,0.9068651795387268,0.1962009519338607,0.1856660693883896,297.1866455078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.12066650390625,0.7196165919303894,0.0965527668595314,0.4347857236862182,285.12371826171875,284.95001220703125,296.3196105957031,294.939453125,296.316650390625,297.198974609375,285.1278381347656,1.0,0.2671742737293243,1.0,1.0,0.0,1.0,-1.411484718322754,1.4114830493927002,1.6310694945786963e-06,1.053581476211548,1.0,1.0,0.0,32.55640411376953,46.0,40617.77734375,0.0,238.55718994140625,1.0,281.8434143066406,284.379638671875,297.9294738769531,300.5481872558594,293.1499938964844,293.1499938964844,281.54998779296875,32929.25390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7251452803611755,1.0,0.0,0.0,3.824042558670044,3.8240678310394287,9.757503676155466e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7550.95849609375,0.0,1711.4857177734375,1895.4371337890625,0.0,1814.5618896484373,0.9420452117919922,1.0,0.0,3.0,1.0,0.0
17741580,297.3189392089844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9408569335937,0.8767828941345215,0.185537502169609,0.1667382568120956,297.26544189453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9405822753906,0.940667688846588,0.2250845432281494,0.2131187170743942,297.2607421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9403991699219,0.9927737712860109,0.265162706375122,0.1857854723930359,297.26080322265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.94073486328125,0.8975551724433899,0.1984937638044357,0.1880256831645965,297.19970703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9429016113281,0.7143545746803284,0.0983460173010826,0.4433591365814209,284.9406433105469,284.95001220703125,296.3960876464844,294.9791259765625,296.39306640625,297.2043762207031,284.9391784667969,1.0,0.2728577256202698,1.0,1.0,0.0,1.0,-1.436159372329712,1.4361577033996582,1.6833172367114455e-06,1.0728448629379272,0.9700276255607604,0.9700276255607604,0.0,34.50368881225586,49.0,42186.984375,0.0,253.33155822753903,1.0,281.5563049316406,284.159423828125,298.0401306152344,300.82403564453125,293.1499938964844,293.1499938964844,281.25,35031.625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7420023679733276,1.0,0.0,0.0,3.8747646808624254,3.874790906906128,1.0018067087003146e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7739.71630859375,0.0,1790.211181640625,1895.4371337890625,0.0,1956.6697998046875,0.9547330737113952,1.0,0.0,3.0,1.0,0.0
17741640,297.3189392089844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9408569335937,0.8767828941345215,0.185537502169609,0.1667382568120956,297.26544189453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9405822753906,0.940667688846588,0.2250845432281494,0.2131187170743942,297.2607421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9403991699219,0.9927737712860109,0.265162706375122,0.1857854723930359,297.26080322265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.94073486328125,0.8975551724433899,0.1984937638044357,0.1880256831645965,297.19970703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9429016113281,0.7143545746803284,0.0983460173010826,0.4433591365814209,284.9406433105469,284.95001220703125,296.3960876464844,294.9791259765625,296.39306640625,297.2043762207031,284.9391784667969,1.0,0.2728577256202698,1.0,1.0,0.0,1.0,-1.436159372329712,1.4361577033996582,1.6833172367114455e-06,1.0728448629379272,0.9700276255607604,0.9700276255607604,0.0,34.50368881225586,49.0,42186.984375,0.0,253.33155822753903,1.0,281.5563049316406,284.159423828125,298.0401306152344,300.82403564453125,293.1499938964844,293.1499938964844,281.25,35031.625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7420023679733276,1.0,0.0,0.0,3.8747646808624254,3.874790906906128,1.0018067087003146e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7739.71630859375,0.0,1790.211181640625,1895.4371337890625,0.0,1956.6697998046875,0.9547330737113952,1.0,0.0,3.0,1.0,0.0
17741700,297.322021484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8183898925781,0.8717830181121826,0.1869119107723236,0.1680660843849182,297.2679138183594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8160095214844,0.9334001541137696,0.2260609567165374,0.2141283750534057,297.2532653808594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8143615722656,0.9860866665840148,0.2651297450065613,0.1857232749462127,297.2635498046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8175048828125,0.8915491104125977,0.1994670778512954,0.18902687728405,297.204833984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8310546875,0.7105427384376526,0.0991666838526725,0.4473051428794861,284.8165588378906,284.95001220703125,296.435546875,294.99932861328125,296.4324645996094,297.2050170898437,284.7973937988281,1.0,0.2757736444473266,1.0,1.0,0.0,1.0,-1.4475513696670532,1.44754958152771,1.7076259837267571e-06,1.0815577507019043,0.8683335185050964,0.8683335185050964,0.0,35.643306732177734,49.0,43121.7890625,0.0,260.3728942871094,1.0,281.29473876953125,283.9997863769531,298.0853576660156,300.99810791015625,293.1499938964844,293.1499938964844,281.25,38922.3359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7520102262496948,1.0,0.0,0.0,3.8200740814208975,3.8201003074646,9.737261734699132e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7459.943359375,0.0,1753.6282958984375,1895.4371337890625,0.0,2042.8677978515625,0.9428622126579284,1.0,0.0,3.0,1.0,0.0
17741760,297.3243408203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.830810546875,0.8626093864440918,0.1882278174161911,0.1692923307418823,297.26971435546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8322448730469,0.920906901359558,0.2269818186759948,0.2150522172451019,297.2478332519531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8332824707031,0.97487074136734,0.2652477324008941,0.1857700794935226,297.265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8313293457031,0.8812252283096313,0.2003889083862304,0.1899539530277252,297.2093811035156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8244934082031,0.7030213475227356,0.0999580398201942,0.4511423408985138,284.8319091796875,284.95001220703125,296.4757080078125,295.019775390625,296.4725952148437,297.2088623046875,284.84918212890625,1.0,0.278585135936737,1.0,1.0,0.0,1.0,-1.4536861181259155,1.4536844491958618,1.7209937368534156e-06,1.0864338874816897,0.8303772211074829,0.8303772211074829,0.0,37.296993255615234,52.0,42937.76953125,0.0,267.4459533691406,1.0,281.25701904296875,284.081298828125,298.0637512207031,300.91168212890625,293.1499938964844,293.1499938964844,281.54998779296875,43445.7734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7545693516731262,1.0,0.0,0.0,3.6179466247558594,3.617971658706665,8.734089078643592e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6978.3017578125,0.0,1553.0203857421875,1895.4371337890625,0.0,2065.111328125,0.9039034247398376,1.0,0.0,3.0,1.0,0.0
17741820,297.34088134765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0803527832031,0.8541153073310852,0.1921004205942154,0.1725073307752609,297.2830505371094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0803527832031,0.9079543352127076,0.2298395037651062,0.2175354063510894,297.25543212890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0803527832031,0.9610770344734192,0.2672386169433594,0.1868415623903274,297.27838134765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0803527832031,0.8704528212547302,0.2031372934579849,0.1923668682575225,297.222412109375,297.1499938964844,293.1499938964844,0.0,-0.0,285.079833984375,0.6957727670669556,0.1020275428891182,0.4601291418075561,285.0803527832031,284.95001220703125,296.5580139160156,295.06121826171875,296.55487060546875,297.221923828125,285.0801086425781,1.0,0.2844901382923126,1.0,1.0,0.0,1.0,-1.4754958152770996,1.4754940271377563,1.7685877082840309e-06,1.103291630744934,1.0,1.0,0.0,39.837345123291016,55.0,43319.13671875,0.0,283.2172241210937,1.0,281.54278564453125,284.2850646972656,298.0360412597656,300.817626953125,293.1499938964844,293.1499938964844,281.25,32156.921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7440477013587952,1.0,0.0,0.0,3.776365041732788,3.776389598846436,9.515710530649812e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7810.5693359375,0.0,1648.6026611328125,1895.4371337890625,0.0,1974.180908203125,0.9309349656105042,1.0,0.0,3.0,1.0,0.0
17741880,297.34088134765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0803527832031,0.8541153073310852,0.1921004205942154,0.1725073307752609,297.2830505371094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0803527832031,0.9079543352127076,0.2298395037651062,0.2175354063510894,297.25543212890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0803527832031,0.9610770344734192,0.2672386169433594,0.1868415623903274,297.27838134765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0803527832031,0.8704528212547302,0.2031372934579849,0.1923668682575225,297.222412109375,297.1499938964844,293.1499938964844,0.0,-0.0,285.079833984375,0.6957727670669556,0.1020275428891182,0.4601291418075561,285.0803527832031,284.95001220703125,296.5580139160156,295.06121826171875,296.55487060546875,297.221923828125,285.0801086425781,1.0,0.2844901382923126,1.0,1.0,0.0,1.0,-1.4754958152770996,1.4754940271377563,1.7685877082840309e-06,1.103291630744934,1.0,1.0,0.0,39.837345123291016,55.0,43319.13671875,0.0,283.2172241210937,1.0,281.54278564453125,284.2850646972656,298.0360412597656,300.817626953125,293.1499938964844,293.1499938964844,281.25,32156.921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7440477013587952,1.0,0.0,0.0,3.776365041732788,3.776389598846436,9.515710530649812e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7810.5693359375,0.0,1648.6026611328125,1895.4371337890625,0.0,1974.180908203125,0.9309349656105042,1.0,0.0,3.0,1.0,0.0
17741940,297.3511657714844,297.1499938964844,293.1499938964844,0.0,-0.0,284.90020751953125,0.8473427891731262,0.1955757439136505,0.1759285926818847,297.292236328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9005126953125,0.8979276418685913,0.2324682623147964,0.2202702164649963,297.26043701171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9007263183594,0.9486289620399476,0.2690928876399994,0.1883479952812194,297.2874755859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9002990722656,0.8616071343421936,0.205694243311882,0.1950145214796066,297.2333679199219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8995666503906,0.6900497674942017,0.1040593460202217,0.4699479043483734,284.90045166015625,284.95001220703125,296.642578125,295.10321044921875,296.639404296875,297.2333984375,284.9057006835937,1.0,0.2906529903411865,1.0,1.0,0.0,1.0,-1.4996638298034668,1.499661922454834,1.8224286577606108e-06,1.1220790147781372,0.9091231226921082,0.9091231226921082,0.0,42.42404556274414,58.0,44724.63671875,0.0,300.61181640625,1.0,281.2559814453125,284.0909423828125,298.1517028808594,301.0884094238281,293.1499938964844,293.1499938964844,280.95001220703125,37165.5,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7583925127983093,1.0,0.0,0.0,3.7654316425323486,3.765457153320313,9.46069064866606e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7978.01611328125,0.0,1674.4202880859375,1895.4371337890625,0.0,2098.48828125,0.9314894676208496,1.0,0.0,3.0,1.0,0.0
17742000,297.3511657714844,297.1499938964844,293.1499938964844,0.0,-0.0,284.90020751953125,0.8473427891731262,0.1955757439136505,0.1759285926818847,297.292236328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9005126953125,0.8979276418685913,0.2324682623147964,0.2202702164649963,297.26043701171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9007263183594,0.9486289620399476,0.2690928876399994,0.1883479952812194,297.2874755859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9002990722656,0.8616071343421936,0.205694243311882,0.1950145214796066,297.2333679199219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8995666503906,0.6900497674942017,0.1040593460202217,0.4699479043483734,284.90045166015625,284.95001220703125,296.642578125,295.10321044921875,296.639404296875,297.2333984375,284.9057006835937,1.0,0.2906529903411865,1.0,1.0,0.0,1.0,-1.4996638298034668,1.499661922454834,1.8224286577606108e-06,1.1220790147781372,0.9091231226921082,0.9091231226921082,0.0,42.42404556274414,58.0,44724.63671875,0.0,300.61181640625,1.0,281.2559814453125,284.0909423828125,298.1517028808594,301.0884094238281,293.1499938964844,293.1499938964844,280.95001220703125,37165.5,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7583925127983093,1.0,0.0,0.0,3.7654316425323486,3.765457153320313,9.46069064866606e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7978.01611328125,0.0,1674.4202880859375,1895.4371337890625,0.0,2098.48828125,0.9314894676208496,1.0,0.0,3.0,1.0,0.0
17742060,297.3568420410156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8641967773437,0.838642954826355,0.1986965835094452,0.1788117438554763,297.2977600097656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8658447265625,0.8861929774284363,0.2348290532827377,0.2225883454084396,297.2619323730469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8670349121094,0.9332982301712036,0.2706409394741058,0.1894848793745041,297.29315185546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8646850585937,0.8511980175971985,0.2080095112323761,0.1972933411598205,297.2419738769531,297.1499938964844,293.1499938964844,0.0,-0.0,284.85552978515625,0.6828023195266724,0.1059892699122428,0.479044109582901,284.8655090332031,284.95001220703125,296.72900390625,295.1456298828125,296.7257995605469,297.24151611328125,284.8853759765625,1.0,0.2968102097511291,1.0,1.0,0.0,1.0,-1.520930290222168,1.5209283828735352,1.87062073564448e-06,1.138559341430664,0.8161052465438843,0.8161052465438843,0.0,45.39220428466797,61.0,45496.3203125,0.0,318.1342163085937,1.0,280.9576721191406,284.080810546875,298.1793518066406,301.1757202148437,293.1499938964844,293.1499938964844,281.25,43356.8125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7686104774475098,1.0,0.0,0.0,3.469213485717773,3.4692370891571045,8.030735330066818e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7221.1640625,0.0,1393.5009765625,1895.4371337890625,0.0,2188.5087890625,0.8724676370620728,1.0,0.0,3.0,1.0,0.0
17742120,297.3568420410156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8641967773437,0.838642954826355,0.1986965835094452,0.1788117438554763,297.2977600097656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8658447265625,0.8861929774284363,0.2348290532827377,0.2225883454084396,297.2619323730469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8670349121094,0.9332982301712036,0.2706409394741058,0.1894848793745041,297.29315185546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8646850585937,0.8511980175971985,0.2080095112323761,0.1972933411598205,297.2419738769531,297.1499938964844,293.1499938964844,0.0,-0.0,284.85552978515625,0.6828023195266724,0.1059892699122428,0.479044109582901,284.8655090332031,284.95001220703125,296.72900390625,295.1456298828125,296.7257995605469,297.24151611328125,284.8853759765625,1.0,0.2968102097511291,1.0,1.0,0.0,1.0,-1.520930290222168,1.5209283828735352,1.87062073564448e-06,1.138559341430664,0.8161052465438843,0.8161052465438843,0.0,45.39220428466797,61.0,45496.3203125,0.0,318.1342163085937,1.0,280.9576721191406,284.080810546875,298.1793518066406,301.1757202148437,293.1499938964844,293.1499938964844,281.25,43356.8125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7686104774475098,1.0,0.0,0.0,3.469213485717773,3.4692370891571045,8.030735330066818e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7221.1640625,0.0,1393.5009765625,1895.4371337890625,0.0,2188.5087890625,0.8724676370620728,1.0,0.0,3.0,1.0,0.0
17742180,297.373291015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0811767578125,0.8342597484588623,0.2029757052659988,0.1824336051940918,297.31207275390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0810241699219,0.8790765404701233,0.2381442636251449,0.2255361378192901,297.2756042480469,297.1499938964844,293.1499938964844,0.0,-0.0,285.08087158203125,0.9233466982841492,0.2734361290931701,0.1912470161914825,297.3065490722656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0811462402344,0.84507155418396,0.2111753970384597,0.200128898024559,297.2543029785156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0817565917969,0.6791735887527466,0.1084008365869522,0.4896030128002167,285.0810546875,284.95001220703125,296.8168029785156,295.188232421875,296.8135986328125,297.2567138671875,285.07867431640625,1.0,0.3031166791915893,1.0,1.0,0.0,1.0,-1.5470107793807983,1.5470088720321655,1.9307967704662587e-06,1.1587344408035278,1.0,1.0,0.0,48.0211181640625,64.0,46161.9921875,0.0,337.577880859375,1.0,281.2422180175781,284.2366638183594,298.1681823730469,301.118896484375,293.1499938964844,293.1499938964844,280.95001220703125,31052.189453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.759537398815155,1.0,0.0,0.0,3.6878607273101807,3.6878840923309326,9.074909712580848e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8099.4326171875,0.0,1538.29541015625,1895.4371337890625,0.0,2108.516357421875,0.9104387760162354,1.0,0.0,3.0,1.0,0.0
17742240,297.373291015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0811767578125,0.8342597484588623,0.2029757052659988,0.1824336051940918,297.31207275390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0810241699219,0.8790765404701233,0.2381442636251449,0.2255361378192901,297.2756042480469,297.1499938964844,293.1499938964844,0.0,-0.0,285.08087158203125,0.9233466982841492,0.2734361290931701,0.1912470161914825,297.3065490722656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0811462402344,0.84507155418396,0.2111753970384597,0.200128898024559,297.2543029785156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0817565917969,0.6791735887527466,0.1084008365869522,0.4896030128002167,285.0810546875,284.95001220703125,296.8168029785156,295.188232421875,296.8135986328125,297.2567138671875,285.07867431640625,1.0,0.3031166791915893,1.0,1.0,0.0,1.0,-1.5470107793807983,1.5470088720321655,1.9307967704662587e-06,1.1587344408035278,1.0,1.0,0.0,48.0211181640625,64.0,46161.9921875,0.0,337.577880859375,1.0,281.2422180175781,284.2366638183594,298.1681823730469,301.118896484375,293.1499938964844,293.1499938964844,280.95001220703125,31052.189453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.759537398815155,1.0,0.0,0.0,3.6878607273101807,3.6878840923309326,9.074909712580848e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8099.4326171875,0.0,1538.29541015625,1895.4371337890625,0.0,2108.516357421875,0.9104387760162354,1.0,0.0,3.0,1.0,0.0
17742300,297.37908935546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.941162109375,0.8328086137771606,0.2049613445997238,0.1844031810760498,297.3177185058594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9390869140625,0.8763744831085205,0.239725574851036,0.2271779179573059,297.28009033203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.93756103515625,0.9194062948226928,0.2746752202510834,0.1922616213560104,297.3119201660156,297.1499938964844,293.1499938964844,0.0,-0.0,284.94061279296875,0.8427916765213013,0.2126949280500412,0.201699897646904,297.2597961425781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9539489746094,0.6780644655227661,0.1096003949642181,0.4953734874725342,284.939453125,284.95001220703125,296.861083984375,295.2095642089844,296.85791015625,297.2639465332031,284.9167785644531,1.0,0.3063651621341705,1.0,1.0,0.0,1.0,-1.5613802671432495,1.5613782405853271,1.9645294742076658e-06,1.169899821281433,0.9309564232826232,0.9309564232826232,0.0,49.30388641357422,64.0,47417.1796875,0.0,348.1033630371094,1.0,280.9960021972656,284.0450744628906,298.2647399902344,301.399658203125,293.1499938964844,293.1499938964844,280.95001220703125,33419.7109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7690690159797668,1.0,0.0,0.0,3.737506151199341,3.737530708312988,9.32088482841209e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7900.01806640625,0.0,1612.951171875,1895.4371337890625,0.0,2192.575439453125,0.9216246008872986,1.0,0.0,3.0,1.0,0.0
17742360,297.38140869140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9020080566406,0.8300490379333496,0.2066413164138794,0.1860553920269012,297.3206787109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.90240478515625,0.8724061250686646,0.2410808056592941,0.2285815924406051,297.28125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9027099609375,0.9139243364334106,0.2756122648715973,0.1930247396230697,297.3148803710937,297.1499938964844,293.1499938964844,0.0,-0.0,284.902099609375,0.8393749594688416,0.2140119671821594,0.2030605971813202,297.263916015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9004211425781,0.6759290099143982,0.1106997802853584,0.500694751739502,284.90234375,284.95001220703125,296.90557861328125,295.2308349609375,296.90240478515625,297.2669677734375,284.9089660644531,1.0,0.3095926940441131,1.0,1.0,0.0,1.0,-1.5739893913269043,1.573987364768982,1.9944329778809333e-06,1.1796916723251345,0.8914891481399536,0.8914891481399536,0.0,50.786712646484375,67.0,47631.58984375,0.0,358.43914794921875,1.0,280.9569091796875,284.0470275878906,298.28076171875,301.39605712890625,293.1499938964844,293.1499938964844,281.25,37182.04296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7742058634757996,1.0,0.0,0.0,3.678524971008301,3.678549528121948,9.029022294271272e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7409.67724609375,0.0,1574.049560546875,1895.4371337890625,0.0,2238.27734375,0.9121050834655762,1.0,0.0,3.0,1.0,0.0
17742420,297.3948059082031,297.1499938964844,293.1499938964844,0.0,-0.0,285.1250915527344,0.8263383507728577,0.2109177559614181,0.1896922439336776,297.3335266113281,297.1499938964844,293.1499938964844,0.0,-0.0,285.12530517578125,0.8664833307266235,0.2445320785045623,0.231681540608406,297.2927551269531,297.1499938964844,293.1499938964844,0.0,-0.0,285.12548828125,0.9057207703590392,0.2784290313720703,0.1948297023773193,297.32684326171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.1251525878906,0.8343352675437927,0.2173041254281997,0.2060383856296539,297.2750549316406,297.1499938964844,293.1499938964844,0.0,-0.0,285.1235046386719,0.6732181906700134,0.1132682114839553,0.5120388865470886,285.1252746582031,284.95001220703125,296.9949035644531,295.2733154296875,296.9917907714844,297.2817687988281,285.1285400390625,1.0,0.3161081373691559,1.0,1.0,0.0,1.0,-1.6014370918273926,1.6014350652694702,2.060413635263103e-06,1.200905203819275,1.0,1.0,0.0,53.590858459472656,70.0,47997.46875,0.0,380.302978515625,1.0,281.2433776855469,284.2485046386719,298.2694091796875,301.3370666503906,293.1499938964844,293.1499938964844,280.95001220703125,32763.845703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7691036462783813,1.0,0.0,0.0,3.81464147567749,3.814666748046875,9.70958694779256e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8308.5986328125,0.0,1698.8651123046875,1895.4371337890625,0.0,2192.882568359375,0.9397922158241272,1.0,0.0,3.0,1.0,0.0
17742480,297.3948059082031,297.1499938964844,293.1499938964844,0.0,-0.0,285.1250915527344,0.8263383507728577,0.2109177559614181,0.1896922439336776,297.3335266113281,297.1499938964844,293.1499938964844,0.0,-0.0,285.12530517578125,0.8664833307266235,0.2445320785045623,0.231681540608406,297.2927551269531,297.1499938964844,293.1499938964844,0.0,-0.0,285.12548828125,0.9057207703590392,0.2784290313720703,0.1948297023773193,297.32684326171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.1251525878906,0.8343352675437927,0.2173041254281997,0.2060383856296539,297.2750549316406,297.1499938964844,293.1499938964844,0.0,-0.0,285.1235046386719,0.6732181906700134,0.1132682114839553,0.5120388865470886,285.1252746582031,284.95001220703125,296.9949035644531,295.2733154296875,296.9917907714844,297.2817687988281,285.1285400390625,1.0,0.3161081373691559,1.0,1.0,0.0,1.0,-1.6014370918273926,1.6014350652694702,2.060413635263103e-06,1.200905203819275,1.0,1.0,0.0,53.590858459472656,70.0,47997.46875,0.0,380.302978515625,1.0,281.2433776855469,284.2485046386719,298.2694091796875,301.3370666503906,293.1499938964844,293.1499938964844,280.95001220703125,32763.845703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7691036462783813,1.0,0.0,0.0,3.81464147567749,3.814666748046875,9.70958694779256e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8308.5986328125,0.0,1698.8651123046875,1895.4371337890625,0.0,2192.882568359375,0.9397922158241272,1.0,0.0,3.0,1.0,0.0
17742540,297.40203857421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9466552734375,0.823363721370697,0.2147666066884994,0.1934706717729568,297.3421936035156,297.1499938964844,293.1499938964844,0.0,-0.0,284.94659423828125,0.8615533113479614,0.2477475255727768,0.2349804788827896,297.2983703613281,297.1499938964844,293.1499938964844,0.0,-0.0,284.946533203125,0.8989891409873962,0.2808212339878082,0.1967447102069854,297.3350830078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9466247558594,0.8301634192466736,0.2203899919986724,0.2091976255178451,297.2841186523437,297.1499938964844,293.1499938964844,0.0,-0.0,284.947509765625,0.6713002920150757,0.1157766655087471,0.5240641236305237,284.94659423828125,284.95001220703125,297.0843811035156,295.3154296875,297.081298828125,297.2913818359375,284.9470520019531,1.0,0.3227600455284118,1.0,1.0,0.0,1.0,-1.6304680109024048,1.6304658651351929,2.131768042090698e-06,1.2234117984771729,0.9731519818305968,0.9731519818305968,0.0,56.423439025878906,73.0,49801.2578125,0.0,403.792724609375,1.0,280.95635986328125,284.03277587890625,298.3707580566406,301.61962890625,293.1499938964844,293.1499938964844,280.6499938964844,34887.53125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7844733595848083,1.0,0.0,0.0,3.869190454483032,3.8692164421081534,9.989263389797998e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8553.4072265625,0.0,1782.15185546875,1895.4371337890625,0.0,2330.395263671875,0.9534521102905272,1.0,0.0,3.0,1.0,0.0
17742600,297.40203857421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9466552734375,0.823363721370697,0.2147666066884994,0.1934706717729568,297.3421936035156,297.1499938964844,293.1499938964844,0.0,-0.0,284.94659423828125,0.8615533113479614,0.2477475255727768,0.2349804788827896,297.2983703613281,297.1499938964844,293.1499938964844,0.0,-0.0,284.946533203125,0.8989891409873962,0.2808212339878082,0.1967447102069854,297.3350830078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9466247558594,0.8301634192466736,0.2203899919986724,0.2091976255178451,297.2841186523437,297.1499938964844,293.1499938964844,0.0,-0.0,284.947509765625,0.6713002920150757,0.1157766655087471,0.5240641236305237,284.94659423828125,284.95001220703125,297.0843811035156,295.3154296875,297.081298828125,297.2913818359375,284.9470520019531,1.0,0.3227600455284118,1.0,1.0,0.0,1.0,-1.6304680109024048,1.6304658651351929,2.131768042090698e-06,1.2234117984771729,0.9731519818305968,0.9731519818305968,0.0,56.423439025878906,73.0,49801.2578125,0.0,403.792724609375,1.0,280.95635986328125,284.03277587890625,298.3707580566406,301.61962890625,293.1499938964844,293.1499938964844,280.6499938964844,34887.53125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7844733595848083,1.0,0.0,0.0,3.869190454483032,3.8692164421081534,9.989263389797998e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8553.4072265625,0.0,1782.15185546875,1895.4371337890625,0.0,2330.395263671875,0.9534521102905272,1.0,0.0,3.0,1.0,0.0
17742660,297.4023132324219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8617248535156,0.81805819272995,0.2179895788431167,0.196511298418045,297.3453063964844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8626708984375,0.8546181321144104,0.2505002319812774,0.2377230525016784,297.29791259765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8634033203125,0.890006422996521,0.2826535403728485,0.1981263607740402,297.33819580078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8619079589844,0.824094295501709,0.2230523079633712,0.2118552774190902,297.2898864746094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8558044433594,0.6676110625267029,0.1180608868598938,0.5349215269088745,284.862548828125,284.95001220703125,297.17352294921875,295.3570251464844,297.1705322265625,297.2935485839844,284.8764953613281,1.0,0.329265296459198,1.0,1.0,0.0,1.0,-1.655299425125122,1.6552971601486206,2.1939447378827026e-06,1.2425971031188965,0.8600127696990967,0.8600127696990967,0.0,59.6846923828125,76.0,50879.1171875,0.0,426.843505859375,1.0,280.6570129394531,283.9578552246094,298.39654541015625,301.7264709472656,293.1499938964844,293.1499938964844,280.95001220703125,41279.96875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.795697808265686,1.0,0.0,0.0,3.6740610599517822,3.674086093902588,9.00712166185258e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7719.0009765625,0.0,1599.8687744140625,1895.4371337890625,0.0,2432.158447265625,0.91497141122818,1.0,0.0,3.0,1.0,0.0
17742720,297.4023132324219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8617248535156,0.81805819272995,0.2179895788431167,0.196511298418045,297.3453063964844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8626708984375,0.8546181321144104,0.2505002319812774,0.2377230525016784,297.29791259765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8634033203125,0.890006422996521,0.2826535403728485,0.1981263607740402,297.33819580078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8619079589844,0.824094295501709,0.2230523079633712,0.2118552774190902,297.2898864746094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8558044433594,0.6676110625267029,0.1180608868598938,0.5349215269088745,284.862548828125,284.95001220703125,297.17352294921875,295.3570251464844,297.1705322265625,297.2935485839844,284.8764953613281,1.0,0.329265296459198,1.0,1.0,0.0,1.0,-1.655299425125122,1.6552971601486206,2.1939447378827026e-06,1.2425971031188965,0.8600127696990967,0.8600127696990967,0.0,59.6846923828125,76.0,50879.1171875,0.0,426.843505859375,1.0,280.6570129394531,283.9578552246094,298.39654541015625,301.7264709472656,293.1499938964844,293.1499938964844,280.95001220703125,41279.96875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.795697808265686,1.0,0.0,0.0,3.6740610599517822,3.674086093902588,9.00712166185258e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7719.0009765625,0.0,1599.8687744140625,1895.4371337890625,0.0,2432.158447265625,0.91497141122818,1.0,0.0,3.0,1.0,0.0
17742780,297.4150085449219,297.1499938964844,293.1499938964844,0.0,-0.0,285.09539794921875,0.8159328103065491,0.2224582880735397,0.2002554833889007,297.3580627441406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0954895019531,0.8509712219238281,0.2542546391487121,0.2410503774881363,297.3099975585937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0955810546875,0.8847522139549255,0.2857420146465301,0.2000769227743148,297.349853515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.09539794921875,0.8209555149078369,0.2266060709953308,0.2150259763002395,297.2999267578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0946044921875,0.6665357351303101,0.1208453476428985,0.5470752716064453,285.0954895019531,284.95001220703125,297.2619323730469,295.39794921875,297.259033203125,297.3078308105469,285.0974426269531,1.0,0.3358100354671478,1.0,1.0,0.0,1.0,-1.6845275163650513,1.6845252513885498,2.268453272336046e-06,1.2650809288024902,1.0,1.0,0.0,62.5132942199707,79.0,51379.29296875,0.0,451.8839721679688,1.0,280.9432983398437,284.1546325683594,298.3842163085937,301.6593322753906,293.1499938964844,293.1499938964844,280.6499938964844,32886.4609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7881268858909607,1.0,0.0,0.0,3.821958065032959,3.821983337402344,9.746869409354986e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8690.3701171875,0.0,1708.6343994140625,1895.4371337890625,0.0,2363.404541015625,0.9414367079734802,1.0,0.0,3.0,1.0,0.0
17742840,297.4150085449219,297.1499938964844,293.1499938964844,0.0,-0.0,285.09539794921875,0.8159328103065491,0.2224582880735397,0.2002554833889007,297.3580627441406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0954895019531,0.8509712219238281,0.2542546391487121,0.2410503774881363,297.3099975585937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0955810546875,0.8847522139549255,0.2857420146465301,0.2000769227743148,297.349853515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.09539794921875,0.8209555149078369,0.2266060709953308,0.2150259763002395,297.2999267578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0946044921875,0.6665357351303101,0.1208453476428985,0.5470752716064453,285.0954895019531,284.95001220703125,297.2619323730469,295.39794921875,297.259033203125,297.3078308105469,285.0974426269531,1.0,0.3358100354671478,1.0,1.0,0.0,1.0,-1.6845275163650513,1.6845252513885498,2.268453272336046e-06,1.2650809288024902,1.0,1.0,0.0,62.5132942199707,79.0,51379.29296875,0.0,451.8839721679688,1.0,280.9432983398437,284.1546325683594,298.3842163085937,301.6593322753906,293.1499938964844,293.1499938964844,280.6499938964844,32886.4609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7881268858909607,1.0,0.0,0.0,3.821958065032959,3.821983337402344,9.746869409354986e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8690.3701171875,0.0,1708.6343994140625,1895.4371337890625,0.0,2363.404541015625,0.9414367079734802,1.0,0.0,3.0,1.0,0.0
17742900,297.41961669921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9748229980469,0.8156945705413818,0.2245932221412658,0.2023487538099289,297.363525390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9733581542969,0.8500053286552429,0.256112277507782,0.2429366409778595,297.3144226074219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9722595214844,0.8830564618110657,0.2871905565261841,0.2012204527854919,297.3548889160156,297.1499938964844,293.1499938964844,0.0,-0.0,284.974609375,0.8201743960380554,0.2283692359924316,0.2168129086494445,297.3045959472656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9849853515625,0.666727602481842,0.1222543716430664,0.5537588000297546,284.9734802246094,284.95001220703125,297.3057556152344,295.4181213378906,297.3028564453125,297.3141174316406,284.95428466796875,1.0,0.3391677141189575,1.0,1.0,0.0,1.0,-1.7008508443832395,1.7008484601974487,2.3107957076717867e-06,1.277684211730957,0.9821452498435974,0.9821452498435974,0.0,63.83527755737305,79.0,52787.33203125,0.0,465.45849609375,1.0,280.6932067871094,283.980224609375,298.4709167480469,301.93829345703125,293.1499938964844,293.1499938964844,280.6499938964844,33753.296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.79697585105896,1.0,0.0,0.0,3.8588924407958975,3.8589181900024414,9.936161404766608e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8481.0869140625,0.0,1760.454833984375,1895.4371337890625,0.0,2443.808837890625,0.9503728151321412,1.0,0.0,3.0,1.0,0.0
17742960,297.4204406738281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9296569824219,0.8143346905708313,0.2263817936182022,0.2041157782077789,297.3661804199219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9297790527344,0.8480610847473145,0.2577269077301025,0.2445928305387497,297.3153381347656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9299011230469,0.8802223801612854,0.2883228659629822,0.2021255195140838,297.3573913574219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9296569824219,0.8184636831283569,0.2299136668443679,0.2183954864740371,297.30780029296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9291687011719,0.6660903692245483,0.1235481649637222,0.5599803328514099,284.9297790527344,284.95001220703125,297.3492126464844,295.43804931640625,297.34637451171875,297.3163146972656,284.9331970214844,1.0,0.3424941003322601,1.0,1.0,0.0,1.0,-1.715420484542847,1.7154181003570557,2.3489899376727408e-06,1.2889260053634644,0.9492126703262328,0.9492126703262328,0.0,65.3608169555664,67.0,53167.23828125,0.0,478.7771301269531,1.0,280.6562194824219,283.9599914550781,298.4853210449219,301.9419250488281,293.1499938964844,293.1499938964844,280.3500061035156,35909.91796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8017680644989014,1.0,0.0,0.0,3.843819379806519,3.8438451290130615,9.858689509201213e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8943.876953125,0.0,1758.972412109375,1895.4371337890625,0.0,2487.601318359375,0.9484183192253112,1.0,0.0,3.0,1.0,0.0
17743020,297.4200439453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8768615722656,0.8242332339286804,0.2297680974006652,0.2070986926555633,297.3697814941406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8777770996094,0.8578838109970093,0.2608287334442138,0.2474521547555923,297.3157653808594,297.1499938964844,293.1499938964844,0.0,-0.0,284.87847900390625,0.8895824551582336,0.2904593050479889,0.2035587131977081,297.3607788085937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8769836425781,0.8277943134307861,0.2328823357820511,0.2211315482854843,297.3129577636719,297.1499938964844,293.1499938964844,0.0,-0.0,284.87060546875,0.676297664642334,0.1260722875595092,0.570959746837616,284.87774658203125,284.95001220703125,297.43487548828125,295.4771423339844,297.43212890625,297.3187561035156,284.8920593261719,1.0,0.3437710702419281,1.0,1.0,0.0,1.0,-1.740628004074097,1.7406256198883057,2.415890094198403e-06,1.308300256729126,0.8572270274162292,0.8572270274162292,0.0,63.99761199951172,55.0,54219.11328125,0.0,490.43463134765625,1.0,280.3568115234375,283.91259765625,298.5108337402344,302.0465087890625,293.1499938964844,293.1499938964844,280.6499938964844,41201.125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8116112947463989,1.0,0.0,0.0,3.635765552520752,3.6357903480529785,8.820334187475964e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8072.8623046875,0.0,1556.153564453125,1895.4371337890625,0.0,2578.039306640625,0.9070244431495668,1.0,0.0,3.0,1.0,0.0
17743080,297.4200439453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8768615722656,0.8242332339286804,0.2297680974006652,0.2070986926555633,297.3697814941406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8777770996094,0.8578838109970093,0.2608287334442138,0.2474521547555923,297.3157653808594,297.1499938964844,293.1499938964844,0.0,-0.0,284.87847900390625,0.8895824551582336,0.2904593050479889,0.2035587131977081,297.3607788085937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8769836425781,0.8277943134307861,0.2328823357820511,0.2211315482854843,297.3129577636719,297.1499938964844,293.1499938964844,0.0,-0.0,284.87060546875,0.676297664642334,0.1260722875595092,0.570959746837616,284.87774658203125,284.95001220703125,297.43487548828125,295.4771423339844,297.43212890625,297.3187561035156,284.8920593261719,1.0,0.3437710702419281,1.0,1.0,0.0,1.0,-1.740628004074097,1.7406256198883057,2.415890094198403e-06,1.308300256729126,0.8572270274162292,0.8572270274162292,0.0,63.99761199951172,55.0,54219.11328125,0.0,490.43463134765625,1.0,280.3568115234375,283.91259765625,298.5108337402344,302.0465087890625,293.1499938964844,293.1499938964844,280.6499938964844,41201.125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8116112947463989,1.0,0.0,0.0,3.635765552520752,3.6357903480529785,8.820334187475964e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8072.8623046875,0.0,1556.153564453125,1895.4371337890625,0.0,2578.039306640625,0.9070244431495668,1.0,0.0,3.0,1.0,0.0
17743140,297.4322814941406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0877685546875,0.8501282334327698,0.2344180643558502,0.210715115070343,297.3831481933594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0877990722656,0.8855894804000854,0.2649580836296081,0.2508198320865631,297.32861328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0878295898437,0.91880202293396,0.2938528656959533,0.20549838244915,297.3729248046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0877685546875,0.8531056642532349,0.2367754727602005,0.2243055552244186,297.3230285644531,297.1499938964844,293.1499938964844,0.0,-0.0,285.08746337890625,0.7012084722518921,0.1291516721248626,0.5828686952590942,285.0877990722656,284.95001220703125,297.5185241699219,295.51513671875,297.5158996582031,297.3329467773437,285.0887145996094,1.0,0.3418487012386322,1.0,1.0,0.0,1.0,-1.7694501876831057,1.769447684288025,2.493549573046039e-06,1.330258011817932,1.0,1.0,0.0,58.640132904052734,43.0,54775.5546875,0.0,492.6441955566406,1.0,280.6427307128906,284.0830383300781,298.5038452148437,301.990966796875,293.1499938964844,293.1499938964844,280.3500061035156,32633.818359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8047472238540649,1.0,0.0,0.0,3.803952932357788,3.803977727890015,9.655250323703513e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9099.0048828125,0.0,1685.0401611328125,1895.4371337890625,0.0,2514.90673828125,0.9370195269584656,1.0,0.0,3.0,1.0,0.0
