time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17743200,297.4322814941406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0877685546875,0.8501282334327698,0.2344180643558502,0.210715115070343,297.3831481933594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0877990722656,0.8855894804000854,0.2649580836296081,0.2508198320865631,297.32861328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0878295898437,0.91880202293396,0.2938528656959533,0.20549838244915,297.3729248046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0877685546875,0.8531056642532349,0.2367754727602005,0.2243055552244186,297.3230285644531,297.1499938964844,293.1499938964844,0.0,-0.0,285.08746337890625,0.7012084722518921,0.1291516721248626,0.5828686952590942,285.0877990722656,284.95001220703125,297.5185241699219,295.51513671875,297.5158996582031,297.3329467773437,285.0887145996094,1.0,0.3418487012386322,1.0,1.0,0.0,1.0,-1.7694501876831057,1.769447684288025,2.493549573046039e-06,1.330258011817932,1.0,1.0,0.0,58.640132904052734,43.0,54775.5546875,0.0,492.6441955566406,1.0,280.6427307128906,284.0830383300781,298.5038452148437,301.990966796875,293.1499938964844,293.1499938964844,280.3500061035156,32633.818359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8047472238540649,1.0,0.0,0.0,3.803952932357788,3.803977727890015,9.655250323703513e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9099.0048828125,0.0,1685.0401611328125,1895.4371337890625,0.0,2514.90673828125,0.9370195269584656,1.0,0.0,3.0,1.0,0.0
17743260,297.4330444335937,297.1499938964844,293.1499938964844,0.0,-0.0,284.7598876953125,0.892233669757843,0.2380974888801574,0.2141579985618591,297.3887023925781,297.1499938964844,293.1499938964844,0.0,-0.0,284.7590026855469,0.932366907596588,0.2684957087039947,0.2541693449020386,297.3309020996094,297.1499938964844,293.1499938964844,0.0,-0.0,284.7583923339844,0.9668745994567872,0.2963705062866211,0.2073334902524948,297.378173828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.7597961425781,0.8948745131492615,0.2401483952999115,0.2274679690599441,297.3295288085937,297.1499938964844,293.1499938964844,0.0,-0.0,284.76678466796875,0.7358878254890442,0.1320105642080307,0.5949435830116272,284.759033203125,284.95001220703125,297.5997314453125,295.55181884765625,297.52215576171875,297.337890625,284.74664306640625,1.0,0.3377398550510406,0.8947367668151855,0.8947367668151855,0.4000000059604645,1.0,-1.798112154006958,1.2506873607635498,0.5474247932434082,0.8065304160118103,0.798040509223938,0.798040509223938,0.0,51.383392333984375,31.0,50490.765625,0.0,487.8133544921875,1.0,280.3564453125,283.65350341796875,298.561279296875,302.0412902832031,293.1499938964844,293.1499938964844,280.6499938964844,43611.33984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8127891421318054,1.0,0.0,0.0,3.668638467788696,3.6686642169952393,8.980554184745415e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7734.42333984375,0.0,1611.2440185546875,1895.4371337890625,0.0,2588.901611328125,0.9107788801193236,1.0,0.0,3.0,1.0,0.0
17743320,297.4330444335937,297.1499938964844,293.1499938964844,0.0,-0.0,284.7598876953125,0.892233669757843,0.2380974888801574,0.2141579985618591,297.3887023925781,297.1499938964844,293.1499938964844,0.0,-0.0,284.7590026855469,0.932366907596588,0.2684957087039947,0.2541693449020386,297.3309020996094,297.1499938964844,293.1499938964844,0.0,-0.0,284.7583923339844,0.9668745994567872,0.2963705062866211,0.2073334902524948,297.378173828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.7597961425781,0.8948745131492615,0.2401483952999115,0.2274679690599441,297.3295288085937,297.1499938964844,293.1499938964844,0.0,-0.0,284.76678466796875,0.7358878254890442,0.1320105642080307,0.5949435830116272,284.759033203125,284.95001220703125,297.5997314453125,295.55181884765625,297.52215576171875,297.337890625,284.74664306640625,1.0,0.3377398550510406,0.8947367668151855,0.8947367668151855,0.4000000059604645,1.0,-1.798112154006958,1.2506873607635498,0.5474247932434082,0.8065304160118103,0.798040509223938,0.798040509223938,0.0,51.383392333984375,31.0,50490.765625,0.0,487.8133544921875,1.0,280.3564453125,283.65350341796875,298.561279296875,302.0412902832031,293.1499938964844,293.1499938964844,280.6499938964844,43611.33984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8127891421318054,1.0,0.0,0.0,3.668638467788696,3.6686642169952393,8.980554184745415e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7734.42333984375,0.0,1611.2440185546875,1895.4371337890625,0.0,2588.901611328125,0.9107788801193236,1.0,0.0,3.0,1.0,0.0
17743380,297.431884765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8437805175781,0.9685621857643129,0.241555169224739,0.2167543023824691,297.39288330078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8438415527344,0.9986305236816406,0.2719317674636841,0.2542599439620971,297.3391418457031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8438720703125,0.9985688924789428,0.2994558811187744,0.1877467334270477,297.381591796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8437805175781,0.971020758152008,0.2433803230524063,0.2300361692905426,297.3348999023437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8436584472656,0.7937251925468445,0.1348235160112381,0.6053918600082397,284.8438415527344,284.95001220703125,297.6780700683594,295.58709716796875,297.4928283691406,297.34014892578125,284.8502502441406,1.0,0.3318553268909454,0.7894734740257263,0.7894734740257263,0.800000011920929,1.0,-1.8237552642822263,0.8274442553520203,0.9963110089302064,0.3755853772163391,0.7655403017997742,0.7655403017997742,0.0,42.634239196777344,51.0,43380.20703125,0.0,468.75201416015625,1.0,280.6407165527344,283.7603454589844,298.4081420898437,301.30645751953125,293.1499938964844,293.1499938964844,280.95001220703125,44198.50390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.772202730178833,1.0,0.0,0.0,3.301571846008301,3.3015942573547363,7.273355890902167e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7053.78173828125,0.0,1234.4625244140625,1895.4371337890625,0.0,2220.423828125,0.8340244293212891,1.0,0.0,3.0,1.0,0.0
17743440,297.431884765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8437805175781,0.9685621857643129,0.241555169224739,0.2167543023824691,297.39288330078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8438415527344,0.9986305236816406,0.2719317674636841,0.2542599439620971,297.3391418457031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8438720703125,0.9985688924789428,0.2994558811187744,0.1877467334270477,297.381591796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8437805175781,0.971020758152008,0.2433803230524063,0.2300361692905426,297.3348999023437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8436584472656,0.7937251925468445,0.1348235160112381,0.6053918600082397,284.8438415527344,284.95001220703125,297.6780700683594,295.58709716796875,297.4928283691406,297.34014892578125,284.8502502441406,1.0,0.3318553268909454,0.7894734740257263,0.7894734740257263,0.800000011920929,1.0,-1.8237552642822263,0.8274442553520203,0.9963110089302064,0.3755853772163391,0.7655403017997742,0.7655403017997742,0.0,42.634239196777344,51.0,43380.20703125,0.0,468.75201416015625,1.0,280.6407165527344,283.7603454589844,298.4081420898437,301.30645751953125,293.1499938964844,293.1499938964844,280.95001220703125,44198.50390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.772202730178833,1.0,0.0,0.0,3.301571846008301,3.3015942573547363,7.273355890902167e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7053.78173828125,0.0,1234.4625244140625,1895.4371337890625,0.0,2220.423828125,0.8340244293212891,1.0,0.0,3.0,1.0,0.0
17743500,297.4360046386719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0032043457031,0.9653387069702148,0.2437396496534347,0.2185233980417251,297.3984069824219,297.1499938964844,293.1499938964844,0.0,-0.0,285.00421142578125,0.9983680248260498,0.2740067541599273,0.2586292028427124,297.36798095703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0042724609375,0.9990000128746032,0.3034769296646118,0.1916437149047851,297.386474609375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0032958984375,0.9676019549369812,0.2453233301639557,0.2317343354225158,297.339111328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.99493408203125,0.7918573021888733,0.1364065706729889,0.6122587323188782,285.0041809082031,284.95001220703125,297.71600341796875,295.6041564941406,297.5087890625,297.34881591796875,285.01727294921875,1.0,0.3323397636413574,0.7368418574333191,0.7368418574333191,1.0,1.0,-1.8172544240951536,0.7923229932785034,1.0249314308166504,0.3442112505435943,0.8615245223045349,0.8615245223045349,0.0,43.18083190917969,51.0,42269.3046875,0.0,473.830078125,1.0,280.8879089355469,283.9303283691406,298.38507080078125,301.074951171875,293.1499938964844,293.1499938964844,280.95001220703125,36044.55078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7478148341178894,1.0,0.0,0.0,3.3110885620117188,3.31110954284668,7.315346692848834e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7270.63623046875,0.0,1188.0919189453125,1895.4371337890625,0.0,2006.5765380859373,0.8338703513145447,1.0,0.0,3.0,1.0,0.0
17743560,297.4419250488281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0126037597656,0.9670886993408204,0.2461343258619308,0.220631256699562,297.4057312011719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0125427246094,0.9989446997642516,0.2763005793094635,0.2603406608104706,297.3981628417969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0125427246094,0.9990000128746032,0.3078257441520691,0.1925360858440399,297.3930358886719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0126037597656,0.9689667224884032,0.247463658452034,0.2337042838335037,297.3445129394531,297.1499938964844,293.1499938964844,0.0,-0.0,285.01336669921875,0.7940701246261597,0.1381355822086334,0.619847297668457,285.0125427246094,284.95001220703125,297.7530822753906,295.6208190917969,297.5302734375,297.3581848144531,285.0120849609375,1.0,0.3352715373039245,0.7471822500228882,0.7471822500228882,1.0,1.0,-1.8329036235809328,0.8006343841552734,1.0322692394256592,0.3488801121711731,0.8891480565071106,0.8891480565071106,0.0,43.74067306518555,71.0,42617.640625,0.0,485.9944458007813,1.0,280.9389038085937,283.91064453125,298.4595642089844,301.1840515136719,293.1499938964844,293.1499938964844,281.25,32814.265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7340950965881348,1.0,0.0,0.0,3.42689061164856,3.4269120693206787,7.835988640181313e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7016.19189453125,0.0,1276.44677734375,1895.4371337890625,0.0,1889.505615234375,0.852958619594574,1.0,0.0,3.0,1.0,0.0
17743620,297.4545288085937,297.1499938964844,293.1499938964844,0.0,-0.0,285.1774597167969,0.9515914916992188,0.2511058151721954,0.2251009941101074,297.42120361328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.17755126953125,0.9869396090507508,0.2811038494110107,0.2653537094593048,297.4294738769531,297.1499938964844,293.1499938964844,0.0,-0.0,285.1776123046875,0.9990000128746032,0.3141930103302002,0.2063773721456527,297.40753173828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.1774597167969,0.952976942062378,0.2520082294940948,0.2379900366067886,297.356201171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.1767272949219,0.783268392086029,0.1417808681726455,0.6363486051559448,285.17755126953125,284.95001220703125,297.82440185546875,295.6528625488281,297.57275390625,297.3754272460937,285.1797180175781,1.0,0.34678515791893,0.7678629755973816,0.7678629755973816,1.0,1.0,-1.8858652114868164,0.8300994038581848,1.0557658672332764,0.3660076558589935,1.0,1.0,0.0,47.73962020874024,91.0,43215.80078125,0.0,533.978515625,1.0,281.2413330078125,284.0588073730469,298.5959777832031,301.3350524902344,293.1499938964844,293.1499938964844,280.95001220703125,30235.841796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7202154397964478,1.0,0.0,0.0,3.664318561553955,3.664341688156128,8.959416959442024e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7890.01708984375,0.0,1505.859619140625,1895.4371337890625,0.0,1773.7945556640625,0.904008448123932,1.0,0.0,3.0,1.0,0.0
17743680,297.4545288085937,297.1499938964844,293.1499938964844,0.0,-0.0,285.1774597167969,0.9515914916992188,0.2511058151721954,0.2251009941101074,297.42120361328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.17755126953125,0.9869396090507508,0.2811038494110107,0.2653537094593048,297.4294738769531,297.1499938964844,293.1499938964844,0.0,-0.0,285.1776123046875,0.9990000128746032,0.3141930103302002,0.2063773721456527,297.40753173828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.1774597167969,0.952976942062378,0.2520082294940948,0.2379900366067886,297.356201171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.1767272949219,0.783268392086029,0.1417808681726455,0.6363486051559448,285.17755126953125,284.95001220703125,297.82440185546875,295.6528625488281,297.57275390625,297.3754272460937,285.1797180175781,1.0,0.34678515791893,0.7678629755973816,0.7678629755973816,1.0,1.0,-1.8858652114868164,0.8300994038581848,1.0557658672332764,0.3660076558589935,1.0,1.0,0.0,47.73962020874024,91.0,43215.80078125,0.0,533.978515625,1.0,281.2413330078125,284.0588073730469,298.5959777832031,301.3350524902344,293.1499938964844,293.1499938964844,280.95001220703125,30235.841796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7202154397964478,1.0,0.0,0.0,3.664318561553955,3.664341688156128,8.959416959442024e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7890.01708984375,0.0,1505.859619140625,1895.4371337890625,0.0,1773.7945556640625,0.904008448123932,1.0,0.0,3.0,1.0,0.0
17743740,297.4549560546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0003967285156,0.89793461561203,0.2550281584262848,0.2293147444725036,297.4281921386719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0002136230469,0.9360457062721252,0.2852641940116882,0.2698870301246643,297.395751953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.00006103515625,0.9704529643058776,0.314363420009613,0.2203926742076873,297.414306640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0003967285156,0.8990068435668945,0.2559707760810852,0.2423194795846939,297.3631896972656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0015869140625,0.7461389899253845,0.1451118439435959,0.6536200046539307,285.00018310546875,284.95001220703125,297.8915405273437,295.68310546875,297.6032409667969,297.37432861328125,284.9968566894531,1.0,0.3634294867515564,0.788543701171875,0.788543701171875,1.0,1.0,-1.9371367692947388,0.8581867218017578,1.078950047492981,0.3825114369392395,1.0,1.0,0.0,57.816505432128906,111.0,45580.37890625,0.0,603.9322509765625,1.0,280.95806884765625,283.8323059082031,298.7572937011719,301.737060546875,293.1499938964844,293.1499938964844,280.6499938964844,32488.220703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7407853007316589,1.0,0.0,0.0,3.796531915664673,3.7965567111968994,9.617614296075772e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8200.8603515625,0.0,1675.05419921875,1895.4371337890625,0.0,1946.2764892578125,0.9356244802474976,1.0,0.0,3.0,1.0,0.0
17743800,297.4549560546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0003967285156,0.89793461561203,0.2550281584262848,0.2293147444725036,297.4281921386719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0002136230469,0.9360457062721252,0.2852641940116882,0.2698870301246643,297.395751953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.00006103515625,0.9704529643058776,0.314363420009613,0.2203926742076873,297.414306640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0003967285156,0.8990068435668945,0.2559707760810852,0.2423194795846939,297.3631896972656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0015869140625,0.7461389899253845,0.1451118439435959,0.6536200046539307,285.00018310546875,284.95001220703125,297.8915405273437,295.68310546875,297.6032409667969,297.37432861328125,284.9968566894531,1.0,0.3634294867515564,0.788543701171875,0.788543701171875,1.0,1.0,-1.9371367692947388,0.8581867218017578,1.078950047492981,0.3825114369392395,1.0,1.0,0.0,57.816505432128906,111.0,45580.37890625,0.0,603.9322509765625,1.0,280.95806884765625,283.8323059082031,298.7572937011719,301.737060546875,293.1499938964844,293.1499938964844,280.6499938964844,32488.220703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7407853007316589,1.0,0.0,0.0,3.796531915664673,3.7965567111968994,9.617614296075772e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8200.8603515625,0.0,1675.05419921875,1895.4371337890625,0.0,1946.2764892578125,0.9356244802474976,1.0,0.0,3.0,1.0,0.0
17743860,297.4442749023437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8631896972656,0.8440635204315186,0.2578115463256836,0.2325031012296676,297.4259948730469,297.1499938964844,293.1499938964844,0.0,-0.0,284.86358642578125,0.8755550980567932,0.2885706126689911,0.2736993730068207,297.3668212890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8638916015625,0.9021996259689332,0.3145231306552887,0.2206653207540512,297.41241455078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8631896972656,0.8453277945518494,0.259131908416748,0.2459913343191146,297.36376953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8602905273437,0.7055100202560425,0.1478756219148636,0.6691843867301941,284.8636474609375,284.95001220703125,297.9541320800781,295.7113952636719,297.6277770996094,297.3677062988281,284.8715209960937,1.0,0.3820328414440155,0.7872653007507324,0.7872653007507324,1.0,1.0,-1.970999836921692,0.8742496967315674,1.0967501401901243,0.3907752931118011,0.8742170333862305,0.8742170333862305,0.0,73.2142562866211,114.0,46922.96875,0.0,680.356689453125,1.0,280.6573181152344,283.6907958984375,298.7799987792969,301.8781433105469,293.1499938964844,293.1499938964844,280.95001220703125,39341.71484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7586144208908081,1.0,0.0,0.0,3.689482927322388,3.689507961273194,9.082895076062414e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7417.318359375,0.0,1602.814208984375,1895.4371337890625,0.0,2100.430419921875,0.9165039658546448,1.0,0.0,3.0,1.0,0.0
17743920,297.4442749023437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8631896972656,0.8440635204315186,0.2578115463256836,0.2325031012296676,297.4259948730469,297.1499938964844,293.1499938964844,0.0,-0.0,284.86358642578125,0.8755550980567932,0.2885706126689911,0.2736993730068207,297.3668212890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8638916015625,0.9021996259689332,0.3145231306552887,0.2206653207540512,297.41241455078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8631896972656,0.8453277945518494,0.259131908416748,0.2459913343191146,297.36376953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8602905273437,0.7055100202560425,0.1478756219148636,0.6691843867301941,284.8636474609375,284.95001220703125,297.9541320800781,295.7113952636719,297.6277770996094,297.3677062988281,284.8715209960937,1.0,0.3820328414440155,0.7872653007507324,0.7872653007507324,1.0,1.0,-1.970999836921692,0.8742496967315674,1.0967501401901243,0.3907752931118011,0.8742170333862305,0.8742170333862305,0.0,73.2142562866211,114.0,46922.96875,0.0,680.356689453125,1.0,280.6573181152344,283.6907958984375,298.7799987792969,301.8781433105469,293.1499938964844,293.1499938964844,280.95001220703125,39341.71484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7586144208908081,1.0,0.0,0.0,3.689482927322388,3.689507961273194,9.082895076062414e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7417.318359375,0.0,1602.814208984375,1895.4371337890625,0.0,2100.430419921875,0.9165039658546448,1.0,0.0,3.0,1.0,0.0
17743980,297.44696044921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.072509765625,0.8201931118965149,0.2617985308170318,0.2360996007919311,297.4333190917969,297.1499938964844,293.1499938964844,0.0,-0.0,285.07257080078125,0.8492439985275269,0.29279625415802,0.2777861356735229,297.3656005859375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0726013183594,0.8720365762710571,0.3171227574348449,0.2223417907953262,297.4189453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.072509765625,0.8214816451072693,0.2631062269210815,0.2498747408390045,297.3683166503906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0721130371094,0.6846821904182434,0.1510370969772339,0.6845805048942566,285.07257080078125,284.95001220703125,298.0116882324219,295.73760986328125,297.6566467285156,297.37274169921875,285.0738525390625,1.0,0.396106094121933,0.7859868407249451,0.7859868407249451,1.0,1.0,-2.0053911209106445,0.8904949426651001,1.114896297454834,0.398917019367218,1.0,1.0,0.0,84.7062759399414,102.0,47022.05078125,0.0,747.070068359375,1.0,280.9433288574219,283.8819580078125,298.73028564453125,301.7553405761719,293.1499938964844,293.1499938964844,280.6499938964844,32907.70703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7522178888320923,1.0,0.0,0.0,3.822740077972412,3.822765350341797,9.750858680490635e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8310.5263671875,0.0,1709.744384765625,1895.4371337890625,0.0,2044.669677734375,0.941695272922516,1.0,0.0,3.0,1.0,0.0
17744040,297.44696044921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.072509765625,0.8201931118965149,0.2617985308170318,0.2360996007919311,297.4333190917969,297.1499938964844,293.1499938964844,0.0,-0.0,285.07257080078125,0.8492439985275269,0.29279625415802,0.2777861356735229,297.3656005859375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0726013183594,0.8720365762710571,0.3171227574348449,0.2223417907953262,297.4189453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.072509765625,0.8214816451072693,0.2631062269210815,0.2498747408390045,297.3683166503906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0721130371094,0.6846821904182434,0.1510370969772339,0.6845805048942566,285.07257080078125,284.95001220703125,298.0116882324219,295.73760986328125,297.6566467285156,297.37274169921875,285.0738525390625,1.0,0.396106094121933,0.7859868407249451,0.7859868407249451,1.0,1.0,-2.0053911209106445,0.8904949426651001,1.114896297454834,0.398917019367218,1.0,1.0,0.0,84.7062759399414,102.0,47022.05078125,0.0,747.070068359375,1.0,280.9433288574219,283.8819580078125,298.73028564453125,301.7553405761719,293.1499938964844,293.1499938964844,280.6499938964844,32907.70703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7522178888320923,1.0,0.0,0.0,3.822740077972412,3.822765350341797,9.750858680490635e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8310.5263671875,0.0,1709.744384765625,1895.4371337890625,0.0,2044.669677734375,0.941695272922516,1.0,0.0,3.0,1.0,0.0
17744100,297.4468078613281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9428100585937,0.8176891207695007,0.2636673748493194,0.2380160391330719,297.4361877441406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9418334960937,0.8464998602867126,0.2948741912841797,0.279935747385025,297.365966796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9411926269531,0.8682945966720581,0.3185271918773651,0.2234561294317245,297.4215087890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9427795410156,0.8189812898635864,0.265065848827362,0.2519015967845917,297.37030029296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9501037597656,0.6830718517303467,0.1526156961917877,0.69228595495224,284.941650390625,284.95001220703125,298.0384521484375,295.7499389648437,297.6701354980469,297.375244140625,284.92657470703125,1.0,0.4000906646251678,0.785347580909729,0.785347580909729,1.0,1.0,-2.0233054161071777,0.898952841758728,1.1243525743484497,0.4032177329063415,0.963270366191864,0.963270366191864,0.0,87.20768737792969,102.0,48343.1796875,0.0,770.6661376953125,1.0,280.6932067871094,283.70758056640625,298.80743408203125,302.0128173828125,293.1499938964844,293.1499938964844,280.6499938964844,34168.06640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7614082098007202,1.0,0.0,0.0,3.854282855987549,3.854308605194092,9.91243723547086e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8089.1552734375,0.0,1758.0675048828125,1895.4371337890625,0.0,2124.935546875,0.9491772651672364,1.0,0.0,3.0,1.0,0.0
17744160,297.4431457519531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9089660644531,0.8182147741317749,0.2651872038841247,0.2395068407058715,297.4363708496094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9091186523437,0.8471215963363647,0.2967049777507782,0.2817621231079101,297.3638610839844,297.1499938964844,293.1499938964844,0.0,-0.0,284.90924072265625,0.8682070970535278,0.3196876645088196,0.2243306189775467,297.42169189453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.90899658203125,0.8196610808372498,0.2668028175830841,0.2536326050758362,297.370849609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9080810546875,0.6844246983528137,0.1540641188621521,0.6990786790847778,284.9091491699219,284.95001220703125,298.06378173828125,295.7616882324219,297.6815490722656,297.3751220703125,284.91259765625,1.0,0.4025921821594238,0.7848395109176636,0.7848395109176636,1.0,1.0,-2.0385804176330566,0.9061748385429382,1.1324056386947632,0.4068791270256042,0.9293252825737,0.9293252825737,0.0,88.1379165649414,90.0,48556.07421875,0.0,786.9066772460938,1.0,280.6560974121094,283.6940612792969,298.8111267089844,301.9965515136719,293.1499938964844,293.1499938964844,280.3500061035156,36751.66015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7663158774375916,1.0,0.0,0.0,3.81692147254944,3.816947460174561,9.72119664766069e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8509.30078125,0.0,1732.8087158203125,1895.4371337890625,0.0,2168.193603515625,0.9429355263710022,1.0,0.0,3.0,1.0,0.0
17744220,297.435546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8739929199219,0.8269219994544983,0.2681266665458679,0.2420332133769989,297.43609619140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8746337890625,0.8567601442337036,0.30030357837677,0.2850363850593567,297.36065673828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8749694824219,0.8771024346351624,0.322068840265274,0.2258682698011398,297.4215087890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8740539550781,0.8287999629974365,0.2702248096466064,0.2567411065101623,297.3715209960937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8697204589844,0.6944642066955566,0.1569283455610275,0.7113922238349915,284.874755859375,284.95001220703125,298.11004638671875,295.7834167480469,297.70220947265625,297.37451171875,284.8847351074219,1.0,0.404197484254837,0.7838232517242432,0.7838232517242432,1.0,1.0,-2.0659191608428955,0.9191062450408936,1.1468127965927124,0.4133465588092804,0.8396167159080505,0.8396167159080505,0.0,86.35274505615234,78.0,49311.98828125,0.0,804.364013671875,1.0,280.3572082519531,283.6556091308594,298.816162109375,302.0621337890625,293.1499938964844,293.1499938964844,280.6499938964844,41858.71484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7760830521583557,1.0,0.0,0.0,3.5659968852996826,3.566021203994751,8.485065450258844e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7653.400390625,0.0,1484.53076171875,1895.4371337890625,0.0,2255.044189453125,0.8923448324203491,1.0,0.0,3.0,1.0,0.0
17744280,297.435546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8739929199219,0.8269219994544983,0.2681266665458679,0.2420332133769989,297.43609619140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8746337890625,0.8567601442337036,0.30030357837677,0.2850363850593567,297.36065673828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8749694824219,0.8771024346351624,0.322068840265274,0.2258682698011398,297.4215087890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8740539550781,0.8287999629974365,0.2702248096466064,0.2567411065101623,297.3715209960937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8697204589844,0.6944642066955566,0.1569283455610275,0.7113922238349915,284.874755859375,284.95001220703125,298.11004638671875,295.7834167480469,297.70220947265625,297.37451171875,284.8847351074219,1.0,0.404197484254837,0.7838232517242432,0.7838232517242432,1.0,1.0,-2.0659191608428955,0.9191062450408936,1.1468127965927124,0.4133465588092804,0.8396167159080505,0.8396167159080505,0.0,86.35274505615234,78.0,49311.98828125,0.0,804.364013671875,1.0,280.3572082519531,283.6556091308594,298.816162109375,302.0621337890625,293.1499938964844,293.1499938964844,280.6499938964844,41858.71484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7760830521583557,1.0,0.0,0.0,3.5659968852996826,3.566021203994751,8.485065450258844e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7653.400390625,0.0,1484.53076171875,1895.4371337890625,0.0,2255.044189453125,0.8923448324203491,1.0,0.0,3.0,1.0,0.0
17744340,297.44122314453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0541381835937,0.8485561013221741,0.2723095417022705,0.2452252060174942,297.4465637207031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0540466308594,0.8807264566421509,0.3049802482128143,0.2888842821121216,297.37158203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0539855957031,0.9010174870491028,0.3258332908153534,0.2280312776565551,297.43145751953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0541381835937,0.8508214950561523,0.2746645212173462,0.2603817880153656,297.37860107421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.05474853515625,0.7160047888755798,0.160445898771286,0.7249934077262878,285.0540466308594,284.95001220703125,298.1499938964844,295.8027648925781,297.72564697265625,297.38385009765625,285.0525207519531,1.0,0.4029160737991333,0.7828070521354675,0.7828070521354675,1.0,1.0,-2.097676992416382,0.9341800808906556,1.163496971130371,0.4208272993564605,0.9933664798736572,0.9933664798736572,0.0,80.31070709228516,66.0,49500.00390625,0.0,810.9226684570312,1.0,280.642822265625,283.8094787597656,298.78240966796875,301.9569396972656,293.1499938964844,293.1499938964844,280.3500061035156,32100.634765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7672812938690186,1.0,0.0,0.0,3.738486051559448,3.7385103702545166,9.325772793999932e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8579.181640625,0.0,1603.9769287109375,1895.4371337890625,0.0,2176.734130859375,0.9224053621292114,1.0,0.0,3.0,1.0,0.0
17744400,297.44122314453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0541381835937,0.8485561013221741,0.2723095417022705,0.2452252060174942,297.4465637207031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0540466308594,0.8807264566421509,0.3049802482128143,0.2888842821121216,297.37158203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0539855957031,0.9010174870491028,0.3258332908153534,0.2280312776565551,297.43145751953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0541381835937,0.8508214950561523,0.2746645212173462,0.2603817880153656,297.37860107421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.05474853515625,0.7160047888755798,0.160445898771286,0.7249934077262878,285.0540466308594,284.95001220703125,298.1499938964844,295.8027648925781,297.72564697265625,297.38385009765625,285.0525207519531,1.0,0.4029160737991333,0.7828070521354675,0.7828070521354675,1.0,1.0,-2.097676992416382,0.9341800808906556,1.163496971130371,0.4208272993564605,0.9933664798736572,0.9933664798736572,0.0,80.31070709228516,66.0,49500.00390625,0.0,810.9226684570312,1.0,280.642822265625,283.8094787597656,298.78240966796875,301.9569396972656,293.1499938964844,293.1499938964844,280.3500061035156,32100.634765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7672812938690186,1.0,0.0,0.0,3.738486051559448,3.7385103702545166,9.325772793999932e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8579.181640625,0.0,1603.9769287109375,1895.4371337890625,0.0,2176.734130859375,0.9224053621292114,1.0,0.0,3.0,1.0,0.0
17744460,297.4335021972656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9029541015625,0.88158118724823,0.2752375602722168,0.2479383051395416,297.44708251953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9032287597656,0.9175761938095092,0.3088049590587616,0.2924789190292358,297.3709411621094,297.1499938964844,293.1499938964844,0.0,-0.0,284.90338134765625,0.9401059746742249,0.3285942077636719,0.2299778014421463,297.43243408203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9029846191406,0.8847083449363708,0.2783428728580475,0.263813853263855,297.37939453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9012145996094,0.7436685562133789,0.1634363234043121,0.737856388092041,284.9032897949219,284.95001220703125,298.17987060546875,295.81842041015625,297.7397766113281,297.3845520019531,284.90826416015625,1.0,0.3998100757598877,0.7816823720932007,0.7816823720932007,1.0,1.0,-2.127172470092773,0.9481151103973388,1.179057478904724,0.4279009997844696,0.8892837762832642,0.8892837762832642,0.0,72.3464584350586,54.0,50798.10546875,0.0,808.546142578125,1.0,280.3564758300781,283.6445617675781,298.8603210449219,302.1878356933594,293.1499938964844,293.1499938964844,280.6499938964844,37854.171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7800817489624023,1.0,0.0,0.0,3.688314199447632,3.6883387565612793,9.077141385205324e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7792.55322265625,0.0,1590.2330322265625,1895.4371337890625,0.0,2290.874267578125,0.9151254892349244,1.0,0.0,3.0,1.0,0.0
17744520,297.4335021972656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9029541015625,0.88158118724823,0.2752375602722168,0.2479383051395416,297.44708251953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9032287597656,0.9175761938095092,0.3088049590587616,0.2924789190292358,297.3709411621094,297.1499938964844,293.1499938964844,0.0,-0.0,284.90338134765625,0.9401059746742249,0.3285942077636719,0.2299778014421463,297.43243408203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9029846191406,0.8847083449363708,0.2783428728580475,0.263813853263855,297.37939453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9012145996094,0.7436685562133789,0.1634363234043121,0.737856388092041,284.9032897949219,284.95001220703125,298.17987060546875,295.81842041015625,297.7397766113281,297.3845520019531,284.90826416015625,1.0,0.3998100757598877,0.7816823720932007,0.7816823720932007,1.0,1.0,-2.127172470092773,0.9481151103973388,1.179057478904724,0.4279009997844696,0.8892837762832642,0.8892837762832642,0.0,72.3464584350586,54.0,50798.10546875,0.0,808.546142578125,1.0,280.3564758300781,283.6445617675781,298.8603210449219,302.1878356933594,293.1499938964844,293.1499938964844,280.6499938964844,37854.171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7800817489624023,1.0,0.0,0.0,3.688314199447632,3.6883387565612793,9.077141385205324e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7792.55322265625,0.0,1590.2330322265625,1895.4371337890625,0.0,2290.874267578125,0.9151254892349244,1.0,0.0,3.0,1.0,0.0
17744580,297.4302062988281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0780944824219,0.9337965846061708,0.2784832119941711,0.2502569854259491,297.4490051269531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0780944824219,0.9730669260025024,0.3127578198909759,0.2956554889678955,297.3738098144531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0780944824219,0.9900126457214355,0.3316735923290252,0.2316735237836837,297.43426513671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0780944824219,0.9382918477058412,0.2821011245250702,0.2668304741382599,297.3784484863281,297.1499938964844,293.1499938964844,0.0,-0.0,285.078125,0.7849804759025574,0.1662417948246002,0.7484068870544434,285.0780944824219,284.95001220703125,298.1967163085937,295.8294677734375,297.74835205078125,297.3856506347656,285.0782470703125,1.0,0.3952390253543854,0.7805577516555786,0.7805577516555786,1.0,1.0,-2.1521053314208984,0.9598844647407532,1.1922208070755005,0.4337604343891144,1.0,1.0,0.0,63.211212158203125,57.0,50663.5,0.0,797.5991821289062,1.0,280.6433410644531,283.8105163574219,298.8213195800781,302.0765991210937,293.1499938964844,293.1499938964844,280.3500061035156,32912.73046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7743644118309021,1.0,0.0,0.0,3.822835922241211,3.822861194610596,9.75134753389284e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8718.87109375,0.0,1709.8994140625,1895.4371337890625,0.0,2239.692138671875,0.941760778427124,1.0,0.0,3.0,1.0,0.0
17744640,297.4302062988281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0780944824219,0.9337965846061708,0.2784832119941711,0.2502569854259491,297.4490051269531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0780944824219,0.9730669260025024,0.3127578198909759,0.2956554889678955,297.3738098144531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0780944824219,0.9900126457214355,0.3316735923290252,0.2316735237836837,297.43426513671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0780944824219,0.9382918477058412,0.2821011245250702,0.2668304741382599,297.3784484863281,297.1499938964844,293.1499938964844,0.0,-0.0,285.078125,0.7849804759025574,0.1662417948246002,0.7484068870544434,285.0780944824219,284.95001220703125,298.1967163085937,295.8294677734375,297.74835205078125,297.3856506347656,285.0782470703125,1.0,0.3952390253543854,0.7805577516555786,0.7805577516555786,1.0,1.0,-2.1521053314208984,0.9598844647407532,1.1922208070755005,0.4337604343891144,1.0,1.0,0.0,63.211212158203125,57.0,50663.5,0.0,797.5991821289062,1.0,280.6433410644531,283.8105163574219,298.8213195800781,302.0765991210937,293.1499938964844,293.1499938964844,280.3500061035156,32912.73046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7743644118309021,1.0,0.0,0.0,3.822835922241211,3.822861194610596,9.75134753389284e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8718.87109375,0.0,1709.8994140625,1895.4371337890625,0.0,2239.692138671875,0.941760778427124,1.0,0.0,3.0,1.0,0.0
17744700,297.42535400390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9357604980469,0.9542232751846312,0.2797856628894806,0.2515473663806915,297.4474182128906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9347229003906,0.9897372126579284,0.3144974708557129,0.2973636090755462,297.3740234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.934326171875,0.9990000128746032,0.3331125378608703,0.2288863211870193,297.43280029296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9356384277344,0.958770513534546,0.2837593257427215,0.2684482634067535,297.3760681152344,297.1499938964844,293.1499938964844,0.0,-0.0,284.94256591796875,0.8012048602104187,0.167459100484848,0.7538965940475464,284.9345092773437,284.95001220703125,298.2005310058594,295.8333435058594,297.7493591308594,297.3842163085937,284.9188842773437,1.0,0.3945356905460357,0.7799954414367676,0.7799954414367676,1.0,1.0,-2.1612348556518555,0.964131772518158,1.1971030235290527,0.4360186159610748,0.9573955535888672,0.9573955535888672,0.0,60.67614364624024,57.0,51852.8828125,0.0,796.367431640625,1.0,280.3931884765625,283.6278686523437,298.8870849609375,302.32244873046875,293.1499938964844,293.1499938964844,280.3500061035156,34297.15625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7830581068992615,1.0,0.0,0.0,3.8526415824890137,3.8526673316955566,9.903997124638408e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8472.5205078125,0.0,1757.0716552734375,1895.4371337890625,0.0,2317.64013671875,0.9487740993499756,1.0,0.0,3.0,1.0,0.0
17744760,297.41619873046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8918151855469,0.969273030757904,0.2806309461593628,0.2523757815361023,297.4425354003906,297.1499938964844,293.1499938964844,0.0,-0.0,284.89190673828125,0.9990000128746032,0.3159025013446808,0.297046422958374,297.3796691894531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8920593261719,0.9990000128746032,0.3350808620452881,0.2194450497627258,297.427978515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.891845703125,0.9738913178443908,0.2850766777992248,0.2697286605834961,297.371337890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8915100097656,0.81413334608078,0.1684251278638839,0.7582777142524719,284.8919372558594,284.95001220703125,298.2014465332031,295.8362121582031,297.74761962890625,297.38006591796875,284.8941955566406,1.0,0.394412100315094,0.7793923020362854,0.7793923020362854,1.0,1.0,-2.171415328979492,0.96949964761734,1.201915621757507,0.4358769953250885,0.9124780297279358,0.9124780297279358,0.0,58.797149658203125,77.0,51791.96484375,0.0,793.431884765625,1.0,280.3564453125,283.60955810546875,298.8787841796875,302.2784729003906,293.1499938964844,293.1499938964844,280.04998779296875,37442.1171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7871313691139221,1.0,0.0,0.0,3.799078941345215,3.799104690551758,9.630524573367438e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8878.609375,0.0,1716.668212890625,1895.4371337890625,0.0,2354.3984375,0.9391862154006958,1.0,0.0,3.0,1.0,0.0
17744820,297.3960876464844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8951110839844,0.9032137393951416,0.2819554209709167,0.2539795041084289,297.4428100585937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8951721191406,0.9465762376785278,0.3196550607681274,0.3026234805583954,297.39019775390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.89508056640625,0.9666008949279784,0.3390995860099792,0.2370860874652862,297.4154663085937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8951416015625,0.9091062545776368,0.2873263359069824,0.2723675966262817,297.35919189453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.89324951171875,0.7648959159851074,0.1699994951486587,0.7681872844696045,284.89520263671875,284.95001220703125,298.1949768066406,295.83892822265625,297.73980712890625,297.3724365234375,284.8838195800781,1.0,0.3992680311203003,0.7781860828399658,0.7781860828399658,1.0,1.0,-2.136960506439209,0.9513139128684998,1.185646653175354,0.4331323802471161,0.841562807559967,0.841562807559967,0.0,69.4128189086914,97.0,51654.8046875,0.0,831.1510620117188,1.0,280.0585327148437,283.5871887207031,298.85723876953125,302.2850646972656,293.1499938964844,293.1499938964844,280.3500061035156,40643.49609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7934268712997437,1.0,0.0,0.0,3.527263641357422,3.527287244796753,8.301739740090852e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7948.728515625,0.0,1434.432373046875,1895.4371337890625,0.0,2411.4873046875,0.8837742805480957,1.0,0.0,3.0,1.0,0.0
17744880,297.3960876464844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8951110839844,0.9032137393951416,0.2819554209709167,0.2539795041084289,297.4428100585937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8951721191406,0.9465762376785278,0.3196550607681274,0.3026234805583954,297.39019775390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.89508056640625,0.9666008949279784,0.3390995860099792,0.2370860874652862,297.4154663085937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8951416015625,0.9091062545776368,0.2873263359069824,0.2723675966262817,297.35919189453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.89324951171875,0.7648959159851074,0.1699994951486587,0.7681872844696045,284.89520263671875,284.95001220703125,298.1949768066406,295.83892822265625,297.73980712890625,297.3724365234375,284.8838195800781,1.0,0.3992680311203003,0.7781860828399658,0.7781860828399658,1.0,1.0,-2.136960506439209,0.9513139128684998,1.185646653175354,0.4331323802471161,0.841562807559967,0.841562807559967,0.0,69.4128189086914,97.0,51654.8046875,0.0,831.1510620117188,1.0,280.0585327148437,283.5871887207031,298.85723876953125,302.2850646972656,293.1499938964844,293.1499938964844,280.3500061035156,40643.49609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7934268712997437,1.0,0.0,0.0,3.527263641357422,3.527287244796753,8.301739740090852e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7948.728515625,0.0,1434.432373046875,1895.4371337890625,0.0,2411.4873046875,0.8837742805480957,1.0,0.0,3.0,1.0,0.0
17744940,297.39453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.038330078125,0.9075435400009156,0.2849181890487671,0.2563731968402862,297.4358215332031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0382385253906,0.9513013958930968,0.322655588388443,0.305461049079895,297.3697204589844,297.1499938964844,293.1499938964844,0.0,-0.0,285.03814697265625,0.9692310094833374,0.3400624096393585,0.2380618453025818,297.4159240722656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0382995605469,0.9141982793807985,0.2907400727272033,0.2753366231918335,297.35455322265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0389099121094,0.7688892483711243,0.1721867471933365,0.7770541906356812,285.0382080078125,284.95001220703125,298.1781921386719,295.8379211425781,297.7313537597656,297.3679504394531,285.03790283203125,1.0,0.4134987294673919,0.7769798636436462,0.7769798636436462,1.0,1.0,-2.226002693176269,0.9947379231452942,1.23126482963562,0.4510036408901214,0.971349835395813,0.971349835395813,0.0,71.80711364746094,117.0,52454.5,0.0,897.5574340820312,1.0,280.3417053222656,283.7347106933594,298.82110595703125,302.1827087402344,293.1499938964844,293.1499938964844,280.04998779296875,32282.251953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7855280041694641,1.0,0.0,0.0,3.6943938732147217,3.694417715072632,9.107091045734704e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8909.9853515625,0.0,1554.9669189453125,1895.4371337890625,0.0,2339.911865234375,0.912533700466156,1.0,0.0,3.0,1.0,0.0
17745000,297.39453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.038330078125,0.9075435400009156,0.2849181890487671,0.2563731968402862,297.4358215332031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0382385253906,0.9513013958930968,0.322655588388443,0.305461049079895,297.3697204589844,297.1499938964844,293.1499938964844,0.0,-0.0,285.03814697265625,0.9692310094833374,0.3400624096393585,0.2380618453025818,297.4159240722656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0382995605469,0.9141982793807985,0.2907400727272033,0.2753366231918335,297.35455322265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0389099121094,0.7688892483711243,0.1721867471933365,0.7770541906356812,285.0382080078125,284.95001220703125,298.1781921386719,295.8379211425781,297.7313537597656,297.3679504394531,285.03790283203125,1.0,0.4134987294673919,0.7769798636436462,0.7769798636436462,1.0,1.0,-2.226002693176269,0.9947379231452942,1.23126482963562,0.4510036408901214,0.971349835395813,0.971349835395813,0.0,71.80711364746094,117.0,52454.5,0.0,897.5574340820312,1.0,280.3417053222656,283.7347106933594,298.82110595703125,302.1827087402344,293.1499938964844,293.1499938964844,280.04998779296875,32282.251953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7855280041694641,1.0,0.0,0.0,3.6943938732147217,3.694417715072632,9.107091045734704e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8909.9853515625,0.0,1554.9669189453125,1895.4371337890625,0.0,2339.911865234375,0.912533700466156,1.0,0.0,3.0,1.0,0.0
