time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17745060,297.37908935546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.90411376953125,0.8587542176246643,0.2864624559879303,0.25863978266716,297.42266845703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9043884277344,0.8955913186073303,0.3249507546424866,0.308397114276886,297.3500061035156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9045104980469,0.9109611511230468,0.3408482372760772,0.2390726953744888,297.40679931640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9041442871094,0.8650755882263184,0.2931923866271972,0.278467446565628,297.3433837890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9024353027344,0.7308899760246277,0.1736516803503036,0.7871620655059814,284.9044494628906,284.95001220703125,298.15203857421875,295.8334045410156,297.7129211425781,297.35546875,284.90887451171875,1.0,0.4283747375011444,0.7756378650665283,0.7756378650665283,1.0,1.0,-2.246909141540528,1.0044790506362915,1.2424299716949463,0.4560322165489197,0.8709316253662109,0.8709316253662109,0.0,86.68648529052734,137.0,53474.1015625,0.0,975.8992919921876,1.0,280.0576477050781,283.59002685546875,298.87109375,302.373779296875,293.1499938964844,293.1499938964844,280.3500061035156,38322.9140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7975044250488281,1.0,0.0,0.0,3.6149067878723145,3.614930868148804,8.719417792235618e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8075.5146484375,0.0,1511.688232421875,1895.4371337890625,0.0,2448.630615234375,0.8994160294532776,1.0,0.0,3.0,1.0,0.0
17745120,297.37908935546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.90411376953125,0.8587542176246643,0.2864624559879303,0.25863978266716,297.42266845703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9043884277344,0.8955913186073303,0.3249507546424866,0.308397114276886,297.3500061035156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9045104980469,0.9109611511230468,0.3408482372760772,0.2390726953744888,297.40679931640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9041442871094,0.8650755882263184,0.2931923866271972,0.278467446565628,297.3433837890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9024353027344,0.7308899760246277,0.1736516803503036,0.7871620655059814,284.9044494628906,284.95001220703125,298.15203857421875,295.8334045410156,297.7129211425781,297.35546875,284.90887451171875,1.0,0.4283747375011444,0.7756378650665283,0.7756378650665283,1.0,1.0,-2.246909141540528,1.0044790506362915,1.2424299716949463,0.4560322165489197,0.8709316253662109,0.8709316253662109,0.0,86.68648529052734,137.0,53474.1015625,0.0,975.8992919921876,1.0,280.0576477050781,283.59002685546875,298.87109375,302.373779296875,293.1499938964844,293.1499938964844,280.3500061035156,38322.9140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7975044250488281,1.0,0.0,0.0,3.6149067878723145,3.614930868148804,8.719417792235618e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8075.5146484375,0.0,1511.688232421875,1895.4371337890625,0.0,2448.630615234375,0.8994160294532776,1.0,0.0,3.0,1.0,0.0
17745180,297.3714904785156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0500793457031,0.8232277035713196,0.2885840833187103,0.2609187364578247,297.4169006347656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0498962402344,0.8565635681152344,0.3278114795684814,0.3115153908729553,297.34375,297.1499938964844,293.1499938964844,0.0,-0.0,285.04986572265625,0.86936354637146,0.3427353203296661,0.2406185716390609,297.4022827148437,297.1499938964844,293.1499938964844,0.0,-0.0,285.050048828125,0.8295179605484009,0.2959808111190796,0.2815723717212677,297.3348693847656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0509338378906,0.7003887891769409,0.1752319782972335,0.7968600988388062,285.04986572265625,284.95001220703125,298.11737060546875,295.82568359375,297.6942138671875,297.34912109375,285.04754638671875,1.0,0.4447351694107055,0.7742959260940552,0.7742959260940552,1.0,1.0,-2.270625829696656,1.0156431198120115,1.254982829093933,0.461419016122818,1.0,1.0,0.0,103.54708862304688,140.0,53383.65234375,0.0,1065.2689208984375,1.0,280.3431701660156,283.72674560546875,298.8176574707031,302.245849609375,293.1499938964844,293.1499938964844,280.04998779296875,32093.333984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7919405102729797,1.0,0.0,0.0,3.7736425399780273,3.773667097091675,9.501995350547076e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9032.4658203125,0.0,1644.90625,1895.4371337890625,0.0,2397.979736328125,0.9301944971084596,1.0,0.0,3.0,1.0,0.0
17745240,297.3714904785156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0500793457031,0.8232277035713196,0.2885840833187103,0.2609187364578247,297.4169006347656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0498962402344,0.8565635681152344,0.3278114795684814,0.3115153908729553,297.34375,297.1499938964844,293.1499938964844,0.0,-0.0,285.04986572265625,0.86936354637146,0.3427353203296661,0.2406185716390609,297.4022827148437,297.1499938964844,293.1499938964844,0.0,-0.0,285.050048828125,0.8295179605484009,0.2959808111190796,0.2815723717212677,297.3348693847656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0509338378906,0.7003887891769409,0.1752319782972335,0.7968600988388062,285.04986572265625,284.95001220703125,298.11737060546875,295.82568359375,297.6942138671875,297.34912109375,285.04754638671875,1.0,0.4447351694107055,0.7742959260940552,0.7742959260940552,1.0,1.0,-2.270625829696656,1.0156431198120115,1.254982829093933,0.461419016122818,1.0,1.0,0.0,103.54708862304688,140.0,53383.65234375,0.0,1065.2689208984375,1.0,280.3431701660156,283.72674560546875,298.8176574707031,302.245849609375,293.1499938964844,293.1499938964844,280.04998779296875,32093.333984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7919405102729797,1.0,0.0,0.0,3.7736425399780273,3.773667097091675,9.501995350547076e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9032.4658203125,0.0,1644.90625,1895.4371337890625,0.0,2397.979736328125,0.9301944971084596,1.0,0.0,3.0,1.0,0.0
17745300,297.3641967773437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8984680175781,0.8123669624328613,0.289275199174881,0.2620155811309814,297.4118347167969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8975524902344,0.8452496528625488,0.3290058970451355,0.313071608543396,297.3384094238281,297.1499938964844,293.1499938964844,0.0,-0.0,284.89727783203125,0.8571317195892334,0.3434423208236694,0.2414471209049224,297.3976745605469,297.1499938964844,293.1499938964844,0.0,-0.0,284.89825439453125,0.8190270662307739,0.2971300780773163,0.2830775380134582,297.3293762207031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9036865234375,0.6903768181800842,0.1758659332990646,0.8014006018638611,284.8973693847656,284.95001220703125,298.0971069335937,295.8206787109375,297.6825256347656,297.34423828125,284.8863220214844,1.0,0.4509646892547607,0.7736249566078186,0.7736249566078186,1.0,1.0,-2.282076835632324,1.0210084915161133,1.2610684633255005,0.4640955328941345,0.9160283207893372,0.9160283207893372,0.0,110.22144317626952,140.0,54494.76171875,0.0,1103.360107421875,1.0,280.0953063964844,283.54736328125,298.87255859375,302.47869873046875,293.1499938964844,293.1499938964844,280.04998779296875,35213.62109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8004094958305359,1.0,0.0,0.0,3.787301778793335,3.78732705116272,9.570907195666225e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8762.7265625,0.0,1685.250732421875,1895.4371337890625,0.0,2475.169677734375,0.933707058429718,1.0,0.0,3.0,1.0,0.0
17745360,297.3541259765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8885192871094,0.8029313683509827,0.289642721414566,0.2626399397850036,297.40447998046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8887939453125,0.8363545536994934,0.3299427330493927,0.3142488598823547,297.3306884765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8888854980469,0.8474365472793579,0.3438764810562134,0.2419652193784713,297.390869140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8885803222656,0.8103519082069397,0.2980301976203918,0.2842209935188293,297.32244873046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8871765136719,0.6822875738143921,0.1763219833374023,0.8047648668289185,284.88885498046875,284.95001220703125,298.0750732421875,295.8149719238281,297.6686096191406,297.3368225097656,284.89306640625,1.0,0.4562684595584869,0.7728958129882812,0.7728958129882812,1.0,1.0,-2.290282726287842,1.024805188179016,1.265477418899536,0.4659402072429657,0.8878931403160095,0.8878931403160095,0.0,116.0149383544922,128.0,54404.8203125,0.0,1134.8233642578125,1.0,280.0565795898437,283.5577087402344,298.8548278808594,302.4217834472656,293.1499938964844,293.1499938964844,280.3500061035156,38237.82421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8040964603424072,1.0,0.0,0.0,3.709747314453125,3.70977234840393,9.182944040730944e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8153.951171875,0.0,1617.6796875,1895.4371337890625,0.0,2508.9375,0.9200392961502076,1.0,0.0,3.0,1.0,0.0
17745420,297.3468933105469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0446472167969,0.7996296286582947,0.2914811968803406,0.2640952467918396,297.3993530273437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0445556640625,0.8337680101394653,0.3326365053653717,0.3166571259498596,297.3271789550781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0445251464844,0.8440309762954712,0.3457959294319153,0.2431600242853164,297.3857727050781,297.1499938964844,293.1499938964844,0.0,-0.0,285.04461669921875,0.8077837824821472,0.3005548417568207,0.2864972651004791,297.3141174316406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0451354980469,0.6797990202903748,0.1776555478572845,0.810638427734375,285.0445251464844,284.95001220703125,298.026123046875,295.8015441894531,297.6436767578125,297.33111572265625,285.0433349609375,1.0,0.46014404296875,0.7714375257492065,0.7714375257492065,1.0,1.0,-2.306148767471313,1.032157301902771,1.2739914655685425,0.46937295794487,1.0,1.0,0.0,119.2934799194336,116.0,54008.484375,0.0,1165.1436767578125,1.0,280.34344482421875,283.7121887207031,298.7909240722656,302.2646789550781,293.1499938964844,293.1499938964844,280.04998779296875,33082.13671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7979485392570496,1.0,0.0,0.0,3.832662343978882,3.8326876163482666,9.801542546483688e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9103.36328125,0.0,1723.118896484375,1895.4371337890625,0.0,2452.68408203125,0.9440908432006836,1.0,0.0,3.0,1.0,0.0
17745480,297.3468933105469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0446472167969,0.7996296286582947,0.2914811968803406,0.2640952467918396,297.3993530273437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0445556640625,0.8337680101394653,0.3326365053653717,0.3166571259498596,297.3271789550781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0445251464844,0.8440309762954712,0.3457959294319153,0.2431600242853164,297.3857727050781,297.1499938964844,293.1499938964844,0.0,-0.0,285.04461669921875,0.8077837824821472,0.3005548417568207,0.2864972651004791,297.3141174316406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0451354980469,0.6797990202903748,0.1776555478572845,0.810638427734375,285.0445251464844,284.95001220703125,298.026123046875,295.8015441894531,297.6436767578125,297.33111572265625,285.0433349609375,1.0,0.46014404296875,0.7714375257492065,0.7714375257492065,1.0,1.0,-2.306148767471313,1.032157301902771,1.2739914655685425,0.46937295794487,1.0,1.0,0.0,119.2934799194336,116.0,54008.484375,0.0,1165.1436767578125,1.0,280.34344482421875,283.7121887207031,298.7909240722656,302.2646789550781,293.1499938964844,293.1499938964844,280.04998779296875,33082.13671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7979485392570496,1.0,0.0,0.0,3.832662343978882,3.8326876163482666,9.801542546483688e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9103.36328125,0.0,1723.118896484375,1895.4371337890625,0.0,2452.68408203125,0.9440908432006836,1.0,0.0,3.0,1.0,0.0
17745540,297.3316650390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8832702636719,0.8058814406394958,0.2924439013004303,0.2651574313640594,297.38848876953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8835144042969,0.8403971791267395,0.3347044885158539,0.3187330663204193,297.3167419433594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8835754394531,0.8501691818237305,0.3469935953617096,0.2441132068634033,297.3755798339844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8833312988281,0.8145515322685242,0.3025180399417877,0.2884508669376373,297.3035888671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8821105957031,0.6857444047927856,0.1786731779575348,0.8153024315834045,284.883544921875,284.95001220703125,297.97137451171875,295.78564453125,297.61334228515625,297.320556640625,284.8869323730469,1.0,0.4596106112003326,0.7699792385101318,0.7699792385101318,1.0,1.0,-2.3190219402313232,1.0380403995513916,1.280981421470642,0.4721697568893432,0.8947610259056091,0.8947610259056091,0.0,116.81180572509766,104.0,54905.41796875,0.0,1169.7022705078125,1.0,280.0568542480469,283.543212890625,298.8197937011719,302.4208679199219,293.1499938964844,293.1499938964844,280.3500061035156,38511.375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8089372515678406,1.0,0.0,0.0,3.7605926990509033,3.760618209838867,9.436389518668876e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8195.392578125,0.0,1679.0841064453125,1895.4371337890625,0.0,2553.409912109375,0.9315438866615297,1.0,0.0,3.0,1.0,0.0
17745600,297.3316650390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8832702636719,0.8058814406394958,0.2924439013004303,0.2651574313640594,297.38848876953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8835144042969,0.8403971791267395,0.3347044885158539,0.3187330663204193,297.3167419433594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8835754394531,0.8501691818237305,0.3469935953617096,0.2441132068634033,297.3755798339844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8833312988281,0.8145515322685242,0.3025180399417877,0.2884508669376373,297.3035888671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8821105957031,0.6857444047927856,0.1786731779575348,0.8153024315834045,284.883544921875,284.95001220703125,297.97137451171875,295.78564453125,297.61334228515625,297.320556640625,284.8869323730469,1.0,0.4596106112003326,0.7699792385101318,0.7699792385101318,1.0,1.0,-2.3190219402313232,1.0380403995513916,1.280981421470642,0.4721697568893432,0.8947610259056091,0.8947610259056091,0.0,116.81180572509766,104.0,54905.41796875,0.0,1169.7022705078125,1.0,280.0568542480469,283.543212890625,298.8197937011719,302.4208679199219,293.1499938964844,293.1499938964844,280.3500061035156,38511.375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8089372515678406,1.0,0.0,0.0,3.7605926990509033,3.760618209838867,9.436389518668876e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8195.392578125,0.0,1679.0841064453125,1895.4371337890625,0.0,2553.409912109375,0.9315438866615297,1.0,0.0,3.0,1.0,0.0
17745660,297.3260192871094,297.1499938964844,293.1499938964844,0.0,-0.0,285.043212890625,0.8189035058021545,0.2941625118255615,0.2661628425121307,297.3851013183594,297.1499938964844,293.1499938964844,0.0,-0.0,285.04315185546875,0.8544520139694214,0.3373697996139526,0.3207358717918396,297.3158569335937,297.1499938964844,293.1499938964844,0.0,-0.0,285.04315185546875,0.8640629649162292,0.3490060865879059,0.2450901120901107,297.37255859375,297.1499938964844,293.1499938964844,0.0,-0.0,285.043212890625,0.8279628157615662,0.305059552192688,0.2903487682342529,297.2977905273437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0435485839844,0.6981973052024841,0.1800227463245391,0.8194031119346619,285.04315185546875,284.95001220703125,297.9117126464844,295.767578125,297.5847473144531,297.31707763671875,285.0423889160156,1.0,0.4562575817108154,0.7686132192611694,0.7686132192611694,1.0,1.0,-2.3310110569000244,1.0435460805892944,1.28746497631073,0.4746156334877014,1.0,1.0,0.0,110.55171966552734,92.0,54342.94140625,0.0,1158.2913818359375,1.0,280.3437194824219,283.7066345214844,298.752685546875,302.24951171875,293.1499938964844,293.1499938964844,280.04998779296875,33599.23046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8019633889198303,1.0,0.0,0.0,3.862434148788452,3.862459659576416,9.954408142220927e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9137.1298828125,0.0,1763.595703125,1895.4371337890625,0.0,2489.389404296875,0.951187014579773,1.0,0.0,3.0,1.0,0.0
17745720,297.3260192871094,297.1499938964844,293.1499938964844,0.0,-0.0,285.043212890625,0.8189035058021545,0.2941625118255615,0.2661628425121307,297.3851013183594,297.1499938964844,293.1499938964844,0.0,-0.0,285.04315185546875,0.8544520139694214,0.3373697996139526,0.3207358717918396,297.3158569335937,297.1499938964844,293.1499938964844,0.0,-0.0,285.04315185546875,0.8640629649162292,0.3490060865879059,0.2450901120901107,297.37255859375,297.1499938964844,293.1499938964844,0.0,-0.0,285.043212890625,0.8279628157615662,0.305059552192688,0.2903487682342529,297.2977905273437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0435485839844,0.6981973052024841,0.1800227463245391,0.8194031119346619,285.04315185546875,284.95001220703125,297.9117126464844,295.767578125,297.5847473144531,297.31707763671875,285.0423889160156,1.0,0.4562575817108154,0.7686132192611694,0.7686132192611694,1.0,1.0,-2.3310110569000244,1.0435460805892944,1.28746497631073,0.4746156334877014,1.0,1.0,0.0,110.55171966552734,92.0,54342.94140625,0.0,1158.2913818359375,1.0,280.3437194824219,283.7066345214844,298.752685546875,302.24951171875,293.1499938964844,293.1499938964844,280.04998779296875,33599.23046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8019633889198303,1.0,0.0,0.0,3.862434148788452,3.862459659576416,9.954408142220927e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9137.1298828125,0.0,1763.595703125,1895.4371337890625,0.0,2489.389404296875,0.951187014579773,1.0,0.0,3.0,1.0,0.0
17745780,297.3119201660156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8827514648437,0.836632490158081,0.2949738204479217,0.2668773233890533,297.3756408691406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8829650878906,0.8750550746917725,0.3393990993499756,0.3225552439689636,297.30767822265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8830261230469,0.884580135345459,0.3502898514270782,0.24594347178936,297.3643798828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8828125,0.8469259142875671,0.3070593774318695,0.2921143174171448,297.2896423339844,297.1499938964844,293.1499938964844,0.0,-0.0,284.88165283203125,0.7154690027236938,0.181073784828186,0.8231484293937683,284.88299560546875,284.95001220703125,297.8480834960937,295.74755859375,297.5513916015625,297.3083190917969,284.8861999511719,1.0,0.4512268304824829,0.7672472596168518,0.7672472596168518,1.0,1.0,-2.341708183288574,1.0483958721160889,1.293312430381775,0.4768734872341156,0.8983255624771118,0.8983255624771118,0.0,102.27035522460938,80.0,55196.828125,0.0,1137.229248046875,1.0,280.0567321777344,283.5386047363281,298.7786865234375,302.3987731933594,293.1499938964844,293.1499938964844,279.75,38662.1171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8123265504837036,1.0,0.0,0.0,3.785416841506958,3.78544282913208,9.561383649270283e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9270.2783203125,0.0,1709.767333984375,1895.4371337890625,0.0,2584.634765625,0.9371811747550964,1.0,0.0,3.0,1.0,0.0
17745840,297.3119201660156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8827514648437,0.836632490158081,0.2949738204479217,0.2668773233890533,297.3756408691406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8829650878906,0.8750550746917725,0.3393990993499756,0.3225552439689636,297.30767822265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8830261230469,0.884580135345459,0.3502898514270782,0.24594347178936,297.3643798828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8828125,0.8469259142875671,0.3070593774318695,0.2921143174171448,297.2896423339844,297.1499938964844,293.1499938964844,0.0,-0.0,284.88165283203125,0.7154690027236938,0.181073784828186,0.8231484293937683,284.88299560546875,284.95001220703125,297.8480834960937,295.74755859375,297.5513916015625,297.3083190917969,284.8861999511719,1.0,0.4512268304824829,0.7672472596168518,0.7672472596168518,1.0,1.0,-2.341708183288574,1.0483958721160889,1.293312430381775,0.4768734872341156,0.8983255624771118,0.8983255624771118,0.0,102.27035522460938,80.0,55196.828125,0.0,1137.229248046875,1.0,280.0567321777344,283.5386047363281,298.7786865234375,302.3987731933594,293.1499938964844,293.1499938964844,279.75,38662.1171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8123265504837036,1.0,0.0,0.0,3.785416841506958,3.78544282913208,9.561383649270283e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9270.2783203125,0.0,1709.767333984375,1895.4371337890625,0.0,2584.634765625,0.9371811747550964,1.0,0.0,3.0,1.0,0.0
17745900,297.3037414550781,297.1499938964844,293.1499938964844,0.0,-0.0,284.793701171875,0.847163200378418,0.2951978743076324,0.2669509351253509,297.36968994140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.79345703125,0.8874549269676208,0.3402452170848846,0.3232166767120361,297.3022766113281,297.1499938964844,293.1499938964844,0.0,-0.0,284.7933959960937,0.8968551754951477,0.3507586121559143,0.2461702078580856,297.3591613769531,297.1499938964844,293.1499938964844,0.0,-0.0,284.7936096191406,0.8583979606628418,0.3079059720039367,0.2927725613117218,297.2848205566406,297.1499938964844,293.1499938964844,0.0,-0.0,284.7955322265625,0.7247229814529419,0.1814873218536377,0.8242856860160828,284.7933959960937,284.95001220703125,297.8150634765625,295.7369079589844,297.5334777832031,297.3027648925781,284.7943115234375,1.0,0.4481727182865143,0.7665643095970154,0.7665643095970154,1.0,1.0,-2.345021963119507,1.0498459339141846,1.2951759099960327,0.4774751365184784,0.8030747771263123,0.8030747771263123,0.0,97.75607299804688,80.0,55558.1953125,0.0,1122.8758544921875,1.0,279.7978820800781,283.4399108886719,298.7844543457031,302.50750732421875,293.1499938964844,293.1499938964844,279.75,43796.2890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8180292248725891,1.0,0.0,0.0,3.6399085521698,3.639933824539185,8.840447662805673e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8849.666015625,0.0,1580.1422119140625,1895.4371337890625,0.0,2637.32080078125,0.9056535363197328,1.0,0.0,3.0,1.0,0.0
17745960,297.29766845703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8817749023437,0.8596469163894653,0.2955733835697174,0.2669790983200073,297.3651428222656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8822326660156,0.901836633682251,0.3411879539489746,0.3238191902637481,297.298583984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.88232421875,0.9114518761634828,0.3513591587543487,0.2463584542274475,297.3551940917969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8819274902344,0.8719316720962524,0.3088388442993164,0.2933754324913025,297.28076171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8792724609375,0.7350975871086121,0.1819414049386978,0.8251920342445374,284.88232421875,284.95001220703125,297.7813720703125,295.7258605957031,297.5158996582031,297.2982788085937,284.8872985839844,1.0,0.4448484182357788,0.7659000158309937,0.7659000158309937,1.0,1.0,-2.347817897796631,1.05105459690094,1.296763300895691,0.4779323637485504,0.8242626786231995,0.8242626786231995,0.0,92.97941589355467,68.0,55197.74609375,0.0,1106.8623046875,1.0,279.7580871582031,283.5358581542969,298.73809814453125,302.36785888671875,293.1499938964844,293.1499938964844,280.04998779296875,42065.26953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.817583441734314,1.0,0.0,0.0,3.489736318588257,3.489759922027588,8.126032184918586e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8258.5126953125,0.0,1405.4586181640625,1895.4371337890625,0.0,2633.1962890625,0.8761214017868042,1.0,0.0,3.0,1.0,0.0
17746020,297.2972717285156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0075988769531,0.8973227739334106,0.2973969280719757,0.267960786819458,297.3653869628906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0074462890625,0.9469427466392516,0.3439332544803619,0.3257564604282379,297.3019714355469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0074157714844,0.9566261768341064,0.3535779118537903,0.2473993599414825,297.3558044433594,297.1499938964844,293.1499938964844,0.0,-0.0,285.007568359375,0.9118159413337708,0.3114949762821197,0.2952449321746826,297.2785949707031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0084228515625,0.7657607793807983,0.1833720952272415,0.8288632035255432,285.0074157714844,284.95001220703125,297.7124938964844,295.70281982421875,297.4854431152344,297.2989807128906,285.0053100585937,1.0,0.4379212260246277,0.764571487903595,0.764571487903595,1.0,1.0,-2.359226703643799,1.0562759637832642,1.3029506206512451,0.4802246987819671,0.927855670452118,0.927855670452118,0.0,82.07632446289062,56.0,54808.9453125,0.0,1075.630859375,1.0,280.0416259765625,283.6595153808594,298.675048828125,302.1978454589844,293.1499938964844,293.1499938964844,279.75,33394.96484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8077918887138367,1.0,0.0,0.0,3.62237286567688,3.622396230697632,8.755473004384839e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9162.283203125,0.0,1483.304931640625,1895.4371337890625,0.0,2542.873779296875,0.8970141410827637,1.0,0.0,3.0,1.0,0.0
17746080,297.2972717285156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0075988769531,0.8973227739334106,0.2973969280719757,0.267960786819458,297.3653869628906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0074462890625,0.9469427466392516,0.3439332544803619,0.3257564604282379,297.3019714355469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0074157714844,0.9566261768341064,0.3535779118537903,0.2473993599414825,297.3558044433594,297.1499938964844,293.1499938964844,0.0,-0.0,285.007568359375,0.9118159413337708,0.3114949762821197,0.2952449321746826,297.2785949707031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0084228515625,0.7657607793807983,0.1833720952272415,0.8288632035255432,285.0074157714844,284.95001220703125,297.7124938964844,295.70281982421875,297.4854431152344,297.2989807128906,285.0053100585937,1.0,0.4379212260246277,0.764571487903595,0.764571487903595,1.0,1.0,-2.359226703643799,1.0562759637832642,1.3029506206512451,0.4802246987819671,0.927855670452118,0.927855670452118,0.0,82.07632446289062,56.0,54808.9453125,0.0,1075.630859375,1.0,280.0416259765625,283.6595153808594,298.675048828125,302.1978454589844,293.1499938964844,293.1499938964844,279.75,33394.96484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8077918887138367,1.0,0.0,0.0,3.62237286567688,3.622396230697632,8.755473004384839e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9162.283203125,0.0,1483.304931640625,1895.4371337890625,0.0,2542.873779296875,0.8970141410827637,1.0,0.0,3.0,1.0,0.0
17746140,297.2874755859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.90777587890625,0.9524049162864684,0.2982762455940246,0.268588662147522,297.358642578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9081420898437,0.9962632656097412,0.3459850251674652,0.3274656534194946,297.2971496582031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9081726074219,0.9990000128746032,0.3550176620483398,0.2456811517477035,297.3500671386719,297.1499938964844,293.1499938964844,0.0,-0.0,284.90789794921875,0.9686108231544496,0.3135254383087158,0.2969182431697845,297.27325439453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.90606689453125,0.8088936805725098,0.184464231133461,0.8322819471359253,284.9081726074219,284.95001220703125,297.6423034667969,295.6787109375,297.4506225585937,297.2930908203125,284.91143798828125,1.0,0.4305002987384796,0.7632429599761963,0.7632429599761963,1.0,1.0,-2.36631441116333,1.0593302249908447,1.306984305381775,0.4818334877490997,0.8383013010025024,0.8383013010025024,0.0,71.43842315673828,76.0,55250.68359375,0.0,1040.3865966796875,1.0,279.7580261230469,283.5579833984375,298.7002868652344,302.3242492675781,293.1499938964844,293.1499938964844,280.04998779296875,39397.07421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8162928819656372,1.0,0.0,0.0,3.4742722511291504,3.474295139312744,8.054173576965695e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8262.4169921875,0.0,1370.503662109375,1895.4371337890625,0.0,2621.26025390625,0.8695759177207947,1.0,0.0,3.0,1.0,0.0
17746200,297.2874755859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.90777587890625,0.9524049162864684,0.2982762455940246,0.268588662147522,297.358642578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9081420898437,0.9962632656097412,0.3459850251674652,0.3274656534194946,297.2971496582031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9081726074219,0.9990000128746032,0.3550176620483398,0.2456811517477035,297.3500671386719,297.1499938964844,293.1499938964844,0.0,-0.0,284.90789794921875,0.9686108231544496,0.3135254383087158,0.2969182431697845,297.27325439453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.90606689453125,0.8088936805725098,0.184464231133461,0.8322819471359253,284.9081726074219,284.95001220703125,297.6423034667969,295.6787109375,297.4506225585937,297.2930908203125,284.91143798828125,1.0,0.4305002987384796,0.7632429599761963,0.7632429599761963,1.0,1.0,-2.36631441116333,1.0593302249908447,1.306984305381775,0.4818334877490997,0.8383013010025024,0.8383013010025024,0.0,71.43842315673828,76.0,55250.68359375,0.0,1040.3865966796875,1.0,279.7580261230469,283.5579833984375,298.7002868652344,302.3242492675781,293.1499938964844,293.1499938964844,280.04998779296875,39397.07421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8162928819656372,1.0,0.0,0.0,3.4742722511291504,3.474295139312744,8.054173576965695e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8262.4169921875,0.0,1370.503662109375,1895.4371337890625,0.0,2621.26025390625,0.8695759177207947,1.0,0.0,3.0,1.0,0.0
17746260,297.2855834960937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0155944824219,0.955824851989746,0.299821525812149,0.2697666883468628,297.35858154296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.015380859375,0.9990000128746032,0.3486136496067047,0.3295275568962097,297.3150634765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.015380859375,0.9990000128746032,0.3586941063404083,0.244321659207344,297.3494567871094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0155334472656,0.9726319313049316,0.3159930408000946,0.2990804612636566,297.27105712890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0166015625,0.8121126294136047,0.1858001798391342,0.8377578854560852,285.015380859375,284.95001220703125,297.5717468261719,295.65380859375,297.41973876953125,297.2944641113281,285.012939453125,1.0,0.4329686760902405,0.7619007229804993,0.7619007229804993,1.0,1.0,-2.3774349689483643,1.064481258392334,1.3129537105560305,0.4836717247962951,0.9386537671089172,0.9386537671089172,0.0,71.47471618652344,96.0,54881.078125,0.0,1052.7021484375,1.0,280.0419616699219,283.6663513183594,298.6352233886719,302.1618347167969,293.1499938964844,293.1499938964844,279.75,32657.373046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8087794184684753,1.0,0.0,0.0,3.621338844299317,3.621361970901489,8.750475330998597e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9164.0322265625,0.0,1476.7010498046875,1895.4371337890625,0.0,2551.95751953125,0.8961827754974365,1.0,0.0,3.0,1.0,0.0
17746320,297.2855834960937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0155944824219,0.955824851989746,0.299821525812149,0.2697666883468628,297.35858154296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.015380859375,0.9990000128746032,0.3486136496067047,0.3295275568962097,297.3150634765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.015380859375,0.9990000128746032,0.3586941063404083,0.244321659207344,297.3494567871094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0155334472656,0.9726319313049316,0.3159930408000946,0.2990804612636566,297.27105712890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0166015625,0.8121126294136047,0.1858001798391342,0.8377578854560852,285.015380859375,284.95001220703125,297.5717468261719,295.65380859375,297.41973876953125,297.2944641113281,285.012939453125,1.0,0.4329686760902405,0.7619007229804993,0.7619007229804993,1.0,1.0,-2.3774349689483643,1.064481258392334,1.3129537105560305,0.4836717247962951,0.9386537671089172,0.9386537671089172,0.0,71.47471618652344,96.0,54881.078125,0.0,1052.7021484375,1.0,280.0419616699219,283.6663513183594,298.6352233886719,302.1618347167969,293.1499938964844,293.1499938964844,279.75,32657.373046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8087794184684753,1.0,0.0,0.0,3.621338844299317,3.621361970901489,8.750475330998597e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9164.0322265625,0.0,1476.7010498046875,1895.4371337890625,0.0,2551.95751953125,0.8961827754974365,1.0,0.0,3.0,1.0,0.0
17746380,297.2745056152344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9088134765625,0.9227302074432372,0.3004230856895447,0.270799309015274,297.3499755859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9091491699219,0.9749547839164734,0.3503925502300262,0.3319146037101745,297.30078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9092102050781,0.9826990365982056,0.3593709468841553,0.2516855001449585,297.3422241210937,297.1499938964844,293.1499938964844,0.0,-0.0,284.908935546875,0.942510724067688,0.3177930116653442,0.3012306690216064,297.2648620605469,297.1499938964844,293.1499938964844,0.0,-0.0,284.90728759765625,0.7877643704414368,0.1867115795612335,0.8437042236328125,284.9091796875,284.95001220703125,297.5017395019531,295.62847900390625,297.3837890625,297.2862854003906,284.9129943847656,1.0,0.4418650567531585,0.7605584859848022,0.7605584859848022,1.0,1.0,-2.4008915424346924,1.0754414796829224,1.3254501819610596,0.4890483617782593,0.8489258289337158,0.8489258289337158,0.0,78.54550170898438,116.0,55730.8359375,0.0,1106.9805908203125,1.0,279.7578430175781,283.55242919921875,298.6587219238281,302.30731201171875,293.1499938964844,293.1499938964844,280.04998779296875,38667.83203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8188771605491638,1.0,0.0,0.0,3.507812976837158,3.507836103439331,8.210434998545679e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8299.1845703125,0.0,1399.8409423828125,1895.4371337890625,0.0,2645.169921875,0.8762041926383972,1.0,0.0,3.0,1.0,0.0
17746440,297.2745056152344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9088134765625,0.9227302074432372,0.3004230856895447,0.270799309015274,297.3499755859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9091491699219,0.9749547839164734,0.3503925502300262,0.3319146037101745,297.30078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9092102050781,0.9826990365982056,0.3593709468841553,0.2516855001449585,297.3422241210937,297.1499938964844,293.1499938964844,0.0,-0.0,284.908935546875,0.942510724067688,0.3177930116653442,0.3012306690216064,297.2648620605469,297.1499938964844,293.1499938964844,0.0,-0.0,284.90728759765625,0.7877643704414368,0.1867115795612335,0.8437042236328125,284.9091796875,284.95001220703125,297.5017395019531,295.62847900390625,297.3837890625,297.2862854003906,284.9129943847656,1.0,0.4418650567531585,0.7605584859848022,0.7605584859848022,1.0,1.0,-2.4008915424346924,1.0754414796829224,1.3254501819610596,0.4890483617782593,0.8489258289337158,0.8489258289337158,0.0,78.54550170898438,116.0,55730.8359375,0.0,1106.9805908203125,1.0,279.7578430175781,283.55242919921875,298.6587219238281,302.30731201171875,293.1499938964844,293.1499938964844,280.04998779296875,38667.83203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8188771605491638,1.0,0.0,0.0,3.507812976837158,3.507836103439331,8.210434998545679e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8299.1845703125,0.0,1399.8409423828125,1895.4371337890625,0.0,2645.169921875,0.8762041926383972,1.0,0.0,3.0,1.0,0.0
17746500,297.272216796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0332946777344,0.8976557850837708,0.3009853959083557,0.2713392972946167,297.3479919433594,297.1499938964844,293.1499938964844,0.0,-0.0,285.033935546875,0.9506565928459167,0.3514607846736908,0.3330069184303283,297.29541015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0340270996094,0.9589478373527528,0.3597966134548187,0.2519685924053192,297.3404846191406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0335388183594,0.9160433411598206,0.3188369870185852,0.302318811416626,297.2625427246094,297.1499938964844,293.1499938964844,0.0,-0.0,285.03009033203125,0.7682913541793823,0.187209352850914,0.8467267155647278,285.03399658203125,284.95001220703125,297.4671936035156,295.6157531738281,297.3669738769531,297.28387451171875,285.0395202636719,1.0,0.4475283622741699,0.7598873972892761,0.7598873972892761,1.0,1.0,-2.407446384429932,1.07843279838562,1.3290135860443115,0.4904641807079315,0.938035786151886,0.938035786151886,0.0,84.71028137207031,116.0,55220.765625,0.0,1139.9290771484375,1.0,279.9990234375,283.6864013671875,298.5931091308594,302.0998840332031,293.1499938964844,293.1499938964844,280.04998779296875,33499.3671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.81373131275177,1.0,0.0,0.0,3.572385787963867,3.572408676147461,8.515497711414355e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8596.265625,0.0,1430.2088623046875,1895.4371337890625,0.0,2597.596435546875,0.8881789445877075,1.0,0.0,3.0,1.0,0.0
17746560,297.2713317871094,297.1499938964844,293.1499938964844,0.0,-0.0,285.02362060546875,0.8767627477645874,0.3016728162765503,0.2721850275993347,297.34722900390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0234069824219,0.9262923002243042,0.3526415228843689,0.3343551754951477,297.2930908203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0233764648437,0.9344441890716552,0.3604885339736938,0.2525783479213714,297.3398132324219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0235290527344,0.894206702709198,0.3199783563613891,0.3036344945430755,297.2609558105469,297.1499938964844,293.1499938964844,0.0,-0.0,285.02459716796875,0.751400351524353,0.1877656579017639,0.8503850698471069,285.0233764648437,284.95001220703125,297.4331359863281,295.60302734375,297.35125732421875,297.2831726074219,285.02069091796875,1.0,0.4539307057857513,0.7590782642364502,0.7590782642364502,1.0,1.0,-2.416790008544922,1.08274245262146,1.3340474367141724,0.4924770593643188,0.9589636325836182,0.9589636325836182,0.0,91.4554443359375,136.0,55527.5234375,0.0,1178.3350830078125,1.0,280.0419616699219,283.6645202636719,298.5926818847656,302.15875244140625,293.1499938964844,293.1499938964844,279.75,32308.99609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8130395412445068,1.0,0.0,0.0,3.6664340496063232,3.6664576530456543,8.969764735411445e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9237.7763671875,0.0,1523.7882080078125,1895.4371337890625,0.0,2591.212158203125,0.9062127470970154,1.0,0.0,3.0,1.0,0.0
17746620,297.2583312988281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9001770019531,0.8383181095123291,0.3019004166126251,0.2732461392879486,297.3368530273437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9005126953125,0.8826327919960022,0.3540937006473541,0.3365730345249176,297.2803955078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9005432128906,0.8886250853538513,0.3610202968120575,0.2535592317581177,297.3301696777344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9003295898437,0.8548069596290588,0.3214136958122253,0.3058235347270965,297.2524719238281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8987731933594,0.7206463813781738,0.1883172839879989,0.8565176725387573,284.9005432128906,284.95001220703125,297.36688232421875,295.5777893066406,297.3160400390625,297.2734069824219,284.9040832519531,1.0,0.4679311215877533,0.7574600577354431,0.7574600577354431,1.0,1.0,-2.431912899017334,1.0896100997924805,1.342302918434143,0.4957451820373535,0.8558691740036011,0.8558691740036011,0.0,107.58802795410156,154.0,56249.17578125,0.0,1262.71533203125,1.0,279.7579650878906,283.5362548828125,298.60968017578125,302.2941589355469,293.1499938964844,293.1499938964844,280.04998779296875,38747.55078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8235936760902405,1.0,0.0,0.0,3.555800437927246,3.555824041366577,8.436611551587703e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8340.3349609375,0.0,1450.8975830078125,1895.4371337890625,0.0,2688.893798828125,0.886831521987915,1.0,0.0,3.0,1.0,0.0
17746680,297.2583312988281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9001770019531,0.8383181095123291,0.3019004166126251,0.2732461392879486,297.3368530273437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9005126953125,0.8826327919960022,0.3540937006473541,0.3365730345249176,297.2803955078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9005432128906,0.8886250853538513,0.3610202968120575,0.2535592317581177,297.3301696777344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9003295898437,0.8548069596290588,0.3214136958122253,0.3058235347270965,297.2524719238281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8987731933594,0.7206463813781738,0.1883172839879989,0.8565176725387573,284.9005432128906,284.95001220703125,297.36688232421875,295.5777893066406,297.3160400390625,297.2734069824219,284.9040832519531,1.0,0.4679311215877533,0.7574600577354431,0.7574600577354431,1.0,1.0,-2.431912899017334,1.0896100997924805,1.342302918434143,0.4957451820373535,0.8558691740036011,0.8558691740036011,0.0,107.58802795410156,154.0,56249.17578125,0.0,1262.71533203125,1.0,279.7579650878906,283.5362548828125,298.60968017578125,302.2941589355469,293.1499938964844,293.1499938964844,280.04998779296875,38747.55078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8235936760902405,1.0,0.0,0.0,3.555800437927246,3.555824041366577,8.436611551587703e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8340.3349609375,0.0,1450.8975830078125,1895.4371337890625,0.0,2688.893798828125,0.886831521987915,1.0,0.0,3.0,1.0,0.0
17746740,297.2548217773437,297.1499938964844,293.1499938964844,0.0,-0.0,285.022216796875,0.8096522688865662,0.302908331155777,0.274533599615097,297.3334045410156,297.1499938964844,293.1499938964844,0.0,-0.0,285.02197265625,0.8513560891151428,0.3561060726642608,0.338924765586853,297.2776794433594,297.1499938964844,293.1499938964844,0.0,-0.0,285.02197265625,0.8562697768211365,0.3623891472816467,0.2548014223575592,297.3266906738281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0221252441406,0.8261724710464478,0.3233380019664764,0.3081131279468536,297.24737548828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.023193359375,0.6944929957389832,0.189094141125679,0.8626100420951843,285.02197265625,284.95001220703125,297.3038330078125,295.5531311035156,297.28582763671875,297.2699890136719,285.0192565917969,1.0,0.4822638928890228,0.7558417916297913,0.7558417916297913,1.0,1.0,-2.4478447437286377,1.0968822240829468,1.3509624004364014,0.4990892112255096,0.9676607251167296,0.9676607251167296,0.0,124.59991455078124,157.0,55968.82421875,0.0,1352.791748046875,1.0,280.0426330566406,283.6566467285156,298.5411071777344,302.135498046875,293.1499938964844,293.1499938964844,279.75,32495.818359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8173531293869019,1.0,0.0,0.0,3.704323291778565,3.7043471336364746,9.156110536423512e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9285.0244140625,0.0,1567.8406982421875,1895.4371337890625,0.0,2631.065673828125,0.9147705435752868,1.0,0.0,3.0,1.0,0.0
17746800,297.2548217773437,297.1499938964844,293.1499938964844,0.0,-0.0,285.022216796875,0.8096522688865662,0.302908331155777,0.274533599615097,297.3334045410156,297.1499938964844,293.1499938964844,0.0,-0.0,285.02197265625,0.8513560891151428,0.3561060726642608,0.338924765586853,297.2776794433594,297.1499938964844,293.1499938964844,0.0,-0.0,285.02197265625,0.8562697768211365,0.3623891472816467,0.2548014223575592,297.3266906738281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0221252441406,0.8261724710464478,0.3233380019664764,0.3081131279468536,297.24737548828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.023193359375,0.6944929957389832,0.189094141125679,0.8626100420951843,285.02197265625,284.95001220703125,297.3038330078125,295.5531311035156,297.28582763671875,297.2699890136719,285.0192565917969,1.0,0.4822638928890228,0.7558417916297913,0.7558417916297913,1.0,1.0,-2.4478447437286377,1.0968822240829468,1.3509624004364014,0.4990892112255096,0.9676607251167296,0.9676607251167296,0.0,124.59991455078124,157.0,55968.82421875,0.0,1352.791748046875,1.0,280.0426330566406,283.6566467285156,298.5411071777344,302.135498046875,293.1499938964844,293.1499938964844,279.75,32495.818359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8173531293869019,1.0,0.0,0.0,3.704323291778565,3.7043471336364746,9.156110536423512e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9285.0244140625,0.0,1567.8406982421875,1895.4371337890625,0.0,2631.065673828125,0.9147705435752868,1.0,0.0,3.0,1.0,0.0
17746860,297.2421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8939819335937,0.791633129119873,0.3029642105102539,0.2752912938594818,297.3228454589844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8943786621094,0.8344692587852478,0.3573664724826813,0.3408084511756897,297.2669982910156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8944091796875,0.8385931849479675,0.3629327118396759,0.2557151913642883,297.3166809082031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8941650390625,0.8099011182785034,0.3245677947998047,0.3099518716335296,297.2384948730469,297.1499938964844,293.1499938964844,0.0,-0.0,284.89239501953125,0.6789374351501465,0.1894330233335495,0.8670145869255066,284.8944091796875,284.95001220703125,297.2449645996094,295.5293884277344,297.2538757324219,297.2601623535156,284.8985900878906,1.0,0.4919521510601043,0.7541143298149109,0.7541143298149109,1.0,1.0,-2.459627389907837,1.1020838022232056,1.3575435876846311,0.5015672445297241,0.8595445156097412,0.8595445156097412,0.0,136.80194091796875,145.0,56627.21484375,0.0,1418.5462646484375,1.0,279.7571716308594,283.5251770019531,298.5596923828125,302.2687072753906,293.1499938964844,293.1499938964844,280.04998779296875,39049.10546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8275284767150879,1.0,0.0,0.0,3.5885136127471924,3.5885374546051025,8.592558060627198e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8365.0146484375,0.0,1488.26123046875,1895.4371337890625,0.0,2725.449951171875,0.894214928150177,1.0,0.0,3.0,1.0,0.0
