time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17746920,297.2421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8939819335937,0.791633129119873,0.3029642105102539,0.2752912938594818,297.3228454589844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8943786621094,0.8344692587852478,0.3573664724826813,0.3408084511756897,297.2669982910156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8944091796875,0.8385931849479675,0.3629327118396759,0.2557151913642883,297.3166809082031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8941650390625,0.8099011182785034,0.3245677947998047,0.3099518716335296,297.2384948730469,297.1499938964844,293.1499938964844,0.0,-0.0,284.89239501953125,0.6789374351501465,0.1894330233335495,0.8670145869255066,284.8944091796875,284.95001220703125,297.2449645996094,295.5293884277344,297.2538757324219,297.2601623535156,284.8985900878906,1.0,0.4919521510601043,0.7541143298149109,0.7541143298149109,1.0,1.0,-2.459627389907837,1.1020838022232056,1.3575435876846311,0.5015672445297241,0.8595445156097412,0.8595445156097412,0.0,136.80194091796875,145.0,56627.21484375,0.0,1418.5462646484375,1.0,279.7571716308594,283.5251770019531,298.5596923828125,302.2687072753906,293.1499938964844,293.1499938964844,280.04998779296875,39049.10546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8275284767150879,1.0,0.0,0.0,3.5885136127471924,3.5885374546051025,8.592558060627198e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8365.0146484375,0.0,1488.26123046875,1895.4371337890625,0.0,2725.449951171875,0.894214928150177,1.0,0.0,3.0,1.0,0.0
17746980,297.2402648925781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0177917480469,0.7890657782554626,0.3039285838603973,0.2759666740894317,297.3202514648437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0175476074219,0.8326417207717896,0.3592842221260071,0.3424772322177887,297.2659912109375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0175170898437,0.8363017439842224,0.3643026649951935,0.2565324008464813,297.3139038085937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0177001953125,0.8080833554267883,0.3263898193836212,0.3115504086017608,297.23419189453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0187683105469,0.676854133605957,0.1901108622550964,0.8698366284370422,285.0175170898437,284.95001220703125,297.19110107421875,295.5069274902344,297.2282409667969,297.25762939453125,285.0147399902344,1.0,0.494336724281311,0.7523868680000305,0.7523868680000305,1.0,1.0,-2.468735694885254,1.1060140132904053,1.362721562385559,0.5032700896263123,0.9697402119636536,0.9697402119636536,0.0,139.34579467773438,133.0,56196.51953125,0.0,1440.818359375,1.0,280.0428466796875,283.64892578125,298.4917907714844,302.10205078125,293.1499938964844,293.1499938964844,279.75,32771.97265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8206425905227661,1.0,0.0,0.0,3.727527141571045,3.727551460266113,9.271178100789256e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9304.7109375,0.0,1596.4783935546875,1895.4371337890625,0.0,2661.5234375,0.9201855659484864,1.0,0.0,3.0,1.0,0.0
17747040,297.2402648925781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0177917480469,0.7890657782554626,0.3039285838603973,0.2759666740894317,297.3202514648437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0175476074219,0.8326417207717896,0.3592842221260071,0.3424772322177887,297.2659912109375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0175170898437,0.8363017439842224,0.3643026649951935,0.2565324008464813,297.3139038085937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0177001953125,0.8080833554267883,0.3263898193836212,0.3115504086017608,297.23419189453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0187683105469,0.676854133605957,0.1901108622550964,0.8698366284370422,285.0175170898437,284.95001220703125,297.19110107421875,295.5069274902344,297.2282409667969,297.25762939453125,285.0147399902344,1.0,0.494336724281311,0.7523868680000305,0.7523868680000305,1.0,1.0,-2.468735694885254,1.1060140132904053,1.362721562385559,0.5032700896263123,0.9697402119636536,0.9697402119636536,0.0,139.34579467773438,133.0,56196.51953125,0.0,1440.818359375,1.0,280.0428466796875,283.64892578125,298.4917907714844,302.10205078125,293.1499938964844,293.1499938964844,279.75,32771.97265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8206425905227661,1.0,0.0,0.0,3.727527141571045,3.727551460266113,9.271178100789256e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9304.7109375,0.0,1596.4783935546875,1895.4371337890625,0.0,2661.5234375,0.9201855659484864,1.0,0.0,3.0,1.0,0.0
17747100,297.2360534667969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8708801269531,0.7912930846214294,0.3040907084941864,0.2762837409973144,297.3165588378906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8699645996094,0.835091233253479,0.3600033819675445,0.3432838022708893,297.2625732421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8699035644531,0.8385658860206604,0.3647041320800781,0.256931871175766,297.3103942871094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8704528808594,0.8106352686882019,0.3270859122276306,0.3123190701007843,297.23114013671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8748474121094,0.6788999438285828,0.1903477013111114,0.8710945844650269,284.869873046875,284.95001220703125,297.1663513183594,295.49627685546875,297.2153625488281,297.2545471191406,284.8621520996094,1.0,0.4939244389533996,0.7515231370925903,0.7515231370925903,1.0,1.0,-2.473005533218384,1.1078237295150757,1.3651819229125977,0.5041211843490601,0.8714621067047119,0.8714621067047119,0.0,138.190185546875,133.0,57057.1796875,0.0,1441.4122314453125,1.0,279.7958068847656,283.4832458496094,298.5369567871094,302.3129272460937,293.1499938964844,293.1499938964844,279.75,36951.82421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8277566432952881,1.0,0.0,0.0,3.7069742679595934,3.706999063491821,9.169221470983756e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8997.5771484375,0.0,1604.716796875,1895.4371337890625,0.0,2727.572021484375,0.9163716435432434,1.0,0.0,3.0,1.0,0.0
17747160,297.230224609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8889465332031,0.7942395806312561,0.3040617406368255,0.2762064039707184,297.3113708496094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8893737792969,0.8383559584617615,0.3605469763278961,0.3437480926513672,297.25738525390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.889404296875,0.8416162729263306,0.3649058043956756,0.2570387423038482,297.30548095703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.88916015625,0.8139426112174988,0.3276191055774688,0.3127724230289459,297.22723388671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.88726806640625,0.6816715002059937,0.1904767602682113,0.8714075088500977,284.8894348144531,284.95001220703125,297.1431884765625,295.486083984375,297.20220947265625,297.2496032714844,284.8939819335937,1.0,0.4926265180110931,0.7506977319717407,0.7506977319717407,1.0,1.0,-2.474522352218628,1.1083205938339231,1.366201877593994,0.5042986869812012,0.8580093383789062,0.8580093383789062,0.0,136.2161102294922,121.0,56719.9921875,0.0,1435.029296875,1.0,279.757080078125,283.51934814453125,298.512451171875,302.2284545898437,293.1499938964844,293.1499938964844,280.04998779296875,39447.30078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8299692273139954,1.0,0.0,0.0,3.599266529083252,3.599290609359741,8.644129820822855e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8363.982421875,0.0,1502.8887939453125,1895.4371337890625,0.0,2748.1591796875,0.8968175053596497,1.0,0.0,3.0,1.0,0.0
17747220,297.2310791015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.015625,0.8059255480766296,0.3051540851593017,0.2766404151916504,297.3108215332031,297.1499938964844,293.1499938964844,0.0,-0.0,285.015380859375,0.8504312634468079,0.3625273406505584,0.3450970649719238,297.2585144042969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0153503417969,0.8533994555473328,0.3663724660873413,0.2576471269130707,297.3047180175781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0155029296875,0.8255746364593506,0.3295027315616607,0.3140499591827392,297.2253112792969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0165405273437,0.6921250224113464,0.1912535429000854,0.87286776304245,285.0153503417969,284.95001220703125,297.10211181640625,295.46728515625,297.1835327148437,297.2492370605469,285.0127258300781,1.0,0.4884239435195923,0.7490469217300415,0.7490469217300415,1.0,1.0,-2.480680227279663,1.1108362674713137,1.3698439598083496,0.5052908062934875,0.9681447744369508,0.9681447744369508,0.0,129.3113250732422,109.0,56234.16015625,0.0,1413.728759765625,1.0,280.0429077148437,283.6464538574219,298.4484558105469,302.0600280761719,293.1499938964844,293.1499938964844,279.75,32942.32421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8223049640655518,1.0,0.0,0.0,3.732438564300537,3.7324628829956055,9.295625886807102e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9300.142578125,0.0,1603.4395751953125,1895.4371337890625,0.0,2676.9365234375,0.9214121699333192,1.0,0.0,3.0,1.0,0.0
17747280,297.2310791015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.015625,0.8059255480766296,0.3051540851593017,0.2766404151916504,297.3108215332031,297.1499938964844,293.1499938964844,0.0,-0.0,285.015380859375,0.8504312634468079,0.3625273406505584,0.3450970649719238,297.2585144042969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0153503417969,0.8533994555473328,0.3663724660873413,0.2576471269130707,297.3047180175781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0155029296875,0.8255746364593506,0.3295027315616607,0.3140499591827392,297.2253112792969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0165405273437,0.6921250224113464,0.1912535429000854,0.87286776304245,285.0153503417969,284.95001220703125,297.10211181640625,295.46728515625,297.1835327148437,297.2492370605469,285.0127258300781,1.0,0.4884239435195923,0.7490469217300415,0.7490469217300415,1.0,1.0,-2.480680227279663,1.1108362674713137,1.3698439598083496,0.5052908062934875,0.9681447744369508,0.9681447744369508,0.0,129.3113250732422,109.0,56234.16015625,0.0,1413.728759765625,1.0,280.0429077148437,283.6464538574219,298.4484558105469,302.0600280761719,293.1499938964844,293.1499938964844,279.75,32942.32421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8223049640655518,1.0,0.0,0.0,3.732438564300537,3.7324628829956055,9.295625886807102e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9300.142578125,0.0,1603.4395751953125,1895.4371337890625,0.0,2676.9365234375,0.9214121699333192,1.0,0.0,3.0,1.0,0.0
17747340,297.22320556640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.89093017578125,0.8208274245262146,0.3053911924362182,0.2767705023288727,297.3036499023437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8913269042969,0.8671761751174927,0.3638437986373901,0.3462026715278625,297.2515563964844,297.1499938964844,293.1499938964844,0.0,-0.0,284.891357421875,0.8698294758796692,0.3670506179332733,0.2580476701259613,297.2979736328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.89111328125,0.8410583138465881,0.3307856321334839,0.3151067197322845,297.220458984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8893127441406,0.7063246965408325,0.1917195320129394,0.8738604187965393,284.891357421875,284.95001220703125,297.0688171386719,295.45086669921875,297.1650390625,297.24298095703125,284.8955078125,1.0,0.4827333390712738,0.7473961710929871,0.7473961710929871,1.0,1.0,-2.485115528106689,1.1124827861785889,1.372632622718811,0.5060151815414429,0.8587616682052612,0.8587616682052612,0.0,120.6274642944336,97.0,56751.47265625,0.0,1382.59716796875,1.0,279.7570495605469,283.5198669433594,298.47442626953125,302.1897277832031,293.1499938964844,293.1499938964844,280.04998779296875,39411.703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8311120271682739,1.0,0.0,0.0,3.6012063026428223,3.6012303829193115,8.653449867779273e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8361.1533203125,0.0,1504.7432861328125,1895.4371337890625,0.0,2758.7998046875,0.897345781326294,1.0,0.0,3.0,1.0,0.0
17747400,297.22320556640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.89093017578125,0.8208274245262146,0.3053911924362182,0.2767705023288727,297.3036499023437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8913269042969,0.8671761751174927,0.3638437986373901,0.3462026715278625,297.2515563964844,297.1499938964844,293.1499938964844,0.0,-0.0,284.891357421875,0.8698294758796692,0.3670506179332733,0.2580476701259613,297.2979736328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.89111328125,0.8410583138465881,0.3307856321334839,0.3151067197322845,297.220458984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8893127441406,0.7063246965408325,0.1917195320129394,0.8738604187965393,284.891357421875,284.95001220703125,297.0688171386719,295.45086669921875,297.1650390625,297.24298095703125,284.8955078125,1.0,0.4827333390712738,0.7473961710929871,0.7473961710929871,1.0,1.0,-2.485115528106689,1.1124827861785889,1.372632622718811,0.5060151815414429,0.8587616682052612,0.8587616682052612,0.0,120.6274642944336,97.0,56751.47265625,0.0,1382.59716796875,1.0,279.7570495605469,283.5198669433594,298.47442626953125,302.1897277832031,293.1499938964844,293.1499938964844,280.04998779296875,39411.703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8311120271682739,1.0,0.0,0.0,3.6012063026428223,3.6012303829193115,8.653449867779273e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8361.1533203125,0.0,1504.7432861328125,1895.4371337890625,0.0,2758.7998046875,0.897345781326294,1.0,0.0,3.0,1.0,0.0
17747460,297.2256164550781,297.1499938964844,293.1499938964844,0.0,-0.0,285.01690673828125,0.8407033681869507,0.3065541684627533,0.2771549522876739,297.3044128417969,297.1499938964844,293.1499938964844,0.0,-0.0,285.01666259765625,0.8907243013381958,0.3658609986305237,0.3474632203578949,297.25390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.01666259765625,0.8930594325065613,0.3685651421546936,0.2586003839969635,297.2984924316406,297.1499938964844,293.1499938964844,0.0,-0.0,285.01678466796875,0.8628475666046143,0.332706093788147,0.3162956535816192,297.2201538085937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0177917480469,0.7243205308914185,0.1925764083862304,0.8750967979431152,285.0166320800781,284.95001220703125,297.04412841796875,295.43719482421875,297.1544494628906,297.2439270019531,285.0140686035156,1.0,0.4761082828044891,0.7458536028862,0.7458536028862,1.0,1.0,-2.4906647205352783,1.114713191986084,1.3759515285491943,0.5069071054458618,0.969103991985321,0.969103991985321,0.0,110.4190673828125,85.0,56265.48046875,0.0,1346.278076171875,1.0,280.0429077148437,283.64666748046875,298.4167175292969,302.02801513671875,293.1499938964844,293.1499938964844,279.75,32933.6328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.823142945766449,1.0,0.0,0.0,3.734312295913696,3.7343366146087646,9.304960713052424e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9297.21875,0.0,1605.53564453125,1895.4371337890625,0.0,2684.710693359375,0.9218364357948304,1.0,0.0,3.0,1.0,0.0
17747520,297.2256164550781,297.1499938964844,293.1499938964844,0.0,-0.0,285.01690673828125,0.8407033681869507,0.3065541684627533,0.2771549522876739,297.3044128417969,297.1499938964844,293.1499938964844,0.0,-0.0,285.01666259765625,0.8907243013381958,0.3658609986305237,0.3474632203578949,297.25390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.01666259765625,0.8930594325065613,0.3685651421546936,0.2586003839969635,297.2984924316406,297.1499938964844,293.1499938964844,0.0,-0.0,285.01678466796875,0.8628475666046143,0.332706093788147,0.3162956535816192,297.2201538085937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0177917480469,0.7243205308914185,0.1925764083862304,0.8750967979431152,285.0166320800781,284.95001220703125,297.04412841796875,295.43719482421875,297.1544494628906,297.2439270019531,285.0140686035156,1.0,0.4761082828044891,0.7458536028862,0.7458536028862,1.0,1.0,-2.4906647205352783,1.114713191986084,1.3759515285491943,0.5069071054458618,0.969103991985321,0.969103991985321,0.0,110.4190673828125,85.0,56265.48046875,0.0,1346.278076171875,1.0,280.0429077148437,283.64666748046875,298.4167175292969,302.02801513671875,293.1499938964844,293.1499938964844,279.75,32933.6328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.823142945766449,1.0,0.0,0.0,3.734312295913696,3.7343366146087646,9.304960713052424e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9297.21875,0.0,1605.53564453125,1895.4371337890625,0.0,2684.710693359375,0.9218364357948304,1.0,0.0,3.0,1.0,0.0
17747580,297.21881103515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8918151855469,0.8663318157196045,0.306829959154129,0.2772545516490936,297.2981262207031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8922119140625,0.9217731952667236,0.3671866655349731,0.3485081195831299,297.2476806640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8922424316406,0.923933744430542,0.3692610561847687,0.2589623630046844,297.2926330566406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8919982910156,0.8911327123641968,0.333998441696167,0.3172918856143951,297.2164611816406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8902282714844,0.7455862164497375,0.1930954158306121,0.8759968876838684,284.8922424316406,284.95001220703125,297.0290222167969,295.42657470703125,297.1446228027344,297.23858642578125,284.89630126953125,1.0,0.4689153134822845,0.7443110346794128,0.7443110346794128,1.0,1.0,-2.494760274887085,1.1162053346633911,1.3785548210144043,0.5076010823249817,0.8603215217590332,0.8603215217590332,0.0,99.79450225830078,73.0,56812.71875,0.0,1306.2216796875,1.0,279.75701904296875,283.5186462402344,298.4493103027344,302.16607666015625,293.1499938964844,293.1499938964844,280.04998779296875,39336.0390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8317856192588806,1.0,0.0,0.0,3.606323957443237,3.606348037719727,8.678061931277625e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8362.66015625,0.0,1509.779541015625,1895.4371337890625,0.0,2765.073974609375,0.8984124660491943,1.0,0.0,3.0,1.0,0.0
17747640,297.21881103515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8918151855469,0.8663318157196045,0.306829959154129,0.2772545516490936,297.2981262207031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8922119140625,0.9217731952667236,0.3671866655349731,0.3485081195831299,297.2476806640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8922424316406,0.923933744430542,0.3692610561847687,0.2589623630046844,297.2926330566406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8919982910156,0.8911327123641968,0.333998441696167,0.3172918856143951,297.2164611816406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8902282714844,0.7455862164497375,0.1930954158306121,0.8759968876838684,284.8922424316406,284.95001220703125,297.0290222167969,295.42657470703125,297.1446228027344,297.23858642578125,284.89630126953125,1.0,0.4689153134822845,0.7443110346794128,0.7443110346794128,1.0,1.0,-2.494760274887085,1.1162053346633911,1.3785548210144043,0.5076010823249817,0.8603215217590332,0.8603215217590332,0.0,99.79450225830078,73.0,56812.71875,0.0,1306.2216796875,1.0,279.75701904296875,283.5186462402344,298.4493103027344,302.16607666015625,293.1499938964844,293.1499938964844,280.04998779296875,39336.0390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8317856192588806,1.0,0.0,0.0,3.606323957443237,3.606348037719727,8.678061931277625e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8362.66015625,0.0,1509.779541015625,1895.4371337890625,0.0,2765.073974609375,0.8984124660491943,1.0,0.0,3.0,1.0,0.0
17747700,297.219482421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0245056152344,0.8825885653495789,0.3073289096355438,0.2772649228572845,297.29803466796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0252380371094,0.9421024918556212,0.3681116998195648,0.3489727973937988,297.2481994628906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0252685546875,0.9439677000045776,0.3699250519275665,0.2590988874435425,297.2924194335937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0248718261719,0.9087713360786438,0.3348806500434875,0.3177334368228912,297.2161560058594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0214233398437,0.7589825987815857,0.1934838593006134,0.8762181401252747,285.0252685546875,284.95001220703125,297.0253295898437,295.4225769042969,297.1428527832031,297.2384338378906,285.0307312011719,1.0,0.4651128649711609,0.7435397505760193,0.7435397505760193,1.0,1.0,-2.4962873458862305,1.1167148351669312,1.379572510719299,0.507744550704956,0.950891613960266,0.950891613960266,0.0,94.30023956298828,73.0,56142.44140625,0.0,1284.73486328125,1.0,280.001220703125,283.6625366210937,298.38995361328125,301.95196533203125,293.1499938964844,293.1499938964844,280.04998779296875,34149.8671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8255005478858948,1.0,0.0,0.0,3.6573619842529297,3.6573855876922607,8.925430279305147e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8658.9326171875,0.0,1527.5035400390625,1895.4371337890625,0.0,2706.60107421875,0.9076735973358154,1.0,0.0,3.0,1.0,0.0
17747760,297.2219543457031,297.1499938964844,293.1499938964844,0.0,-0.0,285.01861572265625,0.903574764728546,0.3080121874809265,0.2776167392730713,297.299560546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0184020996094,0.9659152030944824,0.3692004978656769,0.3497223258018493,297.2505187988281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0184020996094,0.9673868417739868,0.370777279138565,0.2594850063323974,297.29376220703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0185241699219,0.9333226680755616,0.3359152674674988,0.3184344470500946,297.21697998046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0194396972656,0.7765195965766907,0.1939838379621505,0.8771826028823853,285.0184020996094,284.95001220703125,297.0243530273437,295.41943359375,297.1433410644531,297.2401733398437,285.01611328125,1.0,0.4613278806209564,0.7427605986595154,0.7427605986595154,1.0,1.0,-2.50007438659668,1.118300199508667,1.3817741870880127,0.5084549188613892,0.9719901084899902,0.9719901084899902,0.0,88.43807220458984,76.0,56342.9375,0.0,1264.4036865234375,1.0,280.04266357421875,283.6461486816406,298.3982849121094,302.01177978515625,293.1499938964844,293.1499938964844,279.75,32907.98046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8236823081970215,1.0,0.0,0.0,3.739530086517334,3.7395544052124015,9.330981924904336e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9302.2197265625,0.0,1611.3724365234375,1895.4371337890625,0.0,2689.716552734375,0.923135221004486,1.0,0.0,3.0,1.0,0.0
17747820,297.21551513671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.893310546875,0.9305763244628906,0.3082790076732635,0.2778968214988708,297.2936096191406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8936462402344,0.9896502494812012,0.3705002665519714,0.350939393043518,297.2445373535156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8936462402344,0.9904375672340392,0.3714520037174225,0.2599773108959198,297.2882080078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8934631347656,0.9615939259529114,0.3371805548667907,0.3196021914482116,297.21368408203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8920593261719,0.7978028655052185,0.1945059150457382,0.8790422677993774,284.8936462402344,284.95001220703125,297.0310363769531,295.4160461425781,297.1434631347656,297.23516845703125,284.8970642089844,1.0,0.4583061039447784,0.7412022948265076,0.7412022948265076,1.0,1.0,-2.5061066150665283,1.120702624320984,1.385404109954834,0.5096014738082886,0.8642805218696594,0.8642805218696594,0.0,82.7253189086914,94.0,56984.83984375,0.0,1247.3665771484375,1.0,279.7574157714844,283.5144958496094,298.4381408691406,302.16229248046875,293.1499938964844,293.1499938964844,280.04998779296875,39058.1015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.832207202911377,1.0,0.0,0.0,3.6219382286071777,3.621962547302246,8.753371503189555e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8378.2685546875,0.0,1524.877197265625,1895.4371337890625,0.0,2769.002197265625,0.9015375971794128,1.0,0.0,3.0,1.0,0.0
17747880,297.21551513671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.893310546875,0.9305763244628906,0.3082790076732635,0.2778968214988708,297.2936096191406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8936462402344,0.9896502494812012,0.3705002665519714,0.350939393043518,297.2445373535156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8936462402344,0.9904375672340392,0.3714520037174225,0.2599773108959198,297.2882080078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8934631347656,0.9615939259529114,0.3371805548667907,0.3196021914482116,297.21368408203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8920593261719,0.7978028655052185,0.1945059150457382,0.8790422677993774,284.8936462402344,284.95001220703125,297.0310363769531,295.4160461425781,297.1434631347656,297.23516845703125,284.8970642089844,1.0,0.4583061039447784,0.7412022948265076,0.7412022948265076,1.0,1.0,-2.5061066150665283,1.120702624320984,1.385404109954834,0.5096014738082886,0.8642805218696594,0.8642805218696594,0.0,82.7253189086914,94.0,56984.83984375,0.0,1247.3665771484375,1.0,279.7574157714844,283.5144958496094,298.4381408691406,302.16229248046875,293.1499938964844,293.1499938964844,280.04998779296875,39058.1015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.832207202911377,1.0,0.0,0.0,3.6219382286071777,3.621962547302246,8.753371503189555e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8378.2685546875,0.0,1524.877197265625,1895.4371337890625,0.0,2769.002197265625,0.9015375971794128,1.0,0.0,3.0,1.0,0.0
17747940,297.2182006835937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0260314941406,0.9184237122535706,0.3093754351139068,0.2787379920482635,297.2948608398437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0258178710937,0.9807868599891664,0.3724384009838104,0.3526597321033478,297.2469787597656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0258178710937,0.9812304973602296,0.3728896379470825,0.2608734369277954,297.28912353515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0259094238281,0.9507744908332824,0.339018166065216,0.321248322725296,297.2138671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0268249511719,0.7888990640640259,0.1953270882368087,0.8826967477798462,285.0258178710937,284.95001220703125,297.04998779296875,295.416748046875,297.1525573730469,297.2364196777344,285.0235900878906,1.0,0.4625584483146667,0.739643931388855,0.739643931388855,1.0,1.0,-2.516622304916382,1.1252771615982056,1.3913450241088867,0.5116869211196899,0.9826602935791016,0.9826602935791016,0.0,85.8594741821289,112.0,56618.28515625,0.0,1273.6197509765625,1.0,280.0430603027344,283.6464538574219,298.3960266113281,302.02215576171875,293.1499938964844,293.1499938964844,279.75,32731.294921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.824201762676239,1.0,0.0,0.0,3.757991075515747,3.7580156326293945,9.423338269698434e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9337.5439453125,0.0,1631.4849853515625,1895.4371337890625,0.0,2694.538818359375,0.9270813465118408,1.0,0.0,3.0,1.0,0.0
17748000,297.2182006835937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0260314941406,0.9184237122535706,0.3093754351139068,0.2787379920482635,297.2948608398437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0258178710937,0.9807868599891664,0.3724384009838104,0.3526597321033478,297.2469787597656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0258178710937,0.9812304973602296,0.3728896379470825,0.2608734369277954,297.28912353515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0259094238281,0.9507744908332824,0.339018166065216,0.321248322725296,297.2138671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0268249511719,0.7888990640640259,0.1953270882368087,0.8826967477798462,285.0258178710937,284.95001220703125,297.04998779296875,295.416748046875,297.1525573730469,297.2364196777344,285.0235900878906,1.0,0.4625584483146667,0.739643931388855,0.739643931388855,1.0,1.0,-2.516622304916382,1.1252771615982056,1.3913450241088867,0.5116869211196899,0.9826602935791016,0.9826602935791016,0.0,85.8594741821289,112.0,56618.28515625,0.0,1273.6197509765625,1.0,280.0430603027344,283.6464538574219,298.3960266113281,302.02215576171875,293.1499938964844,293.1499938964844,279.75,32731.294921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.824201762676239,1.0,0.0,0.0,3.757991075515747,3.7580156326293945,9.423338269698434e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9337.5439453125,0.0,1631.4849853515625,1895.4371337890625,0.0,2694.538818359375,0.9270813465118408,1.0,0.0,3.0,1.0,0.0
17748060,297.210205078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8946228027344,0.885755717754364,0.3094397783279419,0.2794317305088043,297.2878112792969,297.1499938964844,293.1499938964844,0.0,-0.0,284.89501953125,0.9484809637069702,0.3735677003860473,0.3543366491794586,297.2396545410156,297.1499938964844,293.1499938964844,0.0,-0.0,284.89501953125,0.9484670758247375,0.3733857274055481,0.2617015242576599,297.28240966796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.89483642578125,0.9151644110679626,0.3401086032390594,0.3228709995746612,297.2092590332031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8931884765625,0.7626453638076782,0.1956758797168731,0.8867122530937195,284.89501953125,284.95001220703125,297.07550048828125,295.4197082519531,297.1605529785156,297.230224609375,284.8989562988281,1.0,0.4709681272506714,0.7379586696624756,0.7379586696624756,1.0,1.0,-2.527247428894043,1.1298184394836426,1.3974289894104004,0.5139384865760803,0.8748404383659363,0.8748404383659363,0.0,95.23450469970705,130.0,57430.015625,0.0,1327.09033203125,1.0,279.7567443847656,283.5061950683594,298.4452209472656,302.1934509277344,293.1499938964844,293.1499938964844,280.04998779296875,38754.234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8333607912063599,1.0,0.0,0.0,3.657510042190552,3.657534599304199,8.926153896027245e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8421.5537109375,0.0,1562.1900634765625,1895.4371337890625,0.0,2779.753173828125,0.9092257022857666,1.0,0.0,3.0,1.0,0.0
17748120,297.210205078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8946228027344,0.885755717754364,0.3094397783279419,0.2794317305088043,297.2878112792969,297.1499938964844,293.1499938964844,0.0,-0.0,284.89501953125,0.9484809637069702,0.3735677003860473,0.3543366491794586,297.2396545410156,297.1499938964844,293.1499938964844,0.0,-0.0,284.89501953125,0.9484670758247375,0.3733857274055481,0.2617015242576599,297.28240966796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.89483642578125,0.9151644110679626,0.3401086032390594,0.3228709995746612,297.2092590332031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8931884765625,0.7626453638076782,0.1956758797168731,0.8867122530937195,284.89501953125,284.95001220703125,297.07550048828125,295.4197082519531,297.1605529785156,297.230224609375,284.8989562988281,1.0,0.4709681272506714,0.7379586696624756,0.7379586696624756,1.0,1.0,-2.527247428894043,1.1298184394836426,1.3974289894104004,0.5139384865760803,0.8748404383659363,0.8748404383659363,0.0,95.23450469970705,130.0,57430.015625,0.0,1327.09033203125,1.0,279.7567443847656,283.5061950683594,298.4452209472656,302.1934509277344,293.1499938964844,293.1499938964844,280.04998779296875,38754.234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8333607912063599,1.0,0.0,0.0,3.657510042190552,3.657534599304199,8.926153896027245e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8421.5537109375,0.0,1562.1900634765625,1895.4371337890625,0.0,2779.753173828125,0.9092257022857666,1.0,0.0,3.0,1.0,0.0
17748180,297.2113037109375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0316772460937,0.8533948659896851,0.3103057444095611,0.2804099917411804,297.2877502441406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0314636230469,0.9095550179481506,0.3753018379211426,0.3562321066856384,297.2406311035156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0314636230469,0.9090574383735656,0.3746130168437958,0.2627205848693847,297.2820129394531,297.1499938964844,293.1499938964844,0.0,-0.0,285.03155517578125,0.8808391690254211,0.3417365550994873,0.324688047170639,297.2077941894531,297.1499938964844,293.1499938964844,0.0,-0.0,285.03240966796875,0.7363453507423401,0.1962718814611435,0.891143262386322,285.0314636230469,284.95001220703125,297.1012878417969,295.4228515625,297.1720275878906,297.2299499511719,285.029296875,1.0,0.4817935824394226,0.7362733483314514,0.7362733483314514,1.0,1.0,-2.5394272804260254,1.1351220607757568,1.404305338859558,0.516417920589447,0.9984806180000304,0.9984806180000304,0.0,107.94731903076172,148.0,57086.66796875,0.0,1397.4398193359375,1.0,280.0433654785156,283.6411437988281,298.4053955078125,302.0600891113281,293.1499938964844,293.1499938964844,279.75,32674.474609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.826018214225769,1.0,0.0,0.0,3.795013189315796,3.7950379848480233,9.609922244635527e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9400.791015625,0.0,1674.696044921875,1895.4371337890625,0.0,2711.410888671875,0.9354286789894104,1.0,0.0,3.0,1.0,0.0
17748240,297.2113037109375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0316772460937,0.8533948659896851,0.3103057444095611,0.2804099917411804,297.2877502441406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0314636230469,0.9095550179481506,0.3753018379211426,0.3562321066856384,297.2406311035156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0314636230469,0.9090574383735656,0.3746130168437958,0.2627205848693847,297.2820129394531,297.1499938964844,293.1499938964844,0.0,-0.0,285.03155517578125,0.8808391690254211,0.3417365550994873,0.324688047170639,297.2077941894531,297.1499938964844,293.1499938964844,0.0,-0.0,285.03240966796875,0.7363453507423401,0.1962718814611435,0.891143262386322,285.0314636230469,284.95001220703125,297.1012878417969,295.4228515625,297.1720275878906,297.2299499511719,285.029296875,1.0,0.4817935824394226,0.7362733483314514,0.7362733483314514,1.0,1.0,-2.5394272804260254,1.1351220607757568,1.404305338859558,0.516417920589447,0.9984806180000304,0.9984806180000304,0.0,107.94731903076172,148.0,57086.66796875,0.0,1397.4398193359375,1.0,280.0433654785156,283.6411437988281,298.4053955078125,302.0600891113281,293.1499938964844,293.1499938964844,279.75,32674.474609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.826018214225769,1.0,0.0,0.0,3.795013189315796,3.7950379848480233,9.609922244635527e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9400.791015625,0.0,1674.696044921875,1895.4371337890625,0.0,2711.410888671875,0.9354286789894104,1.0,0.0,3.0,1.0,0.0
17748300,297.2079467773437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8839111328125,0.8389759659767151,0.3103667795658111,0.2809716761112213,297.2847900390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8828430175781,0.8930517435073853,0.3758863806724548,0.3572624325752258,297.2376403808594,297.1499938964844,293.1499938964844,0.0,-0.0,284.88287353515625,0.8923826813697815,0.3748964965343475,0.2632974088191986,297.27911376953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8833312988281,0.8654346466064453,0.3422915935516357,0.3256741762161255,297.2055358886719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8878173828125,0.7244929075241089,0.1964174062013626,0.8936457633972168,284.8828125,284.95001220703125,297.11431884765625,295.424560546875,297.17645263671875,297.2275085449219,284.8746643066406,1.0,0.4878260195255279,0.7354306578636169,0.7354306578636169,1.0,1.0,-2.5462303161621094,1.13809335231781,1.4081368446350098,0.5179124474525452,0.9042159914970398,0.9042159914970398,0.0,115.20828247070312,148.0,58142.5859375,0.0,1437.7113037109375,1.0,279.7941589355469,283.46929931640625,298.4643859863281,302.2950134277344,293.1499938964844,293.1499938964844,279.75,36083.24609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8331259489059448,1.0,0.0,0.0,3.792218208312988,3.792243719100952,9.595772780812697e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9111.6123046875,0.0,1697.8714599609375,1895.4371337890625,0.0,2777.563720703125,0.9353067874908448,1.0,0.0,3.0,1.0,0.0
17748360,297.2020568847656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8897705078125,0.8246726989746094,0.310153990983963,0.2811396718025207,297.2795715332031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8901672363281,0.8767813444137573,0.3762261271476745,0.3579585254192352,297.2320861816406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8901672363281,0.8758798241615295,0.374904066324234,0.2635853588581085,297.27410888671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8899841308594,0.8503362536430359,0.3426170349121094,0.3263543546199798,297.2017517089844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8883972167969,0.7120935320854187,0.1963966786861419,0.8952775001525879,284.8901672363281,284.95001220703125,297.1274108886719,295.4263000488281,297.1795959472656,297.2225036621094,284.8941955566406,1.0,0.4939909279346466,0.734502375125885,0.734502375125885,1.0,1.0,-2.550395965576172,1.1397736072540283,1.410622239112854,0.5187344551086426,0.8849115371704102,0.8849115371704102,0.0,123.24788665771484,166.0,57960.9375,0.0,1478.0943603515625,1.0,279.75640869140625,283.4896850585937,298.4543151855469,302.2366638183594,293.1499938964844,293.1499938964844,280.04998779296875,38641.37109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8356252908706665,1.0,0.0,0.0,3.706892728805542,3.706917762756348,9.168817314275656e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8473.02734375,0.0,1617.461669921875,1895.4371337890625,0.0,2800.87109375,0.919915497303009,1.0,0.0,3.0,1.0,0.0
17748420,297.2024841308594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0350952148437,0.7998442649841309,0.3108488023281097,0.282080590724945,297.27886962890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.034912109375,0.850479006767273,0.3777882754802704,0.3598192930221557,297.2323608398437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0349426269531,0.8492593765258789,0.375963032245636,0.2645795047283172,297.2729797363281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0350036621094,0.8261555433273315,0.3440675437450409,0.3281325697898865,297.19927978515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.03564453125,0.6892734169960022,0.1967966258525848,0.8994640707969666,285.034912109375,284.95001220703125,297.1539306640625,295.4300842285156,297.19091796875,297.221435546875,285.0334777832031,1.0,0.5068208575248718,0.7326458692550659,0.7326458692550659,1.0,1.0,-2.562119245529175,1.1447772979736328,1.4173418283462524,0.5210379362106323,1.0,1.0,0.0,139.6910400390625,154.0,57542.19921875,0.0,1565.4501953125,1.0,280.0436706542969,283.6347351074219,298.4129638671875,302.0973815917969,293.1499938964844,293.1499938964844,279.75,33032.00390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8283594250679016,1.0,0.0,0.0,3.8312466144561768,3.8312718868255615,9.794301831789198e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9460.126953125,0.0,1721.0081787109375,1895.4371337890625,0.0,2733.1787109375,0.943852961063385,1.0,0.0,3.0,1.0,0.0
17748480,297.2024841308594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0350952148437,0.7998442649841309,0.3108488023281097,0.282080590724945,297.27886962890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.034912109375,0.850479006767273,0.3777882754802704,0.3598192930221557,297.2323608398437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0349426269531,0.8492593765258789,0.375963032245636,0.2645795047283172,297.2729797363281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0350036621094,0.8261555433273315,0.3440675437450409,0.3281325697898865,297.19927978515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.03564453125,0.6892734169960022,0.1967966258525848,0.8994640707969666,285.034912109375,284.95001220703125,297.1539306640625,295.4300842285156,297.19091796875,297.221435546875,285.0334777832031,1.0,0.5068208575248718,0.7326458692550659,0.7326458692550659,1.0,1.0,-2.562119245529175,1.1447772979736328,1.4173418283462524,0.5210379362106323,1.0,1.0,0.0,139.6910400390625,154.0,57542.19921875,0.0,1565.4501953125,1.0,280.0436706542969,283.6347351074219,298.4129638671875,302.0973815917969,293.1499938964844,293.1499938964844,279.75,33032.00390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8283594250679016,1.0,0.0,0.0,3.8312466144561768,3.8312718868255615,9.794301831789198e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9460.126953125,0.0,1721.0081787109375,1895.4371337890625,0.0,2733.1787109375,0.943852961063385,1.0,0.0,3.0,1.0,0.0
17748540,297.1935119628906,297.1499938964844,293.1499938964844,0.0,-0.0,284.88751220703125,0.7921406030654907,0.3106133937835693,0.2823625802993774,297.27069091796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8878173828125,0.8434976935386658,0.3786008059978485,0.361056238412857,297.22381591796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8878173828125,0.8419058322906494,0.3761524260044098,0.2650894820690155,297.2650146484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8876953125,0.8195745348930359,0.3448275327682495,0.3293019533157348,297.1929931640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.88653564453125,0.6826001405715942,0.1967911273241043,0.9011659026145936,284.8878173828125,284.95001220703125,297.1808776855469,295.4342041015625,297.1988220214844,297.21392822265625,284.8907165527344,1.0,0.5106351971626282,0.730789303779602,0.730789303779602,1.0,1.0,-2.568021059036255,1.1469310522079468,1.421090006828308,0.5221559405326843,0.8932707905769348,0.8932707905769348,0.0,145.3853302001953,142.0,58384.48828125,0.0,1598.40625,1.0,279.7568054199219,283.4760437011719,298.4606628417969,302.2710876464844,293.1499938964844,293.1499938964844,280.04998779296875,38531.65234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8377078771591187,1.0,0.0,0.0,3.7489867210388175,3.7490122318267822,9.378234722134948e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8517.0166015625,0.0,1665.56591796875,1895.4371337890625,0.0,2820.3076171875,0.9291905164718628,1.0,0.0,3.0,1.0,0.0
17748600,297.1935119628906,297.1499938964844,293.1499938964844,0.0,-0.0,284.88751220703125,0.7921406030654907,0.3106133937835693,0.2823625802993774,297.27069091796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8878173828125,0.8434976935386658,0.3786008059978485,0.361056238412857,297.22381591796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8878173828125,0.8419058322906494,0.3761524260044098,0.2650894820690155,297.2650146484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8876953125,0.8195745348930359,0.3448275327682495,0.3293019533157348,297.1929931640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.88653564453125,0.6826001405715942,0.1967911273241043,0.9011659026145936,284.8878173828125,284.95001220703125,297.1808776855469,295.4342041015625,297.1988220214844,297.21392822265625,284.8907165527344,1.0,0.5106351971626282,0.730789303779602,0.730789303779602,1.0,1.0,-2.568021059036255,1.1469310522079468,1.421090006828308,0.5221559405326843,0.8932707905769348,0.8932707905769348,0.0,145.3853302001953,142.0,58384.48828125,0.0,1598.40625,1.0,279.7568054199219,283.4760437011719,298.4606628417969,302.2710876464844,293.1499938964844,293.1499938964844,280.04998779296875,38531.65234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8377078771591187,1.0,0.0,0.0,3.7489867210388175,3.7490122318267822,9.378234722134948e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8517.0166015625,0.0,1665.56591796875,1895.4371337890625,0.0,2820.3076171875,0.9291905164718628,1.0,0.0,3.0,1.0,0.0
17748660,297.1957092285156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0307922363281,0.7953794598579407,0.311376005411148,0.2826507687568664,297.2711181640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0307006835937,0.8472581505775452,0.3801617622375488,0.3621741235256195,297.22509765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0307006835937,0.8452659249305725,0.3772055208683014,0.2655357420444488,297.2648010253906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0307312011719,0.8231562972068787,0.3462517261505127,0.3303189575672149,297.19158935546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0311889648437,0.6854162216186523,0.1971857547760009,0.9017934799194336,285.0307006835937,284.95001220703125,297.20831298828125,295.43878173828125,297.21112060546875,297.2138977050781,285.0296325683594,1.0,0.5096436142921448,0.7289566993713379,0.7289566993713379,1.0,1.0,-2.572218179702759,1.1483078002929688,1.4239104986190796,0.5226507782936096,1.0,1.0,0.0,143.48936462402344,130.0,57760.49609375,0.0,1595.875732421875,1.0,280.0433654785156,283.6243591308594,298.4195556640625,302.1212158203125,293.1499938964844,293.1499938964844,279.75,33524.859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8300116062164307,1.0,0.0,0.0,3.85600209236145,3.856027841567993,9.921282071445605e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9489.5703125,0.0,1755.0958251953125,1895.4371337890625,0.0,2748.553955078125,0.9496434926986694,1.0,0.0,3.0,1.0,0.0
17748720,297.1957092285156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0307922363281,0.7953794598579407,0.311376005411148,0.2826507687568664,297.2711181640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0307006835937,0.8472581505775452,0.3801617622375488,0.3621741235256195,297.22509765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0307006835937,0.8452659249305725,0.3772055208683014,0.2655357420444488,297.2648010253906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0307312011719,0.8231562972068787,0.3462517261505127,0.3303189575672149,297.19158935546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0311889648437,0.6854162216186523,0.1971857547760009,0.9017934799194336,285.0307006835937,284.95001220703125,297.20831298828125,295.43878173828125,297.21112060546875,297.2138977050781,285.0296325683594,1.0,0.5096436142921448,0.7289566993713379,0.7289566993713379,1.0,1.0,-2.572218179702759,1.1483078002929688,1.4239104986190796,0.5226507782936096,1.0,1.0,0.0,143.48936462402344,130.0,57760.49609375,0.0,1595.875732421875,1.0,280.0433654785156,283.6243591308594,298.4195556640625,302.1212158203125,293.1499938964844,293.1499938964844,279.75,33524.859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8300116062164307,1.0,0.0,0.0,3.85600209236145,3.856027841567993,9.921282071445605e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9489.5703125,0.0,1755.0958251953125,1895.4371337890625,0.0,2748.553955078125,0.9496434926986694,1.0,0.0,3.0,1.0,0.0
