time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17748780,297.1895446777344,297.1499938964844,293.1499938964844,0.0,-0.0,284.884765625,0.8042916059494019,0.311339408159256,0.2826651036739349,297.26495361328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8851013183594,0.8568693995475769,0.3810822367668152,0.3630449771881103,297.2182006835937,297.1499938964844,293.1499938964844,0.0,-0.0,284.88507080078125,0.8543729186058044,0.3774672150611877,0.2657568156719208,297.25836181640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.88494873046875,0.8320947289466858,0.3470637798309326,0.3310773372650146,297.1873779296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8837585449219,0.6933802366256714,0.1972905993461609,0.9017662405967712,284.8851013183594,284.95001220703125,297.2362976074219,295.4438171386719,297.2205505371094,297.20831298828125,284.8881225585937,1.0,0.5058175325393677,0.7271240949630737,0.7271240949630737,1.0,1.0,-2.574434280395508,1.1486940383911133,1.4257402420043943,0.5228098034858704,0.8944068551063538,0.8944068551063538,0.0,137.68565368652344,118.0,58528.86328125,0.0,1573.456298828125,1.0,279.75665283203125,283.46826171875,298.4667358398437,302.286865234375,293.1499938964844,293.1499938964844,280.04998779296875,38770.28125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8385679125785828,1.0,0.0,0.0,3.765790224075317,3.765815973281861,9.462492585043948e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8531.08984375,0.0,1687.2322998046875,1895.4371337890625,0.0,2828.33837890625,0.9331282377243042,1.0,0.0,3.0,1.0,0.0
17748840,297.1895446777344,297.1499938964844,293.1499938964844,0.0,-0.0,284.884765625,0.8042916059494019,0.311339408159256,0.2826651036739349,297.26495361328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8851013183594,0.8568693995475769,0.3810822367668152,0.3630449771881103,297.2182006835937,297.1499938964844,293.1499938964844,0.0,-0.0,284.88507080078125,0.8543729186058044,0.3774672150611877,0.2657568156719208,297.25836181640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.88494873046875,0.8320947289466858,0.3470637798309326,0.3310773372650146,297.1873779296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8837585449219,0.6933802366256714,0.1972905993461609,0.9017662405967712,284.8851013183594,284.95001220703125,297.2362976074219,295.4438171386719,297.2205505371094,297.20831298828125,284.8881225585937,1.0,0.5058175325393677,0.7271240949630737,0.7271240949630737,1.0,1.0,-2.574434280395508,1.1486940383911133,1.4257402420043943,0.5228098034858704,0.8944068551063538,0.8944068551063538,0.0,137.68565368652344,118.0,58528.86328125,0.0,1573.456298828125,1.0,279.75665283203125,283.46826171875,298.4667358398437,302.286865234375,293.1499938964844,293.1499938964844,280.04998779296875,38770.28125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8385679125785828,1.0,0.0,0.0,3.765790224075317,3.765815973281861,9.462492585043948e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8531.08984375,0.0,1687.2322998046875,1895.4371337890625,0.0,2828.33837890625,0.9331282377243042,1.0,0.0,3.0,1.0,0.0
17748900,297.1905822753906,297.1499938964844,293.1499938964844,0.0,-0.0,285.02618408203125,0.810332179069519,0.3116894364356994,0.2825833857059479,297.2650451660156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0270690917969,0.8635164499282837,0.3818133771419525,0.3633720874786377,297.21826171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0270080566406,0.8607239127159119,0.3779010772705078,0.2657708525657654,297.2579040527344,297.1499938964844,293.1499938964844,0.0,-0.0,285.02667236328125,0.8381839990615845,0.3477007746696472,0.3313387334346771,297.1868896484375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0229797363281,0.6988440155982971,0.1974772959947586,0.9013458490371704,285.0270690917969,284.95001220703125,297.25048828125,295.446533203125,297.2267150878906,297.2079467773437,285.033203125,1.0,0.5031476616859436,0.7262077927589417,0.7262077927589417,1.0,1.0,-2.5745508670806885,1.1484273672103882,1.4261234998703003,0.5225561857223511,0.9897093772888184,0.9897093772888184,0.0,133.80938720703125,118.0,57732.28515625,0.0,1556.6099853515625,1.0,280.0048217773437,283.624755859375,298.41412353515625,302.0730285644531,293.1499938964844,293.1499938964844,280.04998779296875,34458.90625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8323055505752563,1.0,0.0,0.0,3.802691698074341,3.8027169704437256,9.648848617871408e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8840.3525390625,0.0,1697.7601318359375,1895.4371337890625,0.0,2769.91845703125,0.9403234124183656,1.0,0.0,3.0,1.0,0.0
17748960,297.1941833496094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0314025878906,0.8182342648506165,0.3123004734516144,0.2828873693943023,297.26739501953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.03131103515625,0.8725049495697021,0.3827736973762512,0.3640232384204864,297.2207946777344,297.1499938964844,293.1499938964844,0.0,-0.0,285.03131103515625,0.8694300651550293,0.3785842657089233,0.2660578489303589,297.259521484375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0313415527344,0.8464010953903198,0.34854257106781,0.3318864703178406,297.1879272460937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0317077636719,0.706190824508667,0.197814404964447,0.9017345309257508,285.03131103515625,284.95001220703125,297.2648620605469,295.44940185546875,297.2343139648437,297.2100524902344,285.0304870605469,1.0,0.5002549886703491,0.7253637909889221,0.7253637909889221,1.0,1.0,-2.577166557312012,1.149375081062317,1.4277913570404053,0.5229373574256897,1.0,1.0,0.0,129.14414978027344,106.0,57860.9375,0.0,1539.6812744140625,1.0,280.0433959960937,283.6207275390625,298.427734375,302.1351928710937,293.1499938964844,293.1499938964844,279.75,33683.4609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.830398440361023,1.0,0.0,0.0,3.866408586502075,3.866434335708618,9.974905879062137e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9504.5390625,0.0,1769.1650390625,1895.4371337890625,0.0,2752.155029296875,0.952227771282196,1.0,0.0,3.0,1.0,0.0
17749020,297.1897277832031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8836364746094,0.8352153897285461,0.3124207854270935,0.2829142808914184,297.2627868652344,297.1499938964844,293.1499938964844,0.0,-0.0,284.884033203125,0.8929924964904785,0.3838046491146087,0.3648565411567688,297.21490478515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8840026855469,0.8892533779144287,0.3788944780826568,0.2662061154842376,297.254150390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.88385009765625,0.8653285503387451,0.3493966162204742,0.3325386941432953,297.185302734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8824768066406,0.721689760684967,0.1980353593826294,0.90153169631958,284.884033203125,284.95001220703125,297.2940979003906,295.4555358886719,297.2450256347656,297.2059020996094,284.887451171875,1.0,0.4937103986740112,0.7236757874488831,0.7236757874488831,1.0,1.0,-2.578925848007202,1.1495755910873413,1.4293502569198608,0.5230053067207336,0.8958011865615845,0.8958011865615845,0.0,119.43415069580078,94.0,58632.94140625,0.0,1499.3831787109375,1.0,279.7558898925781,283.4631652832031,298.4777526855469,302.3039245605469,293.1499938964844,293.1499938964844,280.04998779296875,38822.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8387379050254822,1.0,0.0,0.0,3.776479482650757,3.7765052318573,9.51628749135125e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8541.1015625,0.0,1700.3349609375,1895.4371337890625,0.0,2829.925537109375,0.935518205165863,1.0,0.0,3.0,1.0,0.0
17749080,297.1897277832031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8836364746094,0.8352153897285461,0.3124207854270935,0.2829142808914184,297.2627868652344,297.1499938964844,293.1499938964844,0.0,-0.0,284.884033203125,0.8929924964904785,0.3838046491146087,0.3648565411567688,297.21490478515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8840026855469,0.8892533779144287,0.3788944780826568,0.2662061154842376,297.254150390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.88385009765625,0.8653285503387451,0.3493966162204742,0.3325386941432953,297.185302734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8824768066406,0.721689760684967,0.1980353593826294,0.90153169631958,284.884033203125,284.95001220703125,297.2940979003906,295.4555358886719,297.2450256347656,297.2059020996094,284.887451171875,1.0,0.4937103986740112,0.7236757874488831,0.7236757874488831,1.0,1.0,-2.578925848007202,1.1495755910873413,1.4293502569198608,0.5230053067207336,0.8958011865615845,0.8958011865615845,0.0,119.43415069580078,94.0,58632.94140625,0.0,1499.3831787109375,1.0,279.7558898925781,283.4631652832031,298.4777526855469,302.3039245605469,293.1499938964844,293.1499938964844,280.04998779296875,38822.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8387379050254822,1.0,0.0,0.0,3.776479482650757,3.7765052318573,9.51628749135125e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8541.1015625,0.0,1700.3349609375,1895.4371337890625,0.0,2829.925537109375,0.935518205165863,1.0,0.0,3.0,1.0,0.0
17749140,297.1952819824219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0345764160156,0.8585187196731567,0.3134760558605194,0.2831406593322754,297.2662048339844,297.1499938964844,293.1499938964844,0.0,-0.0,285.03448486328125,0.9218071699142456,0.3855695724487304,0.3658159077167511,297.21826171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.03448486328125,0.9168763756752014,0.3800460994243622,0.2664608061313629,297.2561340332031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0345153808594,0.8913763761520386,0.3509069681167602,0.3332832157611847,297.1869812011719,297.1499938964844,293.1499938964844,0.0,-0.0,285.03485107421875,0.7409822940826416,0.1986463367938995,0.9014827609062196,285.03448486328125,284.95001220703125,297.3240051269531,295.4623107910156,297.2598876953125,297.20855712890625,285.0337829589844,1.0,0.4864985048770904,0.721987783908844,0.721987783908844,1.0,1.0,-2.5814859867095947,1.1501847505569458,1.431301236152649,0.5230867266654968,1.0,1.0,0.0,108.6274871826172,82.0,57948.7265625,0.0,1455.2730712890625,1.0,280.0436706542969,283.6197204589844,298.4399108886719,302.1528625488281,293.1499938964844,293.1499938964844,279.75,33803.890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8304046988487244,1.0,0.0,0.0,3.873499393463135,3.873525381088257,1.0011526683229022e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9518.9716796875,0.0,1778.8909912109375,1895.4371337890625,0.0,2752.213134765625,0.9538468718528748,1.0,0.0,3.0,1.0,0.0
17749200,297.1952819824219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0345764160156,0.8585187196731567,0.3134760558605194,0.2831406593322754,297.2662048339844,297.1499938964844,293.1499938964844,0.0,-0.0,285.03448486328125,0.9218071699142456,0.3855695724487304,0.3658159077167511,297.21826171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.03448486328125,0.9168763756752014,0.3800460994243622,0.2664608061313629,297.2561340332031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0345153808594,0.8913763761520386,0.3509069681167602,0.3332832157611847,297.1869812011719,297.1499938964844,293.1499938964844,0.0,-0.0,285.03485107421875,0.7409822940826416,0.1986463367938995,0.9014827609062196,285.03448486328125,284.95001220703125,297.3240051269531,295.4623107910156,297.2598876953125,297.20855712890625,285.0337829589844,1.0,0.4864985048770904,0.721987783908844,0.721987783908844,1.0,1.0,-2.5814859867095947,1.1501847505569458,1.431301236152649,0.5230867266654968,1.0,1.0,0.0,108.6274871826172,82.0,57948.7265625,0.0,1455.2730712890625,1.0,280.0436706542969,283.6197204589844,298.4399108886719,302.1528625488281,293.1499938964844,293.1499938964844,279.75,33803.890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8304046988487244,1.0,0.0,0.0,3.873499393463135,3.873525381088257,1.0011526683229022e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9518.9716796875,0.0,1778.8909912109375,1895.4371337890625,0.0,2752.213134765625,0.9538468718528748,1.0,0.0,3.0,1.0,0.0
17749260,297.19122314453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.88671875,0.8894614577293396,0.3136502504348755,0.2831749618053436,297.2621765136719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8870544433594,0.9598495364189148,0.3866434097290039,0.36664479970932,297.2129821777344,297.1499938964844,293.1499938964844,0.0,-0.0,284.88702392578125,0.9545267224311828,0.380387932062149,0.2665936648845672,297.25146484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.88690185546875,0.926738142967224,0.3517870903015136,0.333910197019577,297.1851501464844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8857421875,0.7665247321128845,0.1989334523677826,0.9013537168502808,284.8870544433594,284.95001220703125,297.35467529296875,295.4697265625,297.2715759277344,297.2050476074219,284.88995361328125,1.0,0.4789308309555053,0.7202862501144409,0.7202862501144409,1.0,1.0,-2.5832889080047607,1.1503851413726809,1.4329036474227903,0.5231307744979858,0.8999509215354919,0.8999509215354919,0.0,97.5954360961914,85.0,58752.1640625,0.0,1409.084228515625,1.0,279.7565612792969,283.4608459472656,298.4912414550781,302.32427978515625,293.1499938964844,293.1499938964844,279.45001220703125,38692.7890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8386704921722412,1.0,0.0,0.0,3.787728548049927,3.7877542972564697,9.573063834977802e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9665.337890625,0.0,1712.77294921875,1895.4371337890625,0.0,2829.296142578125,0.9379615783691406,1.0,0.0,3.0,1.0,0.0
17749320,297.19122314453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.88671875,0.8894614577293396,0.3136502504348755,0.2831749618053436,297.2621765136719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8870544433594,0.9598495364189148,0.3866434097290039,0.36664479970932,297.2129821777344,297.1499938964844,293.1499938964844,0.0,-0.0,284.88702392578125,0.9545267224311828,0.380387932062149,0.2665936648845672,297.25146484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.88690185546875,0.926738142967224,0.3517870903015136,0.333910197019577,297.1851501464844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8857421875,0.7665247321128845,0.1989334523677826,0.9013537168502808,284.8870544433594,284.95001220703125,297.35467529296875,295.4697265625,297.2715759277344,297.2050476074219,284.88995361328125,1.0,0.4789308309555053,0.7202862501144409,0.7202862501144409,1.0,1.0,-2.5832889080047607,1.1503851413726809,1.4329036474227903,0.5231307744979858,0.8999509215354919,0.8999509215354919,0.0,97.5954360961914,85.0,58752.1640625,0.0,1409.084228515625,1.0,279.7565612792969,283.4608459472656,298.4912414550781,302.32427978515625,293.1499938964844,293.1499938964844,279.45001220703125,38692.7890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8386704921722412,1.0,0.0,0.0,3.787728548049927,3.7877542972564697,9.573063834977802e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9665.337890625,0.0,1712.77294921875,1895.4371337890625,0.0,2829.296142578125,0.9379615783691406,1.0,0.0,3.0,1.0,0.0
17749380,297.1864318847656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8871765136719,0.9075092673301696,0.3136787414550781,0.2829207479953766,297.2569274902344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8876342773437,0.9789478778839112,0.3875277936458587,0.3672116696834564,297.2066345214844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8876037597656,0.973654806613922,0.380535364151001,0.2664901912212372,297.2456359863281,297.1499938964844,293.1499938964844,0.0,-0.0,284.887451171875,0.9483564496040344,0.3524791896343231,0.3343048989772796,297.1819763183594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8855285644531,0.781806230545044,0.1990565806627273,0.9008429050445556,284.8876037597656,284.95001220703125,297.3861694335937,295.4779052734375,297.2828369140625,297.2000732421875,284.8907470703125,1.0,0.4755699932575226,0.7185847759246826,0.7185847759246826,1.0,1.0,-2.583397388458252,1.1497918367385864,1.433605432510376,0.5226333141326904,0.8311143517494202,0.8311143517494202,0.0,92.31299591064452,88.0,58768.1484375,0.0,1385.9705810546875,1.0,279.45782470703125,283.4495544433594,298.4826354980469,302.3257141113281,293.1499938964844,293.1499938964844,279.75,41470.09375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8422792553901672,1.0,0.0,0.0,3.517372131347656,3.517395734786988,8.255244097199466e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8616.3837890625,0.0,1429.999755859375,1895.4371337890625,0.0,2863.017333984375,0.8814147114753723,1.0,0.0,3.0,1.0,0.0
17749440,297.1864318847656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8871765136719,0.9075092673301696,0.3136787414550781,0.2829207479953766,297.2569274902344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8876342773437,0.9789478778839112,0.3875277936458587,0.3672116696834564,297.2066345214844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8876037597656,0.973654806613922,0.380535364151001,0.2664901912212372,297.2456359863281,297.1499938964844,293.1499938964844,0.0,-0.0,284.887451171875,0.9483564496040344,0.3524791896343231,0.3343048989772796,297.1819763183594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8855285644531,0.781806230545044,0.1990565806627273,0.9008429050445556,284.8876037597656,284.95001220703125,297.3861694335937,295.4779052734375,297.2828369140625,297.2000732421875,284.8907470703125,1.0,0.4755699932575226,0.7185847759246826,0.7185847759246826,1.0,1.0,-2.583397388458252,1.1497918367385864,1.433605432510376,0.5226333141326904,0.8311143517494202,0.8311143517494202,0.0,92.31299591064452,88.0,58768.1484375,0.0,1385.9705810546875,1.0,279.45782470703125,283.4495544433594,298.4826354980469,302.3257141113281,293.1499938964844,293.1499938964844,279.75,41470.09375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8422792553901672,1.0,0.0,0.0,3.517372131347656,3.517395734786988,8.255244097199466e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8616.3837890625,0.0,1429.999755859375,1895.4371337890625,0.0,2863.017333984375,0.8814147114753723,1.0,0.0,3.0,1.0,0.0
17749500,297.18975830078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.01611328125,0.9143288135528564,0.3142347633838653,0.2831436991691589,297.2591247558594,297.1499938964844,293.1499938964844,0.0,-0.0,285.016845703125,0.984946608543396,0.3884174227714538,0.3677934110164642,297.2090148925781,297.1499938964844,293.1499938964844,0.0,-0.0,285.01678466796875,0.9796878099441528,0.3811251521110534,0.2666916251182556,297.2471618652344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0165405273437,0.9555731415748596,0.3532320559024811,0.3347746729850769,297.18292236328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.01348876953125,0.7871572375297546,0.1993508487939834,0.901359498500824,285.0168151855469,284.95001220703125,297.4022216796875,295.4822692871094,297.2908935546875,297.2016296386719,285.02099609375,1.0,0.4748968482017517,0.7177340388298035,0.7177340388298035,1.0,1.0,-2.5857865810394287,1.1506166458129885,1.4351699352264404,0.5228956937789917,0.9168370366096495,0.9168370366096495,0.0,90.79969787597656,88.0,58145.07421875,0.0,1382.4063720703125,1.0,279.6984558105469,283.5881042480469,298.4344787597656,302.1174011230469,293.1499938964844,293.1499938964844,279.75,34940.484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8345438838005066,1.0,0.0,0.0,3.566854476928711,3.5668773651123047,8.48914680773305e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8912.216796875,0.0,1434.8704833984375,1895.4371337890625,0.0,2790.7841796875,0.8882660269737244,1.0,0.0,3.0,1.0,0.0
17749560,297.19384765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.00811767578125,0.920689821243286,0.314888447523117,0.2836827337741852,297.26226806640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0079040527344,0.9899771809577942,0.3894177675247192,0.368670642375946,297.21240234375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0079345703125,0.9847841858863832,0.3818338811397552,0.2671387791633606,297.2496337890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.00799560546875,0.9617745280265808,0.3540900647640228,0.3355177938938141,297.1846618652344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0087280273437,0.7919443249702454,0.1997282803058624,0.9027211666107178,285.0079040527344,284.95001220703125,297.4184875488281,295.48681640625,297.2996826171875,297.2044372558594,285.0063171386719,1.0,0.4748162031173706,0.7168962955474854,0.7168962955474854,1.0,1.0,-2.5905537605285645,1.1525723934173584,1.437981367111206,0.523762583732605,0.932891607284546,0.932891607284546,0.0,89.69352722167969,106.0,58364.39453125,0.0,1383.7154541015625,1.0,279.7419128417969,283.5723876953125,298.4548645019531,302.1885986328125,293.1499938964844,293.1499938964844,279.45001220703125,33460.02734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8318861722946167,1.0,0.0,0.0,3.643132448196411,3.643156051635742,8.856114845912089e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9570.0703125,0.0,1506.57275390625,1895.4371337890625,0.0,2766.01123046875,0.9018048048019408,1.0,0.0,3.0,1.0,0.0
17749620,297.190185546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9141540527344,0.9002950191497803,0.3150806427001953,0.2843163013458252,297.2590637207031,297.1499938964844,293.1499938964844,0.0,-0.0,284.91455078125,0.9729868769645692,0.3905234336853027,0.3701464831829071,297.2083435058594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9145202636719,0.966405749320984,0.3822206556797027,0.2677537798881531,297.2459411621094,297.1499938964844,293.1499938964844,0.0,-0.0,284.91436767578125,0.9411161541938782,0.3549847304821014,0.336779236793518,297.1828918457031,297.1499938964844,293.1499938964844,0.0,-0.0,284.912841796875,0.7758359313011169,0.1999945938587188,0.9055429100990297,284.9145202636719,284.95001220703125,297.4517517089844,295.4965515136719,297.3128662109375,297.2015991210937,284.9173889160156,1.0,0.4803551137447357,0.7152208089828491,0.7152208089828491,1.0,1.0,-2.598738431930542,1.155814528465271,1.442923903465271,0.5252450108528137,0.8501335978507996,0.8501335978507996,0.0,95.33611297607422,124.0,59005.5078125,0.0,1419.3709716796875,1.0,279.4577941894531,283.467529296875,298.51251220703125,302.3573303222656,293.1499938964844,293.1499938964844,279.75,38791.8125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8390635848045349,1.0,0.0,0.0,3.515913486480713,3.515936851501465,8.248399581134436e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8649.150390625,0.0,1409.166259765625,1895.4371337890625,0.0,2832.96728515625,0.8782870173454285,1.0,0.0,3.0,1.0,0.0
17749680,297.190185546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9141540527344,0.9002950191497803,0.3150806427001953,0.2843163013458252,297.2590637207031,297.1499938964844,293.1499938964844,0.0,-0.0,284.91455078125,0.9729868769645692,0.3905234336853027,0.3701464831829071,297.2083435058594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9145202636719,0.966405749320984,0.3822206556797027,0.2677537798881531,297.2459411621094,297.1499938964844,293.1499938964844,0.0,-0.0,284.91436767578125,0.9411161541938782,0.3549847304821014,0.336779236793518,297.1828918457031,297.1499938964844,293.1499938964844,0.0,-0.0,284.912841796875,0.7758359313011169,0.1999945938587188,0.9055429100990297,284.9145202636719,284.95001220703125,297.4517517089844,295.4965515136719,297.3128662109375,297.2015991210937,284.9173889160156,1.0,0.4803551137447357,0.7152208089828491,0.7152208089828491,1.0,1.0,-2.598738431930542,1.155814528465271,1.442923903465271,0.5252450108528137,0.8501335978507996,0.8501335978507996,0.0,95.33611297607422,124.0,59005.5078125,0.0,1419.3709716796875,1.0,279.4577941894531,283.467529296875,298.51251220703125,302.3573303222656,293.1499938964844,293.1499938964844,279.75,38791.8125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8390635848045349,1.0,0.0,0.0,3.515913486480713,3.515936851501465,8.248399581134436e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8649.150390625,0.0,1409.166259765625,1895.4371337890625,0.0,2832.96728515625,0.8782870173454285,1.0,0.0,3.0,1.0,0.0
17749740,297.1938171386719,297.1499938964844,293.1499938964844,0.0,-0.0,285.02154541015625,0.8705523610115051,0.3159530460834503,0.2852858603000641,297.2618103027344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0212707519531,0.9401879906654358,0.3921787440776825,0.3719307482242584,297.21124267578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.02130126953125,0.9320886731147766,0.3832471072673797,0.2686169743537903,297.2476501464844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0213928222656,0.9067105650901794,0.3563688695430755,0.3383252024650574,297.1837158203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0224609375,0.7511261105537415,0.2004918754100799,0.909251868724823,285.0212707519531,284.95001220703125,297.4859619140625,295.5071716308594,297.3291931152344,297.2035522460937,285.0187683105469,1.0,0.489323079586029,0.7135453820228577,0.7135453820228577,1.0,1.0,-2.609394788742065,1.1602482795715332,1.4491465091705322,0.5271881818771362,0.9559518694877625,0.9559518694877625,0.0,105.85885620117188,142.0,58789.56640625,0.0,1480.2520751953125,1.0,279.7423095703125,283.57421875,298.4881896972656,302.2474670410156,293.1499938964844,293.1499938964844,279.45001220703125,32511.44140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8316346406936646,1.0,0.0,0.0,3.669705390930176,3.669728994369507,8.985778094938723e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9637.111328125,0.0,1528.9595947265625,1895.4371337890625,0.0,2763.66796875,0.9069666862487792,1.0,0.0,3.0,1.0,0.0
17749800,297.1938171386719,297.1499938964844,293.1499938964844,0.0,-0.0,285.02154541015625,0.8705523610115051,0.3159530460834503,0.2852858603000641,297.2618103027344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0212707519531,0.9401879906654358,0.3921787440776825,0.3719307482242584,297.21124267578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.02130126953125,0.9320886731147766,0.3832471072673797,0.2686169743537903,297.2476501464844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0213928222656,0.9067105650901794,0.3563688695430755,0.3383252024650574,297.1837158203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0224609375,0.7511261105537415,0.2004918754100799,0.909251868724823,285.0212707519531,284.95001220703125,297.4859619140625,295.5071716308594,297.3291931152344,297.2035522460937,285.0187683105469,1.0,0.489323079586029,0.7135453820228577,0.7135453820228577,1.0,1.0,-2.609394788742065,1.1602482795715332,1.4491465091705322,0.5271881818771362,0.9559518694877625,0.9559518694877625,0.0,105.85885620117188,142.0,58789.56640625,0.0,1480.2520751953125,1.0,279.7423095703125,283.57421875,298.4881896972656,302.2474670410156,293.1499938964844,293.1499938964844,279.45001220703125,32511.44140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8316346406936646,1.0,0.0,0.0,3.669705390930176,3.669728994369507,8.985778094938723e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9637.111328125,0.0,1528.9595947265625,1895.4371337890625,0.0,2763.66796875,0.9069666862487792,1.0,0.0,3.0,1.0,0.0
17749860,297.1865539550781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9060363769531,0.8401474356651306,0.3157793879508972,0.2859165072441101,297.25567626953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9064636230469,0.9027252197265624,0.3929822742938995,0.3734708130359649,297.2040710449219,297.1499938964844,293.1499938964844,0.0,-0.0,284.90643310546875,0.8952617049217224,0.3833053410053253,0.2692597210407257,297.24127197265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9062805175781,0.8739017248153687,0.3569673895835876,0.3396561443805694,297.1794738769531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9047546386719,0.7262728214263916,0.20049549639225,0.9125537872314452,284.90643310546875,284.95001220703125,297.52117919921875,295.5186767578125,297.3416748046875,297.1979064941406,284.9096374511719,1.0,0.5002495646476746,0.7116312980651855,0.7116312980651855,1.0,1.0,-2.6183505058288574,1.163737654685974,1.4546129703521729,0.5287611484527588,0.8601095080375671,0.8601095080375671,0.0,119.8952407836914,160.0,59547.5,0.0,1554.9637451171875,1.0,279.4574584960937,283.4486389160156,298.5422668457031,302.4232177734375,293.1499938964844,293.1499938964844,279.75,38527.10546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8403448462486267,1.0,0.0,0.0,3.563978672027588,3.564002275466919,8.475463459944876e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8707.4560546875,0.0,1458.0174560546875,1895.4371337890625,0.0,2844.937255859375,0.8884875774383545,1.0,0.0,3.0,1.0,0.0
17749920,297.1865539550781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9060363769531,0.8401474356651306,0.3157793879508972,0.2859165072441101,297.25567626953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9064636230469,0.9027252197265624,0.3929822742938995,0.3734708130359649,297.2040710449219,297.1499938964844,293.1499938964844,0.0,-0.0,284.90643310546875,0.8952617049217224,0.3833053410053253,0.2692597210407257,297.24127197265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9062805175781,0.8739017248153687,0.3569673895835876,0.3396561443805694,297.1794738769531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9047546386719,0.7262728214263916,0.20049549639225,0.9125537872314452,284.90643310546875,284.95001220703125,297.52117919921875,295.5186767578125,297.3416748046875,297.1979064941406,284.9096374511719,1.0,0.5002495646476746,0.7116312980651855,0.7116312980651855,1.0,1.0,-2.6183505058288574,1.163737654685974,1.4546129703521729,0.5287611484527588,0.8601095080375671,0.8601095080375671,0.0,119.8952407836914,160.0,59547.5,0.0,1554.9637451171875,1.0,279.4574584960937,283.4486389160156,298.5422668457031,302.4232177734375,293.1499938964844,293.1499938964844,279.75,38527.10546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8403448462486267,1.0,0.0,0.0,3.563978672027588,3.564002275466919,8.475463459944876e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8707.4560546875,0.0,1458.0174560546875,1895.4371337890625,0.0,2844.937255859375,0.8884875774383545,1.0,0.0,3.0,1.0,0.0
17749980,297.18829345703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.02105712890625,0.8150067329406738,0.3164123594760895,0.2868205308914184,297.2567443847656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0207824707031,0.8736886978149414,0.3944208323955536,0.3752181529998779,297.2052917480469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0207824707031,0.8661671280860901,0.3841077089309692,0.2700863182544708,297.2414245605469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0208740234375,0.8467538356781006,0.3581323027610779,0.3411653637886047,297.178466796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0218811035156,0.7035931944847107,0.2007634490728378,0.9161051511764526,285.0207824707031,284.95001220703125,297.5574645996094,295.5311584472656,297.35791015625,297.19805908203125,285.0184020996094,1.0,0.5122109055519104,0.7097172141075134,0.7097172141075134,1.0,1.0,-2.6286065578460693,1.167859435081482,1.460747241973877,0.5304690599441528,0.9686587452888488,0.9686587452888488,0.0,135.51397705078125,163.0,59286.828125,0.0,1639.10595703125,1.0,279.74267578125,283.563232421875,298.5143127441406,302.3059997558594,293.1499938964844,293.1499938964844,279.45001220703125,32574.955078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8332743048667908,1.0,0.0,0.0,3.7116270065307617,3.711651086807251,9.192252719003592e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9711.0595703125,0.0,1576.7591552734375,1895.4371337890625,0.0,2778.947265625,0.9164738655090332,1.0,0.0,3.0,1.0,0.0
17750040,297.18829345703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.02105712890625,0.8150067329406738,0.3164123594760895,0.2868205308914184,297.2567443847656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0207824707031,0.8736886978149414,0.3944208323955536,0.3752181529998779,297.2052917480469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0207824707031,0.8661671280860901,0.3841077089309692,0.2700863182544708,297.2414245605469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0208740234375,0.8467538356781006,0.3581323027610779,0.3411653637886047,297.178466796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0218811035156,0.7035931944847107,0.2007634490728378,0.9161051511764526,285.0207824707031,284.95001220703125,297.5574645996094,295.5311584472656,297.35791015625,297.19805908203125,285.0184020996094,1.0,0.5122109055519104,0.7097172141075134,0.7097172141075134,1.0,1.0,-2.6286065578460693,1.167859435081482,1.460747241973877,0.5304690599441528,0.9686587452888488,0.9686587452888488,0.0,135.51397705078125,163.0,59286.828125,0.0,1639.10595703125,1.0,279.74267578125,283.563232421875,298.5143127441406,302.3059997558594,293.1499938964844,293.1499938964844,279.45001220703125,32574.955078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8332743048667908,1.0,0.0,0.0,3.7116270065307617,3.711651086807251,9.192252719003592e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9711.0595703125,0.0,1576.7591552734375,1895.4371337890625,0.0,2778.947265625,0.9164738655090332,1.0,0.0,3.0,1.0,0.0
17750100,297.18511962890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.87823486328125,0.8064748048782349,0.3163482248783111,0.2872175574302673,297.25408935546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8772277832031,0.8645784854888916,0.3948394060134887,0.3760448396205902,297.2023010253906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8773193359375,0.857036292552948,0.3841657042503357,0.2704673111438751,297.2386474609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.87762451171875,0.838371992111206,0.3584415018558502,0.341871976852417,297.1763916015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8815612792969,0.695701003074646,0.2007414400577545,0.9176161289215088,284.87725830078125,284.95001220703125,297.5760192871094,295.53778076171875,297.36480712890625,297.1957702636719,284.8709716796875,1.0,0.5165081024169922,0.7087602019309998,0.7087602019309998,1.0,1.0,-2.633207321166992,1.1696405410766602,1.4635666608810425,0.5313000679016113,0.874548077583313,0.874548077583313,0.0,141.49957275390625,163.0,60250.23828125,0.0,1672.472900390625,1.0,279.4961242675781,283.4002990722656,298.5749816894531,302.5411682128906,293.1499938964844,293.1499938964844,279.45001220703125,36646.109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.839957058429718,1.0,0.0,0.0,3.696342945098877,3.696367502212525,9.116703267864068e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9411.1689453125,0.0,1590.2369384765625,1895.4371337890625,0.0,2841.314208984375,0.9138879776000975,1.0,0.0,3.0,1.0,0.0
17750160,297.18023681640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8982849121094,0.798882782459259,0.3160879015922546,0.2872015535831451,297.249755859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.89874267578125,0.8570860624313354,0.3950735628604889,0.3764994144439697,297.1974792480469,297.1499938964844,293.1499938964844,0.0,-0.0,284.898681640625,0.8494734764099121,0.3840218484401703,0.270541101694107,297.2343139648437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8985595703125,0.8314542174339294,0.3585774004459381,0.342233806848526,297.1732177734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8968811035156,0.689020037651062,0.2005962282419204,0.9180628657341005,284.8987121582031,284.95001220703125,297.5948791503906,295.5446472167969,297.370849609375,297.19158935546875,284.90240478515625,1.0,0.5200328230857849,0.7077741026878357,0.7077741026878357,1.0,1.0,-2.6347978115081787,1.169979214668274,1.4648187160491943,0.5313600301742554,0.8656527400016785,0.8656527400016785,0.0,146.64366149902344,151.0,60012.9609375,0.0,1697.8450927734375,1.0,279.4571228027344,283.4316101074219,298.5682373046875,302.4806823730469,293.1499938964844,293.1499938964844,279.75,38742.90625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8419083952903748,1.0,0.0,0.0,3.606067180633545,3.606091260910034,8.67682672378578e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8757.302734375,0.0,1505.114013671875,1895.4371337890625,0.0,2859.55029296875,0.8978227972984314,1.0,0.0,3.0,1.0,0.0
17750220,297.1826477050781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0163879394531,0.7972579598426819,0.3167086839675903,0.2875372171401977,297.2511291503906,297.1499938964844,293.1499938964844,0.0,-0.0,285.01617431640625,0.8559353947639465,0.3964690566062927,0.3776281476020813,297.19927978515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0162048339844,0.8479200601577759,0.3847988843917846,0.270920842885971,297.2348937988281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0162658691406,0.8302892446517944,0.359697163105011,0.3431222438812256,297.17242431640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0170288085937,0.6874207258224487,0.200804129242897,0.9185974597930908,285.0162048339844,284.95001220703125,297.6334533691406,295.5592041015625,297.38818359375,297.1920471191406,285.0143737792969,1.0,0.52104651927948,0.7058018445968628,0.7058018445968628,1.0,1.0,-2.638721704483032,1.171020269393921,1.467701435089111,0.5315290689468384,0.9732427597045898,0.9732427597045898,0.0,148.15586853027344,139.0,59603.15234375,0.0,1710.2940673828125,1.0,279.7423400878906,283.55181884765625,298.5409240722656,302.3549194335937,293.1499938964844,293.1499938964844,279.45001220703125,32899.81640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8344717621803284,1.0,0.0,0.0,3.741502285003662,3.7415266036987305,9.34082663661684e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9758.7578125,0.0,1613.594482421875,1895.4371337890625,0.0,2790.111572265625,0.92365163564682,1.0,0.0,3.0,1.0,0.0
17750280,297.1826477050781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0163879394531,0.7972579598426819,0.3167086839675903,0.2875372171401977,297.2511291503906,297.1499938964844,293.1499938964844,0.0,-0.0,285.01617431640625,0.8559353947639465,0.3964690566062927,0.3776281476020813,297.19927978515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0162048339844,0.8479200601577759,0.3847988843917846,0.270920842885971,297.2348937988281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0162658691406,0.8302892446517944,0.359697163105011,0.3431222438812256,297.17242431640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0170288085937,0.6874207258224487,0.200804129242897,0.9185974597930908,285.0162048339844,284.95001220703125,297.6334533691406,295.5592041015625,297.38818359375,297.1920471191406,285.0143737792969,1.0,0.52104651927948,0.7058018445968628,0.7058018445968628,1.0,1.0,-2.638721704483032,1.171020269393921,1.467701435089111,0.5315290689468384,0.9732427597045898,0.9732427597045898,0.0,148.15586853027344,139.0,59603.15234375,0.0,1710.2940673828125,1.0,279.7423400878906,283.55181884765625,298.5409240722656,302.3549194335937,293.1499938964844,293.1499938964844,279.45001220703125,32899.81640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8344717621803284,1.0,0.0,0.0,3.741502285003662,3.7415266036987305,9.34082663661684e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9758.7578125,0.0,1613.594482421875,1895.4371337890625,0.0,2790.111572265625,0.92365163564682,1.0,0.0,3.0,1.0,0.0
17750340,297.17645263671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8944396972656,0.8028922080993652,0.3164996206760406,0.2874389290809631,297.2454833984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8948669433594,0.8623804450035095,0.3971821069717407,0.3783574998378753,297.19305419921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.89483642578125,0.8537195324897766,0.3848005831241607,0.2709853947162628,297.229248046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.89471435546875,0.836103618144989,0.3602046370506286,0.3436401784420013,297.1686096191406,297.1499938964844,293.1499938964844,0.0,-0.0,284.89312744140625,0.6923824548721313,0.2007058560848236,0.9179542660713196,284.8948669433594,284.95001220703125,297.6732482910156,295.5748596191406,297.40289306640625,297.1869812011719,284.8982238769531,1.0,0.5183519721031189,0.7038296461105347,0.7038296461105347,1.0,1.0,-2.63941502571106,1.1704840660095217,1.468930959701538,0.531030535697937,0.867485761642456,0.867485761642456,0.0,144.2703399658203,127.0,60225.9140625,0.0,1693.8111572265625,1.0,279.4569396972656,283.4217224121094,298.59478759765625,302.5215759277344,293.1499938964844,293.1499938964844,279.75,38951.9453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.842350959777832,1.0,0.0,0.0,3.627858877182007,3.627883195877075,8.782013196650951e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8783.56640625,0.0,1530.627685546875,1895.4371337890625,0.0,2863.68798828125,0.9028855562210084,1.0,0.0,3.0,1.0,0.0
17750400,297.17645263671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8944396972656,0.8028922080993652,0.3164996206760406,0.2874389290809631,297.2454833984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8948669433594,0.8623804450035095,0.3971821069717407,0.3783574998378753,297.19305419921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.89483642578125,0.8537195324897766,0.3848005831241607,0.2709853947162628,297.229248046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.89471435546875,0.836103618144989,0.3602046370506286,0.3436401784420013,297.1686096191406,297.1499938964844,293.1499938964844,0.0,-0.0,284.89312744140625,0.6923824548721313,0.2007058560848236,0.9179542660713196,284.8948669433594,284.95001220703125,297.6732482910156,295.5748596191406,297.40289306640625,297.1869812011719,284.8982238769531,1.0,0.5183519721031189,0.7038296461105347,0.7038296461105347,1.0,1.0,-2.63941502571106,1.1704840660095217,1.468930959701538,0.531030535697937,0.867485761642456,0.867485761642456,0.0,144.2703399658203,127.0,60225.9140625,0.0,1693.8111572265625,1.0,279.4569396972656,283.4217224121094,298.59478759765625,302.5215759277344,293.1499938964844,293.1499938964844,279.75,38951.9453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.842350959777832,1.0,0.0,0.0,3.627858877182007,3.627883195877075,8.782013196650951e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8783.56640625,0.0,1530.627685546875,1895.4371337890625,0.0,2863.68798828125,0.9028855562210084,1.0,0.0,3.0,1.0,0.0
17750460,297.1809997558594,297.1499938964844,293.1499938964844,0.0,-0.0,285.01611328125,0.8145723342895508,0.3172885179519653,0.287581205368042,297.24859619140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0158386230469,0.875560998916626,0.3986989855766296,0.379235178232193,297.1968688964844,297.1499938964844,293.1499938964844,0.0,-0.0,285.015869140625,0.8661056160926819,0.3857223689556122,0.2711968719959259,297.231689453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.01593017578125,0.8480486869812012,0.3614484071731567,0.3442803025245666,297.1697692871094,297.1499938964844,293.1499938964844,0.0,-0.0,285.01690673828125,0.7028672099113464,0.201053574681282,0.9173818230628968,285.0158386230469,284.95001220703125,297.7143249511719,295.5916748046875,297.42236328125,297.1893310546875,285.0135192871094,1.0,0.5134487152099609,0.702022910118103,0.702022910118103,1.0,1.0,-2.64096999168396,1.1704469919204712,1.4705229997634888,0.5306209921836853,0.9756658673286438,0.9756658673286438,0.0,136.75747680664062,115.0,59747.5234375,0.0,1662.2313232421875,1.0,279.7431030273437,283.54620361328125,298.5699157714844,302.3931884765625,293.1499938964844,293.1499938964844,279.45001220703125,33004.34375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8342592120170593,1.0,0.0,0.0,3.757357835769653,3.757382392883301,9.42016242788668e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9788.220703125,0.0,1632.848388671875,1895.4371337890625,0.0,2788.12939453125,0.9270855188369752,1.0,0.0,3.0,1.0,0.0
17750520,297.1809997558594,297.1499938964844,293.1499938964844,0.0,-0.0,285.01611328125,0.8145723342895508,0.3172885179519653,0.287581205368042,297.24859619140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0158386230469,0.875560998916626,0.3986989855766296,0.379235178232193,297.1968688964844,297.1499938964844,293.1499938964844,0.0,-0.0,285.015869140625,0.8661056160926819,0.3857223689556122,0.2711968719959259,297.231689453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.01593017578125,0.8480486869812012,0.3614484071731567,0.3442803025245666,297.1697692871094,297.1499938964844,293.1499938964844,0.0,-0.0,285.01690673828125,0.7028672099113464,0.201053574681282,0.9173818230628968,285.0158386230469,284.95001220703125,297.7143249511719,295.5916748046875,297.42236328125,297.1893310546875,285.0135192871094,1.0,0.5134487152099609,0.702022910118103,0.702022910118103,1.0,1.0,-2.64096999168396,1.1704469919204712,1.4705229997634888,0.5306209921836853,0.9756658673286438,0.9756658673286438,0.0,136.75747680664062,115.0,59747.5234375,0.0,1662.2313232421875,1.0,279.7431030273437,283.54620361328125,298.5699157714844,302.3931884765625,293.1499938964844,293.1499938964844,279.45001220703125,33004.34375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8342592120170593,1.0,0.0,0.0,3.757357835769653,3.757382392883301,9.42016242788668e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9788.220703125,0.0,1632.848388671875,1895.4371337890625,0.0,2788.12939453125,0.9270855188369752,1.0,0.0,3.0,1.0,0.0
17750580,297.1763000488281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8939514160156,0.8290935158729553,0.3172129392623901,0.2874245941638946,297.2442626953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8944091796875,0.8932623267173767,0.3995166718959808,0.3798706233501434,297.1921691894531,297.1499938964844,293.1499938964844,0.0,-0.0,284.89434814453125,0.8829368948936462,0.3858471810817718,0.2712061107158661,297.2275085449219,297.1499938964844,293.1499938964844,0.0,-0.0,284.89422607421875,0.8643205761909485,0.3620662093162536,0.344708502292633,297.16766357421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8926086425781,0.7164230346679688,0.2010932266712188,0.9164169430732728,284.8943786621094,284.95001220703125,297.7567138671875,295.6097106933594,297.43902587890625,297.185791015625,284.8977966308594,1.0,0.5072557926177979,0.7002161741256714,0.7002161741256714,1.0,1.0,-2.640918493270874,1.169605731964111,1.4713127613067627,0.5299681425094604,0.8693838119506836,0.8693838119506836,0.0,127.67636108398438,103.0,60363.0390625,0.0,1621.2767333984375,1.0,279.45684814453125,283.4168701171875,298.6278686523437,302.56268310546875,293.1499938964844,293.1499938964844,279.75,39007.47265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8418194055557251,1.0,0.0,0.0,3.6403889656066895,3.640413522720337,8.842781085149909e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8803.43359375,0.0,1544.9453125,1895.4371337890625,0.0,2858.718505859375,0.9057076573371888,1.0,0.0,3.0,1.0,0.0
