time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17750640,297.1763000488281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8939514160156,0.8290935158729553,0.3172129392623901,0.2874245941638946,297.2442626953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8944091796875,0.8932623267173767,0.3995166718959808,0.3798706233501434,297.1921691894531,297.1499938964844,293.1499938964844,0.0,-0.0,284.89434814453125,0.8829368948936462,0.3858471810817718,0.2712061107158661,297.2275085449219,297.1499938964844,293.1499938964844,0.0,-0.0,284.89422607421875,0.8643205761909485,0.3620662093162536,0.344708502292633,297.16766357421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8926086425781,0.7164230346679688,0.2010932266712188,0.9164169430732728,284.8943786621094,284.95001220703125,297.7567138671875,295.6097106933594,297.43902587890625,297.185791015625,284.8977966308594,1.0,0.5072557926177979,0.7002161741256714,0.7002161741256714,1.0,1.0,-2.640918493270874,1.169605731964111,1.4713127613067627,0.5299681425094604,0.8693838119506836,0.8693838119506836,0.0,127.67636108398438,103.0,60363.0390625,0.0,1621.2767333984375,1.0,279.45684814453125,283.4168701171875,298.6278686523437,302.56268310546875,293.1499938964844,293.1499938964844,279.75,39007.47265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8418194055557251,1.0,0.0,0.0,3.6403889656066895,3.640413522720337,8.842781085149909e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8803.43359375,0.0,1544.9453125,1895.4371337890625,0.0,2858.718505859375,0.9057076573371888,1.0,0.0,3.0,1.0,0.0
17750700,297.1781921386719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0249328613281,0.8378980159759521,0.3175598382949829,0.28731170296669,297.2454528808594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0257263183594,0.9040708541870116,0.4002277553081512,0.380138099193573,297.19366455078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.025634765625,0.8933244347572327,0.3862594068050384,0.271174818277359,297.2284851074219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0254211425781,0.8744481801986694,0.3626503646373749,0.3448738157749176,297.16827392578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0222473144531,0.7240445613861084,0.2012640237808227,0.9157310724258424,285.02569580078125,284.95001220703125,297.7784423828125,295.6191711425781,297.44903564453125,297.1865539550781,285.0302734375,1.0,0.5037893652915955,0.6993128061294556,0.6993128061294556,1.0,1.0,-2.6404364109039307,1.1689820289611816,1.471454381942749,0.5294351577758789,0.9594210386276244,0.9594210386276244,0.0,122.66616821289062,103.0,59670.8671875,0.0,1598.0516357421875,1.0,279.7019958496094,283.5594787597656,298.5848693847656,302.36212158203125,293.1499938964844,293.1499938964844,279.75,34125.125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8355047702789307,1.0,0.0,0.0,3.690340995788574,3.690365076065064,9.087120815820526e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9120.8837890625,0.0,1564.3316650390625,1895.4371337890625,0.0,2799.746826171875,0.9149304032325744,1.0,0.0,3.0,1.0,0.0
17750760,297.18182373046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0177917480469,0.8492069244384766,0.3180961310863495,0.2875466644763946,297.248291015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0175476074219,0.9185720682144164,0.4011130332946777,0.3807104825973511,297.19708251953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.017578125,0.906471848487854,0.3868701457977295,0.2714028060436249,297.2310791015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.01763916015625,0.8872556090354919,0.363404244184494,0.3453211188316345,297.1700439453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0185241699219,0.7333829998970032,0.2015552669763565,0.9158220887184144,285.0175476074219,284.95001220703125,297.8005065917969,295.62896728515625,297.4602355957031,297.189208984375,285.0154724121094,1.0,0.5002740621566772,0.6984407305717468,0.6984407305717468,1.0,1.0,-2.6423256397247314,1.16949200630188,1.4728336334228516,0.5294952988624573,0.9794055819511414,0.9794055819511414,0.0,117.14986419677734,91.0,59882.56640625,0.0,1575.8551025390625,1.0,279.742919921875,283.5437927246094,298.6064147949219,302.4373474121094,293.1499938964844,293.1499938964844,279.45001220703125,33030.56640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8335873484611511,1.0,0.0,0.0,3.767904043197632,3.7679286003112793,9.473117756897408e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9814.4345703125,0.0,1645.4058837890625,1895.4371337890625,0.0,2781.86474609375,0.9296194314956664,1.0,0.0,3.0,1.0,0.0
17750820,297.1775207519531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8937072753906,0.8751134276390076,0.3180727660655975,0.2873829305171966,297.2443542480469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8941650390625,0.9519181847572328,0.4019657373428345,0.3813231885433197,297.1932678222656,297.1499938964844,293.1499938964844,0.0,-0.0,284.89410400390625,0.9388085603713988,0.3870886266231537,0.2714278697967529,297.22784423828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8939819335937,0.9168882966041564,0.3641082048416137,0.3457638621330261,297.16876220703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8923645019531,0.7546340823173523,0.2016830295324325,0.9149587750434875,284.8941345214844,284.95001220703125,297.845703125,295.6495056152344,297.4784851074219,297.1863708496094,284.8975524902344,1.0,0.4928254783153534,0.6966965198516846,0.6966965198516846,1.0,1.0,-2.642396688461304,1.1687158346176147,1.4736807346343994,0.5288599729537964,0.8724774122238159,0.8724774122238159,0.0,106.33184051513672,79.0,60528.6953125,0.0,1527.2266845703125,1.0,279.4567565917969,283.41192626953125,298.6673583984375,302.61199951171875,293.1499938964844,293.1499938964844,279.75,38961.60546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8410756587982178,1.0,0.0,0.0,3.6548171043396,3.654841899871826,8.913014539757569e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8827.662109375,0.0,1560.7230224609375,1895.4371337890625,0.0,2851.7666015625,0.9088569283485411,1.0,0.0,3.0,1.0,0.0
17750880,297.1775207519531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8937072753906,0.8751134276390076,0.3180727660655975,0.2873829305171966,297.2443542480469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8941650390625,0.9519181847572328,0.4019657373428345,0.3813231885433197,297.1932678222656,297.1499938964844,293.1499938964844,0.0,-0.0,284.89410400390625,0.9388085603713988,0.3870886266231537,0.2714278697967529,297.22784423828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8939819335937,0.9168882966041564,0.3641082048416137,0.3457638621330261,297.16876220703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8923645019531,0.7546340823173523,0.2016830295324325,0.9149587750434875,284.8941345214844,284.95001220703125,297.845703125,295.6495056152344,297.4784851074219,297.1863708496094,284.8975524902344,1.0,0.4928254783153534,0.6966965198516846,0.6966965198516846,1.0,1.0,-2.642396688461304,1.1687158346176147,1.4736807346343994,0.5288599729537964,0.8724774122238159,0.8724774122238159,0.0,106.33184051513672,79.0,60528.6953125,0.0,1527.2266845703125,1.0,279.4567565917969,283.41192626953125,298.6673583984375,302.61199951171875,293.1499938964844,293.1499938964844,279.75,38961.60546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8410756587982178,1.0,0.0,0.0,3.6548171043396,3.654841899871826,8.913014539757569e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8827.662109375,0.0,1560.7230224609375,1895.4371337890625,0.0,2851.7666015625,0.9088569283485411,1.0,0.0,3.0,1.0,0.0
17750940,297.1831359863281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0197448730469,0.9127728939056396,0.3189813494682312,0.2874906957149505,297.2484130859375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0194702148437,0.9899616241455078,0.403564304113388,0.3821283280849457,297.1990966796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.01953125,0.9793150424957277,0.3882182538509369,0.2716638445854187,297.2323608398437,297.1499938964844,293.1499938964844,0.0,-0.0,285.01959228515625,0.960465967655182,0.3655444085597992,0.3464224934577942,297.17169189453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0205383300781,0.7857329249382019,0.2022117376327514,0.9144862294197084,285.0195007324219,284.95001220703125,297.89239501953125,295.6714172363281,297.50115966796875,297.1902160644531,285.01727294921875,1.0,0.4850596189498901,0.6949523687362671,0.6949523687362671,1.0,1.0,-2.643994092941284,1.1686862707138062,1.4753079414367676,0.5284067988395691,0.9846763610839844,0.9846763610839844,0.0,94.80033111572266,97.0,60053.26953125,0.0,1477.457763671875,1.0,279.7432861328125,283.5406494140625,298.6487121582031,302.4901123046875,293.1499938964844,293.1499938964844,279.45001220703125,33020.75390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8328059315681458,1.0,0.0,0.0,3.7822494506835938,3.78227424621582,9.545389048071229e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9848.7236328125,0.0,1662.2412109375,1895.4371337890625,0.0,2774.58154296875,0.932734489440918,1.0,0.0,3.0,1.0,0.0
17751000,297.1831359863281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0197448730469,0.9127728939056396,0.3189813494682312,0.2874906957149505,297.2484130859375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0194702148437,0.9899616241455078,0.403564304113388,0.3821283280849457,297.1990966796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.01953125,0.9793150424957277,0.3882182538509369,0.2716638445854187,297.2323608398437,297.1499938964844,293.1499938964844,0.0,-0.0,285.01959228515625,0.960465967655182,0.3655444085597992,0.3464224934577942,297.17169189453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0205383300781,0.7857329249382019,0.2022117376327514,0.9144862294197084,285.0195007324219,284.95001220703125,297.89239501953125,295.6714172363281,297.50115966796875,297.1902160644531,285.01727294921875,1.0,0.4850596189498901,0.6949523687362671,0.6949523687362671,1.0,1.0,-2.643994092941284,1.1686862707138062,1.4753079414367676,0.5284067988395691,0.9846763610839844,0.9846763610839844,0.0,94.80033111572266,97.0,60053.26953125,0.0,1477.457763671875,1.0,279.7432861328125,283.5406494140625,298.6487121582031,302.4901123046875,293.1499938964844,293.1499938964844,279.45001220703125,33020.75390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8328059315681458,1.0,0.0,0.0,3.7822494506835938,3.78227424621582,9.545389048071229e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9848.7236328125,0.0,1662.2412109375,1895.4371337890625,0.0,2774.58154296875,0.932734489440918,1.0,0.0,3.0,1.0,0.0
17751060,297.1783447265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.89532470703125,0.913220763206482,0.3189278841018677,0.2877271771430969,297.2439880371094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8957824707031,0.990784764289856,0.4043726027011871,0.38314288854599,297.1956787109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8957214355469,0.9798892736434937,0.388505607843399,0.2720667719841003,297.22955322265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8955993652344,0.9615371823310852,0.3663133680820465,0.3473705351352691,297.17041015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8939819335937,0.7862583994865417,0.2023624926805496,0.9158332347869872,284.895751953125,284.95001220703125,297.9406433105469,295.6947326660156,297.5207214355469,297.1873474121094,284.8992919921875,1.0,0.4865497052669525,0.6931862831115723,0.6931862831115723,1.0,1.0,-2.6487417221069336,1.1701124906539917,1.478629231452942,0.5287651419639587,0.8788432478904724,0.8788432478904724,0.0,94.95246124267578,115.0,60820.26953125,0.0,1484.59375,1.0,279.4566650390625,283.406982421875,298.71319580078125,302.67364501953125,293.1499938964844,293.1499938964844,279.75,38761.3828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.840398371219635,1.0,0.0,0.0,3.676822662353516,3.676847457885742,9.020666880132922e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8866.57421875,0.0,1584.0281982421875,1895.4371337890625,0.0,2845.437255859375,0.9135919809341432,1.0,0.0,3.0,1.0,0.0
17751120,297.1783447265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.89532470703125,0.913220763206482,0.3189278841018677,0.2877271771430969,297.2439880371094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8957824707031,0.990784764289856,0.4043726027011871,0.38314288854599,297.1956787109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8957214355469,0.9798892736434937,0.388505607843399,0.2720667719841003,297.22955322265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8955993652344,0.9615371823310852,0.3663133680820465,0.3473705351352691,297.17041015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8939819335937,0.7862583994865417,0.2023624926805496,0.9158332347869872,284.895751953125,284.95001220703125,297.9406433105469,295.6947326660156,297.5207214355469,297.1873474121094,284.8992919921875,1.0,0.4865497052669525,0.6931862831115723,0.6931862831115723,1.0,1.0,-2.6487417221069336,1.1701124906539917,1.478629231452942,0.5287651419639587,0.8788432478904724,0.8788432478904724,0.0,94.95246124267578,115.0,60820.26953125,0.0,1484.59375,1.0,279.4566650390625,283.406982421875,298.71319580078125,302.67364501953125,293.1499938964844,293.1499938964844,279.75,38761.3828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.840398371219635,1.0,0.0,0.0,3.676822662353516,3.676847457885742,9.020666880132922e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8866.57421875,0.0,1584.0281982421875,1895.4371337890625,0.0,2845.437255859375,0.9135919809341432,1.0,0.0,3.0,1.0,0.0
17751180,297.1825256347656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0285339355469,0.8899444937705994,0.3197028040885925,0.2884277701377868,297.2470092773437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0282897949219,0.9699405431747437,0.4058605134487152,0.3845854103565216,297.2007751464844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0283508300781,0.9566918611526488,0.3895913958549499,0.2728293240070343,297.2334899902344,297.1499938964844,293.1499938964844,0.0,-0.0,285.02838134765625,0.936393976211548,0.3677116930484772,0.3487464785575866,297.1722412109375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0292358398437,0.7670657634735107,0.2028041929006576,0.918559432029724,285.0283203125,284.95001220703125,297.990478515625,295.7194519042969,297.54425048828125,297.1902160644531,285.0263671875,1.0,0.4929600059986114,0.6914201974868774,0.6914201974868774,1.0,1.0,-2.657155990600586,1.1732879877090454,1.4838680028915403,0.5298523902893066,0.999184787273407,0.999184787273407,0.0,102.21207427978516,133.0,60466.9296875,0.0,1528.961669921875,1.0,279.74346923828125,283.5407409667969,298.6986083984375,302.5629577636719,293.1499938964844,293.1499938964844,279.45001220703125,32863.48046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8325109481811523,1.0,0.0,0.0,3.808269739151001,3.808294773101807,9.67717710409488e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9916.4873046875,0.0,1691.997802734375,1895.4371337890625,0.0,2771.83251953125,0.938544750213623,1.0,0.0,3.0,1.0,0.0
17751240,297.1825256347656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0285339355469,0.8899444937705994,0.3197028040885925,0.2884277701377868,297.2470092773437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0282897949219,0.9699405431747437,0.4058605134487152,0.3845854103565216,297.2007751464844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0283508300781,0.9566918611526488,0.3895913958549499,0.2728293240070343,297.2334899902344,297.1499938964844,293.1499938964844,0.0,-0.0,285.02838134765625,0.936393976211548,0.3677116930484772,0.3487464785575866,297.1722412109375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0292358398437,0.7670657634735107,0.2028041929006576,0.918559432029724,285.0283203125,284.95001220703125,297.990478515625,295.7194519042969,297.54425048828125,297.1902160644531,285.0263671875,1.0,0.4929600059986114,0.6914201974868774,0.6914201974868774,1.0,1.0,-2.657155990600586,1.1732879877090454,1.4838680028915403,0.5298523902893066,0.999184787273407,0.999184787273407,0.0,102.21207427978516,133.0,60466.9296875,0.0,1528.961669921875,1.0,279.74346923828125,283.5407409667969,298.6986083984375,302.5629577636719,293.1499938964844,293.1499938964844,279.45001220703125,32863.48046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8325109481811523,1.0,0.0,0.0,3.808269739151001,3.808294773101807,9.67717710409488e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9916.4873046875,0.0,1691.997802734375,1895.4371337890625,0.0,2771.83251953125,0.938544750213623,1.0,0.0,3.0,1.0,0.0
17751300,297.18035888671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.88311767578125,0.8753418326377869,0.3196983635425567,0.2888696491718292,297.2451171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8819885253906,0.9540950059890748,0.4062943160533905,0.3854164183139801,297.1994323730469,297.1499938964844,293.1499938964844,0.0,-0.0,284.88214111328125,0.939699649810791,0.3897870182991028,0.2732973098754883,297.2323608398437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8824157714844,0.9191805720329284,0.3681340515613556,0.3495467901229858,297.1714172363281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8866271972656,0.7550013661384583,0.2028661668300628,0.9203620553016664,284.882080078125,284.95001220703125,298.0159912109375,295.7323608398437,297.5548400878906,297.18914794921875,284.8751220703125,1.0,0.4974254369735718,0.69053715467453,0.69053715467453,1.0,1.0,-2.662381172180176,1.1753346920013428,1.4870463609695437,0.5307218432426453,0.9055370688438416,0.9055370688438416,0.0,107.60704040527344,133.0,61543.828125,0.0,1560.6707763671875,1.0,279.49395751953125,283.37237548828125,298.7660217285156,302.8100280761719,293.1499938964844,293.1499938964844,279.45001220703125,36252.8046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.838862419128418,1.0,0.0,0.0,3.802227735519409,3.802253246307373,9.64649530033057e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9613.611328125,0.0,1711.1865234375,1895.4371337890625,0.0,2831.088623046875,0.9377004504203796,1.0,0.0,3.0,1.0,0.0
17751360,297.1756591796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.89361572265625,0.8590970635414124,0.3194282650947571,0.2889294624328613,297.2409362792969,297.1499938964844,293.1499938964844,0.0,-0.0,284.89410400390625,0.9345512986183168,0.406485378742218,0.3859132528305053,297.1955871582031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8940124511719,0.919645369052887,0.3897187113761902,0.2734865844249725,297.22906494140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8939208984375,0.9008831977844238,0.3683303594589233,0.3500458002090454,297.1690368652344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8923034667969,0.7418241500854492,0.202766478061676,0.921366572380066,284.89404296875,284.95001220703125,298.0419311523437,295.74566650390625,297.5642395019531,297.18560791015625,284.8977355957031,1.0,0.5023227334022522,0.6895667314529419,0.6895667314529419,1.0,1.0,-2.6650872230529785,1.1761451959609983,1.48894202709198,0.5309391617774963,0.8901389837265015,0.8901389837265015,0.0,114.20278930664062,151.0,61381.67578125,0.0,1594.4129638671875,1.0,279.45635986328125,283.3944702148437,298.7672424316406,302.76251220703125,293.1499938964844,293.1499938964844,279.75,38484.55859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8406817317008972,1.0,0.0,0.0,3.721987009048462,3.722012281417847,9.24363973808795e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8934.65625,0.0,1633.69873046875,1895.4371337890625,0.0,2848.08544921875,0.9232443571090698,1.0,0.0,3.0,1.0,0.0
17751420,297.17828369140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.03515625,0.8319201469421387,0.3200110495090484,0.2897000908851623,297.2426452636719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0350036621094,0.9002973437309265,0.4078015387058258,0.3874548077583313,297.1990966796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0350341796875,0.8873299956321716,0.3906444013118744,0.2743306457996368,297.23150634765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0350646972656,0.8709005117416382,0.369571715593338,0.3515391945838928,297.1690979003906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0355224609375,0.7191406488418579,0.2030109018087387,0.9244941473007202,285.0350341796875,284.95001220703125,298.0950927734375,295.7734375,297.5882873535156,297.1869201660156,285.0340576171875,1.0,0.5132999420166016,0.6876259446144104,0.6876259446144104,1.0,1.0,-2.6744275093078613,1.1796400547027588,1.494787335395813,0.532119631767273,1.0,1.0,0.0,128.56521606445312,169.0,60981.53125,0.0,1673.0928955078125,1.0,279.743408203125,283.537841796875,298.75421142578125,302.65191650390625,293.1499938964844,293.1499938964844,279.45001220703125,33260.83984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8331133127212524,1.0,0.0,0.0,3.842125415802002,3.8421506881713854,9.850002697930904e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9997.001953125,0.0,1736.0330810546875,1895.4371337890625,0.0,2777.4462890625,0.9463673830032348,1.0,0.0,3.0,1.0,0.0
17751480,297.17828369140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.03515625,0.8319201469421387,0.3200110495090484,0.2897000908851623,297.2426452636719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0350036621094,0.9002973437309265,0.4078015387058258,0.3874548077583313,297.1990966796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0350341796875,0.8873299956321716,0.3906444013118744,0.2743306457996368,297.23150634765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0350646972656,0.8709005117416382,0.369571715593338,0.3515391945838928,297.1690979003906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0355224609375,0.7191406488418579,0.2030109018087387,0.9244941473007202,285.0350341796875,284.95001220703125,298.0950927734375,295.7734375,297.5882873535156,297.1869201660156,285.0340576171875,1.0,0.5132999420166016,0.6876259446144104,0.6876259446144104,1.0,1.0,-2.6744275093078613,1.1796400547027588,1.494787335395813,0.532119631767273,1.0,1.0,0.0,128.56521606445312,169.0,60981.53125,0.0,1673.0928955078125,1.0,279.743408203125,283.537841796875,298.75421142578125,302.65191650390625,293.1499938964844,293.1499938964844,279.45001220703125,33260.83984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8331133127212524,1.0,0.0,0.0,3.842125415802002,3.8421506881713854,9.850002697930904e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9997.001953125,0.0,1736.0330810546875,1895.4371337890625,0.0,2777.4462890625,0.9463673830032348,1.0,0.0,3.0,1.0,0.0
17751540,297.1706237792969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8954467773437,0.8072546124458313,0.3196031153202057,0.2902397215366363,297.23583984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.89581298828125,0.8720852732658386,0.4082956612110138,0.3888296484947204,297.1929626464844,297.1499938964844,293.1499938964844,0.0,-0.0,284.895751953125,0.8596094250679016,0.3906568586826324,0.2750322520732879,297.22613525390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.89569091796875,0.8447887301445007,0.3700688481330871,0.3528927862644195,297.1646728515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8945007324219,0.6964327096939087,0.2028107792139053,0.9273589253425598,284.8957824707031,284.95001220703125,298.1499938964844,295.8027648925781,297.60919189453125,297.18133544921875,284.89849853515625,1.0,0.5251654386520386,0.6856852173805237,0.6856852173805237,1.0,1.0,-2.6826493740081787,1.1825522184371948,1.500097155570984,0.5331822037696838,0.903538703918457,0.903538703918457,0.0,144.8933868408203,172.0,62001.125,0.0,1759.64501953125,1.0,279.45672607421875,283.3832092285156,298.8240966796875,302.857421875,293.1499938964844,293.1499938964844,279.1499938964844,38128.1640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8412253260612488,1.0,0.0,0.0,3.7715539932250977,3.7715795040130615,9.491480454926204e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10194.677734375,0.0,1689.1085205078125,1895.4371337890625,0.0,2853.16552734375,0.9340306520462036,1.0,0.0,3.0,1.0,0.0
17751600,297.1706237792969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8954467773437,0.8072546124458313,0.3196031153202057,0.2902397215366363,297.23583984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.89581298828125,0.8720852732658386,0.4082956612110138,0.3888296484947204,297.1929626464844,297.1499938964844,293.1499938964844,0.0,-0.0,284.895751953125,0.8596094250679016,0.3906568586826324,0.2750322520732879,297.22613525390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.89569091796875,0.8447887301445007,0.3700688481330871,0.3528927862644195,297.1646728515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8945007324219,0.6964327096939087,0.2028107792139053,0.9273589253425598,284.8957824707031,284.95001220703125,298.1499938964844,295.8027648925781,297.60919189453125,297.18133544921875,284.89849853515625,1.0,0.5251654386520386,0.6856852173805237,0.6856852173805237,1.0,1.0,-2.6826493740081787,1.1825522184371948,1.500097155570984,0.5331822037696838,0.903538703918457,0.903538703918457,0.0,144.8933868408203,172.0,62001.125,0.0,1759.64501953125,1.0,279.45672607421875,283.3832092285156,298.8240966796875,302.857421875,293.1499938964844,293.1499938964844,279.1499938964844,38128.1640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8412253260612488,1.0,0.0,0.0,3.7715539932250977,3.7715795040130615,9.491480454926204e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10194.677734375,0.0,1689.1085205078125,1895.4371337890625,0.0,2853.16552734375,0.9340306520462036,1.0,0.0,3.0,1.0,0.0
17751660,297.1626892089844,297.1499938964844,293.1499938964844,0.0,-0.0,284.892333984375,0.7908825278282166,0.3190529942512512,0.2900921702384949,297.2278137207031,297.1499938964844,293.1499938964844,0.0,-0.0,284.89276123046875,0.8555638194084167,0.4085638523101806,0.3894819617271423,297.18585205078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8927001953125,0.843438446521759,0.3904730081558227,0.2751859128475189,297.2195739746094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8926086425781,0.8297128677368164,0.3703632354736328,0.3535729050636291,297.1589050292969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8909912109375,0.6819497346878052,0.2024073153734207,0.9276438355445862,284.8927307128906,284.95001220703125,298.2059326171875,295.8330078125,297.629638671875,297.1742858886719,284.8952331542969,1.0,0.5325542688369751,0.6836854219436646,0.6836854219436646,1.0,1.0,-2.684602737426758,1.1824584007263184,1.502144455909729,0.5326586365699768,0.8377115726470947,0.8377115726470947,0.0,156.41969299316406,160.0,62170.6015625,0.0,1815.28466796875,1.0,279.1578369140625,283.3638000488281,298.8377990722656,302.8935241699219,293.1499938964844,293.1499938964844,279.45001220703125,40790.8671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8447176814079285,1.0,0.0,0.0,3.531951427459717,3.531975269317627,8.323821134581522e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9101.4619140625,0.0,1440.4434814453125,1895.4371337890625,0.0,2885.822509765625,0.8839207291603088,1.0,0.0,3.0,1.0,0.0
17751720,297.1626892089844,297.1499938964844,293.1499938964844,0.0,-0.0,284.892333984375,0.7908825278282166,0.3190529942512512,0.2900921702384949,297.2278137207031,297.1499938964844,293.1499938964844,0.0,-0.0,284.89276123046875,0.8555638194084167,0.4085638523101806,0.3894819617271423,297.18585205078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8927001953125,0.843438446521759,0.3904730081558227,0.2751859128475189,297.2195739746094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8926086425781,0.8297128677368164,0.3703632354736328,0.3535729050636291,297.1589050292969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8909912109375,0.6819497346878052,0.2024073153734207,0.9276438355445862,284.8927307128906,284.95001220703125,298.2059326171875,295.8330078125,297.629638671875,297.1742858886719,284.8952331542969,1.0,0.5325542688369751,0.6836854219436646,0.6836854219436646,1.0,1.0,-2.684602737426758,1.1824584007263184,1.502144455909729,0.5326586365699768,0.8377115726470947,0.8377115726470947,0.0,156.41969299316406,160.0,62170.6015625,0.0,1815.28466796875,1.0,279.1578369140625,283.3638000488281,298.8377990722656,302.8935241699219,293.1499938964844,293.1499938964844,279.45001220703125,40790.8671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8447176814079285,1.0,0.0,0.0,3.531951427459717,3.531975269317627,8.323821134581522e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9101.4619140625,0.0,1440.4434814453125,1895.4371337890625,0.0,2885.822509765625,0.8839207291603088,1.0,0.0,3.0,1.0,0.0
17751780,297.1682434082031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0036315917969,0.7900100350379944,0.3197730481624603,0.2905437350273132,297.2315979003906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0035095214844,0.8550169467926025,0.4099280834197998,0.3905784785747528,297.191650390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0035095214844,0.8427152037620544,0.3915086388587951,0.275755226612091,297.22369384765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0035400390625,0.8292481303215027,0.3716575801372528,0.3546241819858551,297.1597595214844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0039978027344,0.6808990240097046,0.2026024460792541,0.9280484318733216,285.0035095214844,284.95001220703125,298.2621765136719,295.8634338378906,297.6558532714844,297.17730712890625,285.0027160644531,1.0,0.5333672761917114,0.6816856861114502,0.6816856861114502,1.0,1.0,-2.688894510269165,1.183464765548706,1.5054298639297483,0.5325964093208313,0.9343053102493286,0.9343053102493286,0.0,157.57244873046875,148.0,61777.55078125,0.0,1827.01416015625,1.0,279.4415588378906,283.4801940917969,298.8343505859375,302.7839050292969,293.1499938964844,293.1499938964844,279.1499938964844,33615.82421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8349832892417908,1.0,0.0,0.0,3.65609622001648,3.6561198234558105,8.919253673411731e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10125.89453125,0.0,1522.0927734375,1895.4371337890625,0.0,2794.88232421875,0.904680609703064,1.0,0.0,3.0,1.0,0.0
17751840,297.1682434082031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0036315917969,0.7900100350379944,0.3197730481624603,0.2905437350273132,297.2315979003906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0035095214844,0.8550169467926025,0.4099280834197998,0.3905784785747528,297.191650390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0035095214844,0.8427152037620544,0.3915086388587951,0.275755226612091,297.22369384765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0035400390625,0.8292481303215027,0.3716575801372528,0.3546241819858551,297.1597595214844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0039978027344,0.6808990240097046,0.2026024460792541,0.9280484318733216,285.0035095214844,284.95001220703125,298.2621765136719,295.8634338378906,297.6558532714844,297.17730712890625,285.0027160644531,1.0,0.5333672761917114,0.6816856861114502,0.6816856861114502,1.0,1.0,-2.688894510269165,1.183464765548706,1.5054298639297483,0.5325964093208313,0.9343053102493286,0.9343053102493286,0.0,157.57244873046875,148.0,61777.55078125,0.0,1827.01416015625,1.0,279.4415588378906,283.4801940917969,298.8343505859375,302.7839050292969,293.1499938964844,293.1499938964844,279.1499938964844,33615.82421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8349832892417908,1.0,0.0,0.0,3.65609622001648,3.6561198234558105,8.919253673411731e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10125.89453125,0.0,1522.0927734375,1895.4371337890625,0.0,2794.88232421875,0.904680609703064,1.0,0.0,3.0,1.0,0.0
17751900,297.1669921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8771057128906,0.7924894690513611,0.3197691440582275,0.2906892299652099,297.2303771972656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8762512207031,0.8577874898910522,0.4103275835514068,0.39107346534729,297.1908569335937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8764038085937,0.8452602028846741,0.3916989266872406,0.2759928405284881,297.2229309082031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8765563964844,0.8318189978599548,0.3720514476299286,0.3550953567028045,297.1590270996094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8797607421875,0.683005154132843,0.2025936394929886,0.9280970096588136,284.8763427734375,284.95001220703125,298.2903747558594,295.8786926269531,297.6676940917969,297.17657470703125,284.8724975585937,1.0,0.5323675870895386,0.680685818195343,0.680685818195343,1.0,1.0,-2.690579891204834,1.1837283372879028,1.5068514347076416,0.5325238108634949,0.847893238067627,0.847893238067627,0.0,155.87677001953125,148.0,62592.47265625,0.0,1821.7718505859373,1.0,279.1975402832031,283.33612060546875,298.9027709960937,303.0205993652344,293.1499938964844,293.1499938964844,279.1499938964844,37871.1015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8403028249740601,1.0,0.0,0.0,3.618810176849365,3.618834257125856,8.738259111851221e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9804.4619140625,0.0,1512.6246337890625,1895.4371337890625,0.0,2844.544921875,0.8972843885421753,1.0,0.0,3.0,1.0,0.0
17751960,297.1645812988281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9131774902344,0.7955744862556458,0.319638192653656,0.2904755771160126,297.2279357910156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9135437011719,0.8613147139549255,0.4105943143367767,0.3912355899810791,297.18878173828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9134826660156,0.8484933972358704,0.3917526006698608,0.2759611904621124,297.2210693359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9134216308594,0.8350747227668762,0.3723295331001282,0.3552654683589935,297.1576538085937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9120788574219,0.6857375502586365,0.2025152742862701,0.9273156523704528,284.9135131835937,284.95001220703125,298.31866455078125,295.8940124511719,297.6788024902344,297.17449951171875,284.9157409667969,1.0,0.5305891036987305,0.6797441840171814,0.6797441840171814,1.0,1.0,-2.689747095108032,1.1828306913375854,1.5069165229797363,0.5318559408187866,0.8527900576591492,0.8527900576591492,0.0,153.4263153076172,136.0,62362.921875,0.0,1809.285400390625,1.0,279.15802001953125,283.3775329589844,298.9057006835937,302.9654235839844,293.1499938964844,293.1499938964844,279.45001220703125,38707.14453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8411131501197815,1.0,0.0,0.0,3.5317375659942627,3.531760931015014,8.322812732330931e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9138.755859375,0.0,1425.1319580078125,1895.4371337890625,0.0,2852.116943359375,0.8816432952880859,1.0,0.0,3.0,1.0,0.0
17752020,297.1701354980469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0130920410156,0.8068907856941223,0.3203803300857544,0.2906250357627868,297.2319030761719,297.1499938964844,293.1499938964844,0.0,-0.0,285.01275634765625,0.8737099170684814,0.411979466676712,0.3920248448848724,297.1944274902344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0128173828125,0.8601585030555725,0.3928090333938598,0.276301234960556,297.2254333496094,297.1499938964844,293.1499938964844,0.0,-0.0,285.01287841796875,0.8464550971984863,0.3736675083637237,0.3560278117656708,297.159912109375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0140075683594,0.6956018209457397,0.202837586402893,0.926716148853302,285.0128173828125,284.95001220703125,298.3753662109375,295.9247436523437,297.7054748535156,297.1781921386719,285.01031494140625,1.0,0.5257055759429932,0.6778608560562134,0.6778608560562134,1.0,1.0,-2.691474437713623,1.1826543807983398,1.5088200569152832,0.5311872363090515,0.9506248235702516,0.9506248235702516,0.0,145.73651123046875,124.0,62035.98046875,0.0,1776.598876953125,1.0,279.4423828125,283.481201171875,298.9029235839844,302.86944580078125,293.1499938964844,293.1499938964844,279.1499938964844,32832.453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8332381248474121,1.0,0.0,0.0,3.673715353012085,3.673738956451416,9.00542659110215e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10186.09375,0.0,1535.8592529296875,1895.4371337890625,0.0,2778.60986328125,0.9080528616905212,1.0,0.0,3.0,1.0,0.0
17752080,297.1701354980469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0130920410156,0.8068907856941223,0.3203803300857544,0.2906250357627868,297.2319030761719,297.1499938964844,293.1499938964844,0.0,-0.0,285.01275634765625,0.8737099170684814,0.411979466676712,0.3920248448848724,297.1944274902344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0128173828125,0.8601585030555725,0.3928090333938598,0.276301234960556,297.2254333496094,297.1499938964844,293.1499938964844,0.0,-0.0,285.01287841796875,0.8464550971984863,0.3736675083637237,0.3560278117656708,297.159912109375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0140075683594,0.6956018209457397,0.202837586402893,0.926716148853302,285.0128173828125,284.95001220703125,298.3753662109375,295.9247436523437,297.7054748535156,297.1781921386719,285.01031494140625,1.0,0.5257055759429932,0.6778608560562134,0.6778608560562134,1.0,1.0,-2.691474437713623,1.1826543807983398,1.5088200569152832,0.5311872363090515,0.9506248235702516,0.9506248235702516,0.0,145.73651123046875,124.0,62035.98046875,0.0,1776.598876953125,1.0,279.4423828125,283.481201171875,298.9029235839844,302.86944580078125,293.1499938964844,293.1499938964844,279.1499938964844,32832.453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8332381248474121,1.0,0.0,0.0,3.673715353012085,3.673738956451416,9.00542659110215e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10186.09375,0.0,1535.8592529296875,1895.4371337890625,0.0,2778.60986328125,0.9080528616905212,1.0,0.0,3.0,1.0,0.0
17752140,297.166259765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.906494140625,0.8204889893531799,0.3202466964721679,0.2903892993927002,297.2279357910156,297.1499938964844,293.1499938964844,0.0,-0.0,284.90692138671875,0.8898609280586243,0.412619799375534,0.3924820125102997,297.1910400390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9068298339844,0.875485360622406,0.3930358290672302,0.2763653993606567,297.2225952148437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9067687988281,0.8614150285720825,0.3743407428264618,0.3564932346343994,297.1585693359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9053039550781,0.7083257436752319,0.2028315961360931,0.9254960417747498,284.9068603515625,284.95001220703125,298.43231201171875,295.9555969238281,297.7285461425781,297.1754455566406,284.90948486328125,1.0,0.5195496082305908,0.6759775876998901,0.6759775876998901,1.0,1.0,-2.6909172534942627,1.1813549995422363,1.5095622539520264,0.5301089286804199,0.8575042486190796,0.8575042486190796,0.0,136.59613037109375,112.0,62637.98828125,0.0,1733.8411865234375,1.0,279.15753173828125,283.3657531738281,298.9710693359375,303.0506591796875,293.1499938964844,293.1499938964844,279.45001220703125,38659.7265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8401719927787781,1.0,0.0,0.0,3.5561842918396,3.5562078952789307,8.438433383162192e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9179.0322265625,0.0,1450.6663818359375,1895.4371337890625,0.0,2843.322021484375,0.886942446231842,1.0,0.0,3.0,1.0,0.0
17752200,297.166259765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.906494140625,0.8204889893531799,0.3202466964721679,0.2903892993927002,297.2279357910156,297.1499938964844,293.1499938964844,0.0,-0.0,284.90692138671875,0.8898609280586243,0.412619799375534,0.3924820125102997,297.1910400390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9068298339844,0.875485360622406,0.3930358290672302,0.2763653993606567,297.2225952148437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9067687988281,0.8614150285720825,0.3743407428264618,0.3564932346343994,297.1585693359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9053039550781,0.7083257436752319,0.2028315961360931,0.9254960417747498,284.9068603515625,284.95001220703125,298.43231201171875,295.9555969238281,297.7285461425781,297.1754455566406,284.90948486328125,1.0,0.5195496082305908,0.6759775876998901,0.6759775876998901,1.0,1.0,-2.6909172534942627,1.1813549995422363,1.5095622539520264,0.5301089286804199,0.8575042486190796,0.8575042486190796,0.0,136.59613037109375,112.0,62637.98828125,0.0,1733.8411865234375,1.0,279.15753173828125,283.3657531738281,298.9710693359375,303.0506591796875,293.1499938964844,293.1499938964844,279.45001220703125,38659.7265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8401719927787781,1.0,0.0,0.0,3.5561842918396,3.5562078952789307,8.438433383162192e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9179.0322265625,0.0,1450.6663818359375,1895.4371337890625,0.0,2843.322021484375,0.886942446231842,1.0,0.0,3.0,1.0,0.0
17752260,297.17218017578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0113525390625,0.8384358882904053,0.3210465312004089,0.2904625833034515,297.2321472167969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0110168457031,0.9122626781463624,0.4140260517597198,0.3931583762168884,297.19677734375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0110778808594,0.8967245221138,0.3941281139850616,0.2766312062740326,297.2271728515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0111389160156,0.8822485208511353,0.3757183253765106,0.3571632206439972,297.1614990234375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0122375488281,0.7242410182952881,0.2032323181629181,0.9246904850006104,285.0110778808594,284.95001220703125,298.4894104003906,295.9865417480469,297.7555236816406,297.17950439453125,285.0086364746094,1.0,0.5126423835754395,0.6741766929626465,0.6741766929626465,1.0,1.0,-2.691968441009521,1.1808722019195557,1.5110961198806765,0.529280424118042,0.9561263918876648,0.9561263918876648,0.0,126.00850677490234,100.0,62280.29296875,0.0,1686.8072509765625,1.0,279.44256591796875,283.4742126464844,298.9654235839844,302.9488220214844,293.1499938964844,293.1499938964844,279.1499938964844,32892.3203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8323776125907898,1.0,0.0,0.0,3.694629907608032,3.6946537494659424,9.108254062084598e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10236.82421875,0.0,1559.85400390625,1895.4371337890625,0.0,2770.589599609375,0.9128140807151794,1.0,0.0,3.0,1.0,0.0
17752320,297.17218017578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0113525390625,0.8384358882904053,0.3210465312004089,0.2904625833034515,297.2321472167969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0110168457031,0.9122626781463624,0.4140260517597198,0.3931583762168884,297.19677734375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0110778808594,0.8967245221138,0.3941281139850616,0.2766312062740326,297.2271728515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0111389160156,0.8822485208511353,0.3757183253765106,0.3571632206439972,297.1614990234375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0122375488281,0.7242410182952881,0.2032323181629181,0.9246904850006104,285.0110778808594,284.95001220703125,298.4894104003906,295.9865417480469,297.7555236816406,297.17950439453125,285.0086364746094,1.0,0.5126423835754395,0.6741766929626465,0.6741766929626465,1.0,1.0,-2.691968441009521,1.1808722019195557,1.5110961198806765,0.529280424118042,0.9561263918876648,0.9561263918876648,0.0,126.00850677490234,100.0,62280.29296875,0.0,1686.8072509765625,1.0,279.44256591796875,283.4742126464844,298.9654235839844,302.9488220214844,293.1499938964844,293.1499938964844,279.1499938964844,32892.3203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8323776125907898,1.0,0.0,0.0,3.694629907608032,3.6946537494659424,9.108254062084598e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10236.82421875,0.0,1559.85400390625,1895.4371337890625,0.0,2770.589599609375,0.9128140807151794,1.0,0.0,3.0,1.0,0.0
17752380,297.1687316894531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9036560058594,0.8605908751487732,0.3209843635559082,0.2902301549911499,297.2285461425781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9040832519531,0.9419313073158264,0.4147078096866607,0.393587976694107,297.193603515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9040222167969,0.9240831136703492,0.3944082856178283,0.276684433221817,297.224609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9039306640625,0.9079249501228333,0.3764423429965973,0.3576116859912872,297.16070556640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.90240478515625,0.7425454258918762,0.2033006846904754,0.9235024452209472,284.904052734375,284.95001220703125,298.5466613769531,296.0175476074219,297.77886962890625,297.1771850585937,284.9068298339844,1.0,0.5052670836448669,0.6723757386207581,0.6723757386207581,1.0,1.0,-2.6913866996765137,1.1795765161514282,1.511810302734375,0.5282077193260193,0.8606786131858826,0.8606786131858826,0.0,115.1744613647461,88.0,62887.796875,0.0,1636.2547607421875,1.0,279.1573791503906,283.3578491210937,299.03289794921875,303.12921142578125,293.1499938964844,293.1499938964844,279.45001220703125,38724.09375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8392601609230042,1.0,0.0,0.0,3.5766727924346924,3.5766966342926025,8.535947131349531e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9217.7041015625,0.0,1473.0810546875,1895.4371337890625,0.0,2834.803466796875,0.8915113210678101,1.0,0.0,3.0,1.0,0.0
17752440,297.1687316894531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9036560058594,0.8605908751487732,0.3209843635559082,0.2902301549911499,297.2285461425781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9040832519531,0.9419313073158264,0.4147078096866607,0.393587976694107,297.193603515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9040222167969,0.9240831136703492,0.3944082856178283,0.276684433221817,297.224609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9039306640625,0.9079249501228333,0.3764423429965973,0.3576116859912872,297.16070556640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.90240478515625,0.7425454258918762,0.2033006846904754,0.9235024452209472,284.904052734375,284.95001220703125,298.5466613769531,296.0175476074219,297.77886962890625,297.1771850585937,284.9068298339844,1.0,0.5052670836448669,0.6723757386207581,0.6723757386207581,1.0,1.0,-2.6913866996765137,1.1795765161514282,1.511810302734375,0.5282077193260193,0.8606786131858826,0.8606786131858826,0.0,115.1744613647461,88.0,62887.796875,0.0,1636.2547607421875,1.0,279.1573791503906,283.3578491210937,299.03289794921875,303.12921142578125,293.1499938964844,293.1499938964844,279.45001220703125,38724.09375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8392601609230042,1.0,0.0,0.0,3.5766727924346924,3.5766966342926025,8.535947131349531e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9217.7041015625,0.0,1473.0810546875,1895.4371337890625,0.0,2834.803466796875,0.8915113210678101,1.0,0.0,3.0,1.0,0.0
