time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17752500,297.17120361328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.02569580078125,0.8744550347328186,0.3213430345058441,0.2901170551776886,297.2301330566406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0264587402344,0.9589234590530396,0.4153600633144378,0.3937807381153106,297.1958923339844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0263366699219,0.9415213465690612,0.3949037492275238,0.2767011523246765,297.2264099121094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0262145996094,0.9249333143234252,0.3770892918109894,0.3578177690505981,297.1618957519531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0233154296875,0.7538599371910095,0.2034845948219299,0.9227946400642396,285.0263671875,284.95001220703125,298.5753479003906,296.0330505371094,297.79205322265625,297.1786193847656,285.0299987792969,1.0,0.5014148950576782,0.6714752316474915,0.6714752316474915,1.0,1.0,-2.690894842147827,1.178844928741455,1.512049913406372,0.5275294184684753,0.9465128779411316,0.9465128779411316,0.0,109.56253814697266,88.0,62267.64453125,0.0,1609.8109130859375,1.0,279.40057373046875,283.4906616210937,298.9993591308594,302.9404602050781,293.1499938964844,293.1499938964844,279.45001220703125,33857.234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8331777453422546,1.0,0.0,0.0,3.633249521255493,3.633273124694824,8.808131042314926e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9551.53515625,0.0,1498.6536865234375,1895.4371337890625,0.0,2778.046630859375,0.9019111394882202,1.0,0.0,3.0,1.0,0.0
17752560,297.1750793457031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0124206542969,0.892113983631134,0.3218588829040527,0.2903300821781158,297.23321533203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0121154785156,0.9777271151542664,0.4161692559719085,0.3942720293998718,297.1996154785156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0121765136719,0.9619225859642028,0.3955629169940948,0.2769614160060882,297.2295227050781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0122375488281,0.9462616443634032,0.3778782188892364,0.3582936525344848,297.1640014648437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0132141113281,0.7683870196342468,0.2037682682275772,0.9228129386901855,285.0121765136719,284.95001220703125,298.60406494140625,296.048583984375,297.8061218261719,297.1816101074219,285.010009765625,1.0,0.4976043403148651,0.670585036277771,0.670585036277771,1.0,1.0,-2.6926462650299072,1.179167866706848,1.5134785175323486,0.5274025201797485,0.9614300727844238,0.9614300727844238,0.0,103.59790802001952,91.0,62516.44921875,0.0,1584.93017578125,1.0,279.4424743652344,283.47027587890625,299.02740478515625,303.0261535644531,293.1499938964844,293.1499938964844,279.1499938964844,32937.14453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8314536213874817,1.0,0.0,0.0,3.712010622024536,3.7120344638824463,9.19415185762773e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10285.322265625,0.0,1579.95263671875,1895.4371337890625,0.0,2761.981689453125,0.9168996214866638,1.0,0.0,3.0,1.0,0.0
17752620,297.1716613769531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9035339355469,0.9114053249359132,0.3218376338481903,0.2903428971767425,297.22979736328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.90399169921875,0.9948696494102478,0.4168860912322998,0.3949491381645202,297.19647216796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9039001464844,0.9811488389968872,0.3958806097507477,0.2772005200386047,297.2270202636719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9038391113281,0.9675955772399902,0.3786378502845764,0.3589905798435211,297.1632995605469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9022521972656,0.784446120262146,0.2038789689540863,0.922832489013672,284.9039306640625,284.95001220703125,298.6615600585937,296.07965087890625,297.8296203613281,297.179443359375,284.9068908691406,1.0,0.4944369196891784,0.6688046455383301,0.6688046455383301,1.0,1.0,-2.694627523422241,1.1790666580200195,1.5155609846115112,0.5268771648406982,0.8655474185943604,0.8655474185943604,0.0,98.03636169433594,109.0,63190.81640625,0.0,1562.1904296875,1.0,279.1572265625,283.3515930175781,299.09527587890625,303.2103271484375,293.1499938964844,293.1499938964844,279.45001220703125,38656.19140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8383609652519226,1.0,0.0,0.0,3.598972797393799,3.598996877670288,8.642720104035106e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9263.193359375,0.0,1496.732177734375,1895.4371337890625,0.0,2826.40576171875,0.8963897824287415,1.0,0.0,3.0,1.0,0.0
17752680,297.1716613769531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9035339355469,0.9114053249359132,0.3218376338481903,0.2903428971767425,297.22979736328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.90399169921875,0.9948696494102478,0.4168860912322998,0.3949491381645202,297.19647216796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9039001464844,0.9811488389968872,0.3958806097507477,0.2772005200386047,297.2270202636719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9038391113281,0.9675955772399902,0.3786378502845764,0.3589905798435211,297.1632995605469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9022521972656,0.784446120262146,0.2038789689540863,0.922832489013672,284.9039306640625,284.95001220703125,298.6615600585937,296.07965087890625,297.8296203613281,297.179443359375,284.9068908691406,1.0,0.4944369196891784,0.6688046455383301,0.6688046455383301,1.0,1.0,-2.694627523422241,1.1790666580200195,1.5155609846115112,0.5268771648406982,0.8655474185943604,0.8655474185943604,0.0,98.03636169433594,109.0,63190.81640625,0.0,1562.1904296875,1.0,279.1572265625,283.3515930175781,299.09527587890625,303.2103271484375,293.1499938964844,293.1499938964844,279.45001220703125,38656.19140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8383609652519226,1.0,0.0,0.0,3.598972797393799,3.598996877670288,8.642720104035106e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9263.193359375,0.0,1496.732177734375,1895.4371337890625,0.0,2826.40576171875,0.8963897824287415,1.0,0.0,3.0,1.0,0.0
17752740,297.1772766113281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0190734863281,0.9004148840904236,0.3226747214794159,0.2909837067127228,297.23419189453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.018798828125,0.9862078428268432,0.4183346033096313,0.3962180018424988,297.2019348144531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0188293457031,0.9709951281547546,0.3970152735710144,0.2779061794281006,297.2314453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0188903808594,0.95675927400589,0.3800577819347381,0.3602559566497803,297.166015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0198669433594,0.7754016518592834,0.2043181210756302,0.9248907566070556,285.0188293457031,284.95001220703125,298.7191467285156,296.1107177734375,297.856689453125,297.1833801269531,285.0166931152344,1.0,0.4983379542827606,0.6670242547988892,0.6670242547988892,1.0,1.0,-2.70175576210022,1.181402564048767,1.520353078842163,0.5273694396018982,0.9731281995773317,0.9731281995773317,0.0,101.59246063232422,127.0,62917.1171875,0.0,1588.6370849609375,1.0,279.4429016113281,283.46856689453125,299.0908508300781,303.1134033203125,293.1499938964844,293.1499938964844,279.1499938964844,32805.43359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8308013677597046,1.0,0.0,0.0,3.7378487586975098,3.737873077392578,9.322592973148858e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10359.3955078125,0.0,1608.640869140625,1895.4371337890625,0.0,2755.9072265625,0.922547459602356,1.0,0.0,3.0,1.0,0.0
17752800,297.1772766113281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0190734863281,0.9004148840904236,0.3226747214794159,0.2909837067127228,297.23419189453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.018798828125,0.9862078428268432,0.4183346033096313,0.3962180018424988,297.2019348144531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0188293457031,0.9709951281547546,0.3970152735710144,0.2779061794281006,297.2314453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0188903808594,0.95675927400589,0.3800577819347381,0.3602559566497803,297.166015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0198669433594,0.7754016518592834,0.2043181210756302,0.9248907566070556,285.0188293457031,284.95001220703125,298.7191467285156,296.1107177734375,297.856689453125,297.1833801269531,285.0166931152344,1.0,0.4983379542827606,0.6670242547988892,0.6670242547988892,1.0,1.0,-2.70175576210022,1.181402564048767,1.520353078842163,0.5273694396018982,0.9731281995773317,0.9731281995773317,0.0,101.59246063232422,127.0,62917.1171875,0.0,1588.6370849609375,1.0,279.4429016113281,283.46856689453125,299.0908508300781,303.1134033203125,293.1499938964844,293.1499938964844,279.1499938964844,32805.43359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8308013677597046,1.0,0.0,0.0,3.7378487586975098,3.737873077392578,9.322592973148858e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10359.3955078125,0.0,1608.640869140625,1895.4371337890625,0.0,2755.9072265625,0.922547459602356,1.0,0.0,3.0,1.0,0.0
17752860,297.1719055175781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9034423828125,0.8726450204849243,0.3224849998950958,0.2914522290229797,297.2294921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9039001464844,0.9584048390388488,0.4189342558383941,0.3974177241325378,297.1971740722656,297.1499938964844,293.1499938964844,0.0,-0.0,284.90380859375,0.9400230050086976,0.3971993923187256,0.2785216569900512,297.2274780273437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9037475585937,0.9247267842292786,0.3806955218315124,0.3614706397056579,297.1636657714844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9021911621094,0.7524271011352539,0.2042881548404693,0.9272738099098206,284.9038391113281,284.95001220703125,298.7767944335937,296.1417541503906,297.87939453125,297.1797180175781,284.90692138671875,1.0,0.5061343908309937,0.6651341319084167,0.6651341319084167,1.0,1.0,-2.7088308334350586,1.1835936307907104,1.525237202644348,0.527958869934082,0.8755382895469666,0.8755382895469666,0.0,111.48779296875,145.0,63752.93359375,0.0,1644.40771484375,1.0,279.1569519042969,283.3409423828125,299.1600952148437,303.3099670410156,293.1499938964844,293.1499938964844,279.45001220703125,38398.65625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8382527232170105,1.0,0.0,0.0,3.639770984649658,3.639795303344727,8.83977918419987e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9338.5302734375,0.0,1539.71484375,1895.4371337890625,0.0,2825.394775390625,0.9051676392555236,1.0,0.0,3.0,1.0,0.0
17752920,297.1719055175781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9034423828125,0.8726450204849243,0.3224849998950958,0.2914522290229797,297.2294921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9039001464844,0.9584048390388488,0.4189342558383941,0.3974177241325378,297.1971740722656,297.1499938964844,293.1499938964844,0.0,-0.0,284.90380859375,0.9400230050086976,0.3971993923187256,0.2785216569900512,297.2274780273437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9037475585937,0.9247267842292786,0.3806955218315124,0.3614706397056579,297.1636657714844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9021911621094,0.7524271011352539,0.2042881548404693,0.9272738099098206,284.9038391113281,284.95001220703125,298.7767944335937,296.1417541503906,297.87939453125,297.1797180175781,284.90692138671875,1.0,0.5061343908309937,0.6651341319084167,0.6651341319084167,1.0,1.0,-2.7088308334350586,1.1835936307907104,1.525237202644348,0.527958869934082,0.8755382895469666,0.8755382895469666,0.0,111.48779296875,145.0,63752.93359375,0.0,1644.40771484375,1.0,279.1569519042969,283.3409423828125,299.1600952148437,303.3099670410156,293.1499938964844,293.1499938964844,279.45001220703125,38398.65625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8382527232170105,1.0,0.0,0.0,3.639770984649658,3.639795303344727,8.83977918419987e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9338.5302734375,0.0,1539.71484375,1895.4371337890625,0.0,2825.394775390625,0.9051676392555236,1.0,0.0,3.0,1.0,0.0
17752980,297.1756286621094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0245666503906,0.8448386192321777,0.3231335580348968,0.2922649681568146,297.2325134277344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0242614746094,0.923678696155548,0.4202388226985931,0.3989147245883941,297.20098876953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0243225097656,0.9053689241409302,0.3981762230396271,0.279384583234787,297.2303771972656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0243530273437,0.8925700187683105,0.3819644153118133,0.3629587590694427,297.1644592285156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0252990722656,0.7296035885810852,0.2045378983020782,0.9302529096603394,285.0242919921875,284.95001220703125,298.83447265625,296.1727600097656,297.90545654296875,297.18194580078125,285.022216796875,1.0,0.5161734819412231,0.6632440090179443,0.6632440090179443,1.0,1.0,-2.7180066108703613,1.1867761611938477,1.5312304496765137,0.5288565158843994,0.988892138004303,0.988892138004303,0.0,124.54883575439452,163.0,63490.9765625,0.0,1718.2261962890625,1.0,279.4432373046875,283.4627990722656,299.1549987792969,303.2145080566406,293.1499938964844,293.1499938964844,279.1499938964844,32761.763671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8311440348625183,1.0,0.0,0.0,3.7776944637298575,3.777719020843506,9.522410664430936e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10459.728515625,0.0,1654.852783203125,1895.4371337890625,0.0,2759.098388671875,0.9315360188484192,1.0,0.0,3.0,1.0,0.0
17753040,297.1756286621094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0245666503906,0.8448386192321777,0.3231335580348968,0.2922649681568146,297.2325134277344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0242614746094,0.923678696155548,0.4202388226985931,0.3989147245883941,297.20098876953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0243225097656,0.9053689241409302,0.3981762230396271,0.279384583234787,297.2303771972656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0243530273437,0.8925700187683105,0.3819644153118133,0.3629587590694427,297.1644592285156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0252990722656,0.7296035885810852,0.2045378983020782,0.9302529096603394,285.0242919921875,284.95001220703125,298.83447265625,296.1727600097656,297.90545654296875,297.18194580078125,285.022216796875,1.0,0.5161734819412231,0.6632440090179443,0.6632440090179443,1.0,1.0,-2.7180066108703613,1.1867761611938477,1.5312304496765137,0.5288565158843994,0.988892138004303,0.988892138004303,0.0,124.54883575439452,163.0,63490.9765625,0.0,1718.2261962890625,1.0,279.4432373046875,283.4627990722656,299.1549987792969,303.2145080566406,293.1499938964844,293.1499938964844,279.1499938964844,32761.763671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8311440348625183,1.0,0.0,0.0,3.7776944637298575,3.777719020843506,9.522410664430936e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10459.728515625,0.0,1654.852783203125,1895.4371337890625,0.0,2759.098388671875,0.9315360188484192,1.0,0.0,3.0,1.0,0.0
17753100,297.1732482910156,297.1499938964844,293.1499938964844,0.0,-0.0,284.881103515625,0.8321784734725952,0.3230645656585693,0.2927207946777344,297.2305603027344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8800048828125,0.9071909189224244,0.4205752909183502,0.3997355997562408,297.198974609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.88018798828125,0.890559732913971,0.398306131362915,0.2798658609390259,297.2286682128906,297.1499938964844,293.1499938964844,0.0,-0.0,284.88037109375,0.8782357573509216,0.3823069632053375,0.363766998052597,297.1631164550781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8843688964844,0.7188416123390198,0.2045000195503235,0.9319801926612854,284.8801574707031,284.95001220703125,298.8633117675781,296.188232421875,297.9169921875,297.1805419921875,284.8741760253906,1.0,0.5217573046684265,0.6622989773750305,0.6622989773750305,1.0,1.0,-2.7231719493865967,1.18861186504364,1.5345600843429563,0.5295260548591614,0.8953040838241577,0.8953040838241577,0.0,131.9687042236328,163.0,64551.21484375,0.0,1760.303466796875,1.0,279.1946716308594,283.2980651855469,299.2213439941406,303.4640197753906,293.1499938964844,293.1499938964844,279.1499938964844,36404.671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8372728824615479,1.0,0.0,0.0,3.767813920974731,3.767838954925537,9.4726641464149e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10141.1142578125,0.0,1671.3604736328125,1895.4371337890625,0.0,2816.246337890625,0.9299777150154114,1.0,0.0,3.0,1.0,0.0
17753160,297.1687316894531,297.1499938964844,293.1499938964844,0.0,-0.0,284.89849853515625,0.8193278312683105,0.3227671682834625,0.2927975058555603,297.2265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8990173339844,0.8919171690940857,0.4206918478012085,0.4002115130424499,297.1947937011719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8988952636719,0.8756409883499146,0.3982045948505401,0.280065506696701,297.2250366210937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8988342285156,0.863925576210022,0.3824485838413238,0.3642627000808716,297.1604309082031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8971862792969,0.7071255445480347,0.2043204605579376,0.9328749179840088,284.89892578125,284.95001220703125,298.89215087890625,296.20367431640625,297.92724609375,297.1768798828125,284.9024353027344,1.0,0.5274426341056824,0.6612818837165833,0.6612818837165833,1.0,1.0,-2.725749969482422,1.189186692237854,1.536563277244568,0.5295311808586121,0.8852449059486389,0.8852449059486389,0.0,140.1413116455078,181.0,64386.41796875,0.0,1802.1331787109373,1.0,279.1566162109375,283.32476806640625,299.2235717773437,303.4154357910156,293.1499938964844,293.1499938964844,279.45001220703125,38375.86328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8388423919677734,1.0,0.0,0.0,3.6892473697662354,3.689272165298462,9.081734901883464e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9420.7763671875,0.0,1595.24072265625,1895.4371337890625,0.0,2830.90185546875,0.915980577468872,1.0,0.0,3.0,1.0,0.0
17753220,297.1716613769531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0276184082031,0.7965587377548218,0.3232923150062561,0.2936041355133056,297.2289123535156,297.1499938964844,293.1499938964844,0.0,-0.0,285.02734375,0.8668663501739502,0.4218903481960296,0.4017232060432434,297.19781494140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.02740478515625,0.8514360785484314,0.3990694880485534,0.2809340357780456,297.22711181640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0274353027344,0.8408598899841309,0.3836016654968261,0.3657583594322204,297.1600952148437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0282897949219,0.6862087845802307,0.2044136226177215,0.9357355833053588,285.0273742675781,284.95001220703125,298.9498291015625,296.2344665527344,297.95263671875,297.1781311035156,285.0255126953125,1.0,0.5392975807189941,0.6592476963996887,0.6592476963996887,1.0,1.0,-2.734809637069702,1.192171931266785,1.5426377058029177,0.5302672386169434,1.0,1.0,0.0,156.67959594726562,184.0,64074.78125,0.0,1892.9608154296875,1.0,279.44354248046875,283.4547424316406,299.21710205078125,303.3150939941406,293.1499938964844,293.1499938964844,279.1499938964844,32898.9765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8317988514900208,1.0,0.0,0.0,3.820069074630737,3.820094108581543,9.73723672359483e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10561.4609375,0.0,1706.4544677734375,1895.4371337890625,0.0,2765.19775390625,0.941221296787262,1.0,0.0,3.0,1.0,0.0
17753280,297.1716613769531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0276184082031,0.7965587377548218,0.3232923150062561,0.2936041355133056,297.2289123535156,297.1499938964844,293.1499938964844,0.0,-0.0,285.02734375,0.8668663501739502,0.4218903481960296,0.4017232060432434,297.19781494140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.02740478515625,0.8514360785484314,0.3990694880485534,0.2809340357780456,297.22711181640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0274353027344,0.8408598899841309,0.3836016654968261,0.3657583594322204,297.1600952148437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0282897949219,0.6862087845802307,0.2044136226177215,0.9357355833053588,285.0273742675781,284.95001220703125,298.9498291015625,296.2344665527344,297.95263671875,297.1781311035156,285.0255126953125,1.0,0.5392975807189941,0.6592476963996887,0.6592476963996887,1.0,1.0,-2.734809637069702,1.192171931266785,1.5426377058029177,0.5302672386169434,1.0,1.0,0.0,156.67959594726562,184.0,64074.78125,0.0,1892.9608154296875,1.0,279.44354248046875,283.4547424316406,299.21710205078125,303.3150939941406,293.1499938964844,293.1499938964844,279.1499938964844,32898.9765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8317988514900208,1.0,0.0,0.0,3.820069074630737,3.820094108581543,9.73723672359483e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10561.4609375,0.0,1706.4544677734375,1895.4371337890625,0.0,2765.19775390625,0.941221296787262,1.0,0.0,3.0,1.0,0.0
17753340,297.1644287109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8951721191406,0.7824463248252869,0.3228448927402496,0.2939076423645019,297.22271728515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8955383300781,0.8525701761245728,0.422270268201828,0.4027889966964721,297.1912536621094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8954772949219,0.8376320004463196,0.3990180492401123,0.2814399003982544,297.2213134765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8954162597656,0.8277570605278015,0.3839983940124511,0.366818368434906,297.155517578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8941955566406,0.6737121343612671,0.2040804475545883,0.9370458126068116,284.8954772949219,284.95001220703125,299.0074462890625,296.2651672363281,297.97393798828125,297.1726379394531,284.8980712890625,1.0,0.5468523502349854,0.6572135090827942,0.6572135090827942,1.0,1.0,-2.7399232387542725,1.1932381391525269,1.5466852188110352,0.530280351638794,0.8948990106582642,0.8948990106582642,0.0,168.18043518066406,172.0,64970.9921875,0.0,1954.598876953125,1.0,279.156982421875,283.3092956542969,299.2840576171875,303.5147399902344,293.1499938964844,293.1499938964844,279.45001220703125,38275.984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8393533229827881,1.0,0.0,0.0,3.737498998641968,3.737524271011353,9.320849017058208e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9501.3017578125,0.0,1650.1494140625,1895.4371337890625,0.0,2835.674072265625,0.9265678524971008,1.0,0.0,3.0,1.0,0.0
17753400,297.1644287109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8951721191406,0.7824463248252869,0.3228448927402496,0.2939076423645019,297.22271728515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8955383300781,0.8525701761245728,0.422270268201828,0.4027889966964721,297.1912536621094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8954772949219,0.8376320004463196,0.3990180492401123,0.2814399003982544,297.2213134765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8954162597656,0.8277570605278015,0.3839983940124511,0.366818368434906,297.155517578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8941955566406,0.6737121343612671,0.2040804475545883,0.9370458126068116,284.8954772949219,284.95001220703125,299.0074462890625,296.2651672363281,297.97393798828125,297.1726379394531,284.8980712890625,1.0,0.5468523502349854,0.6572135090827942,0.6572135090827942,1.0,1.0,-2.7399232387542725,1.1932381391525269,1.5466852188110352,0.530280351638794,0.8948990106582642,0.8948990106582642,0.0,168.18043518066406,172.0,64970.9921875,0.0,1954.598876953125,1.0,279.156982421875,283.3092956542969,299.2840576171875,303.5147399902344,293.1499938964844,293.1499938964844,279.45001220703125,38275.984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8393533229827881,1.0,0.0,0.0,3.737498998641968,3.737524271011353,9.320849017058208e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9501.3017578125,0.0,1650.1494140625,1895.4371337890625,0.0,2835.674072265625,0.9265678524971008,1.0,0.0,3.0,1.0,0.0
17753460,297.1682434082031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0263366699219,0.7811033725738525,0.3234038650989532,0.294153481721878,297.2256774902344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0260925292969,0.8515752553939819,0.4234826862812042,0.4037003219127655,297.19482421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0261535644531,0.836486279964447,0.3998945653438568,0.2818621397018432,297.22381591796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.02618408203125,0.8268648386001587,0.3851478397846222,0.3676980137825012,297.15557861328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0268859863281,0.6722816228866577,0.204151764512062,0.936891794204712,285.026123046875,284.95001220703125,299.06500244140625,296.29571533203125,297.999267578125,297.1743469238281,285.0245666503906,1.0,0.5476314425468445,0.6552003622055054,0.6552003622055054,1.0,1.0,-2.742690324783325,1.1932220458984375,1.5494682788848877,0.5295745730400085,1.0,1.0,0.0,169.61294555664062,160.0,64452.97265625,0.0,1965.6536865234373,1.0,279.4437866210937,283.4457397460937,299.2768249511719,303.4034423828125,293.1499938964844,293.1499938964844,279.1499938964844,33382.95703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8320678472518921,1.0,0.0,0.0,3.850884199142456,3.85090970993042,9.894963568513049e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10632.55859375,0.0,1747.698486328125,1895.4371337890625,0.0,2767.703857421875,0.9483671188354492,1.0,0.0,3.0,1.0,0.0
17753520,297.1682434082031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0263366699219,0.7811033725738525,0.3234038650989532,0.294153481721878,297.2256774902344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0260925292969,0.8515752553939819,0.4234826862812042,0.4037003219127655,297.19482421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0261535644531,0.836486279964447,0.3998945653438568,0.2818621397018432,297.22381591796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.02618408203125,0.8268648386001587,0.3851478397846222,0.3676980137825012,297.15557861328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0268859863281,0.6722816228866577,0.204151764512062,0.936891794204712,285.026123046875,284.95001220703125,299.06500244140625,296.29571533203125,297.999267578125,297.1743469238281,285.0245666503906,1.0,0.5476314425468445,0.6552003622055054,0.6552003622055054,1.0,1.0,-2.742690324783325,1.1932220458984375,1.5494682788848877,0.5295745730400085,1.0,1.0,0.0,169.61294555664062,160.0,64452.97265625,0.0,1965.6536865234373,1.0,279.4437866210937,283.4457397460937,299.2768249511719,303.4034423828125,293.1499938964844,293.1499938964844,279.1499938964844,33382.95703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8320678472518921,1.0,0.0,0.0,3.850884199142456,3.85090970993042,9.894963568513049e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10632.55859375,0.0,1747.698486328125,1895.4371337890625,0.0,2767.703857421875,0.9483671188354492,1.0,0.0,3.0,1.0,0.0
17753580,297.1630554199219,297.1499938964844,293.1499938964844,0.0,-0.0,284.89013671875,0.7859184741973877,0.3231180012226105,0.2940097749233246,297.2210693359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8904724121094,0.8570900559425354,0.4239818453788757,0.4042564630508423,297.1898193359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8904113769531,0.8414799571037292,0.3999646306037903,0.2819932997226715,297.21942138671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8903503417969,0.8319962024688721,0.3856445550918579,0.3682298362255096,297.152587890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.88922119140625,0.6763679385185242,0.2039228230714798,0.9356760382652284,284.8904113769531,284.95001220703125,299.1224975585937,296.3261108398437,298.02117919921875,297.17047119140625,284.89288330078125,1.0,0.5448227524757385,0.6531872153282166,0.6531872153282166,1.0,1.0,-2.742530107498169,1.1917845010757446,1.5507456064224243,0.5283200144767761,0.8969820141792297,0.8969820141792297,0.0,165.51242065429688,148.0,65259.89453125,0.0,1946.228515625,1.0,279.15692138671875,283.2978210449219,299.3422546386719,303.5941772460937,293.1499938964844,293.1499938964844,279.45001220703125,38494.9296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8390204906463623,1.0,0.0,0.0,3.764151573181152,3.7641773223876953,9.454259384256148e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9544.91015625,0.0,1683.166259765625,1895.4371337890625,0.0,2832.565185546875,0.9325390458106996,1.0,0.0,3.0,1.0,0.0
17753640,297.1630554199219,297.1499938964844,293.1499938964844,0.0,-0.0,284.89013671875,0.7859184741973877,0.3231180012226105,0.2940097749233246,297.2210693359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8904724121094,0.8570900559425354,0.4239818453788757,0.4042564630508423,297.1898193359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8904113769531,0.8414799571037292,0.3999646306037903,0.2819932997226715,297.21942138671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8903503417969,0.8319962024688721,0.3856445550918579,0.3682298362255096,297.152587890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.88922119140625,0.6763679385185242,0.2039228230714798,0.9356760382652284,284.8904113769531,284.95001220703125,299.1224975585937,296.3261108398437,298.02117919921875,297.17047119140625,284.89288330078125,1.0,0.5448227524757385,0.6531872153282166,0.6531872153282166,1.0,1.0,-2.742530107498169,1.1917845010757446,1.5507456064224243,0.5283200144767761,0.8969820141792297,0.8969820141792297,0.0,165.51242065429688,148.0,65259.89453125,0.0,1946.228515625,1.0,279.15692138671875,283.2978210449219,299.3422546386719,303.5941772460937,293.1499938964844,293.1499938964844,279.45001220703125,38494.9296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8390204906463623,1.0,0.0,0.0,3.764151573181152,3.7641773223876953,9.454259384256148e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9544.91015625,0.0,1683.166259765625,1895.4371337890625,0.0,2832.565185546875,0.9325390458106996,1.0,0.0,3.0,1.0,0.0
17753700,297.16485595703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0273742675781,0.7899946570396423,0.3233721256256103,0.293857216835022,297.2223205566406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0282897949219,0.8616265654563904,0.4245533347129822,0.4044329524040222,297.1913452148437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0281066894531,0.8456515073776245,0.4003610908985138,0.2819850146770477,297.2204895019531,297.1499938964844,293.1499938964844,0.0,-0.0,285.02801513671875,0.8361775279045105,0.3861863911151886,0.368399441242218,297.15289306640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0246887207031,0.6798680424690247,0.2039669156074524,0.9346907734870912,285.0281677246094,284.95001220703125,299.15118408203125,296.3412170410156,298.0335693359375,297.17108154296875,285.03277587890625,1.0,0.5425022840499878,0.6521806716918945,0.6521806716918945,1.0,1.0,-2.7415637969970703,1.190661072731018,1.5509027242660522,0.5273779034614563,0.9909918904304504,0.9909918904304504,0.0,162.11839294433594,148.0,64483.69921875,0.0,1928.8558349609373,1.0,279.4048156738281,283.44927978515625,299.3084716796875,303.394775390625,293.1499938964844,293.1499938964844,279.45001220703125,34316.99609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8330365419387817,1.0,0.0,0.0,3.8036582469940186,3.8036835193634033,9.653755341787471e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9901.037109375,0.0,1697.8121337890625,1895.4371337890625,0.0,2776.73046875,0.9403457641601562,1.0,0.0,3.0,1.0,0.0
17753760,297.1689453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0263061523437,0.7959950566291809,0.3238693177700043,0.2940820455551147,297.225830078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.02618408203125,0.868118941783905,0.4253571033477783,0.4049533307552337,297.1951599121094,297.1499938964844,293.1499938964844,0.0,-0.0,285.02618408203125,0.8517123460769653,0.4009992480278015,0.2822554111480713,297.2235717773437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0262145996094,0.8421367406845093,0.3869369924068451,0.3688771724700928,297.15460205078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.02667236328125,0.6849843263626099,0.2041548192501068,0.9344973564147948,285.02618408203125,284.95001220703125,299.1798400878906,296.3562927246094,298.0472412109375,297.1739501953125,285.02520751953125,1.0,0.5399009585380554,0.6512547135353088,0.6512547135353088,1.0,1.0,-2.743123769760132,1.190762281417847,1.5523614883422852,0.5270823240280151,1.0,1.0,0.0,157.77813720703125,136.0,64650.0390625,0.0,1910.998779296875,1.0,279.4434814453125,283.44140625,299.3353881835937,303.4757385253906,293.1499938964844,293.1499938964844,279.1499938964844,33667.53515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8313095569610596,1.0,0.0,0.0,3.865800142288208,3.865825891494751,9.971765848604264e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10674.666015625,0.0,1768.28759765625,1895.4371337890625,0.0,2760.6396484375,0.9520678520202636,1.0,0.0,3.0,1.0,0.0
17753820,297.16534423828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8915405273437,0.8089455962181091,0.3237567842006683,0.293908417224884,297.2228088378906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8919372558594,0.8826752305030823,0.4260188341140747,0.4054624140262604,297.19158935546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.891845703125,0.8653039336204529,0.4012190401554107,0.2823446393013,297.2205810546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8918151855469,0.8555428385734558,0.3875728249549866,0.3693409860134125,297.1533203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8905639648437,0.696389377117157,0.2040877193212509,0.933054268360138,284.8918762207031,284.95001220703125,299.237060546875,296.3862609863281,298.0698547363281,297.1716003417969,284.89453125,1.0,0.5337994694709778,0.6494027376174927,0.6494027376174927,1.0,1.0,-2.742464780807495,1.1891605854034424,1.5533040761947632,0.5257706046104431,0.900709867477417,0.900709867477417,0.0,148.50430297851562,124.0,65451.671875,0.0,1866.6134033203125,1.0,279.1566162109375,283.2945251464844,299.40106201171875,303.66558837890625,293.1499938964844,293.1499938964844,278.8500061035156,38529.109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8379462361335754,1.0,0.0,0.0,3.778006076812744,3.778031826019287,9.523982953396626e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10862.2763671875,0.0,1699.88623046875,1895.4371337890625,0.0,2822.53271484375,0.9358000159263612,1.0,0.0,3.0,1.0,0.0
17753880,297.16534423828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8915405273437,0.8089455962181091,0.3237567842006683,0.293908417224884,297.2228088378906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8919372558594,0.8826752305030823,0.4260188341140747,0.4054624140262604,297.19158935546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.891845703125,0.8653039336204529,0.4012190401554107,0.2823446393013,297.2205810546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8918151855469,0.8555428385734558,0.3875728249549866,0.3693409860134125,297.1533203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8905639648437,0.696389377117157,0.2040877193212509,0.933054268360138,284.8918762207031,284.95001220703125,299.237060546875,296.3862609863281,298.0698547363281,297.1716003417969,284.89453125,1.0,0.5337994694709778,0.6494027376174927,0.6494027376174927,1.0,1.0,-2.742464780807495,1.1891605854034424,1.5533040761947632,0.5257706046104431,0.900709867477417,0.900709867477417,0.0,148.50430297851562,124.0,65451.671875,0.0,1866.6134033203125,1.0,279.1566162109375,283.2945251464844,299.40106201171875,303.66558837890625,293.1499938964844,293.1499938964844,278.8500061035156,38529.109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8379462361335754,1.0,0.0,0.0,3.778006076812744,3.778031826019287,9.523982953396626e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10862.2763671875,0.0,1699.88623046875,1895.4371337890625,0.0,2822.53271484375,0.9358000159263612,1.0,0.0,3.0,1.0,0.0
17753940,297.1620178222656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8937072753906,0.8232465982437134,0.323605865240097,0.293304443359375,297.2196960449219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8940734863281,0.9001575112342834,0.4266209304332733,0.4055448770523071,297.1876525878906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8940124511719,0.8818202614784241,0.4013420641422272,0.2820797562599182,297.2170715332031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8939514160156,0.8719099760055542,0.3881074786186218,0.3693884313106537,297.151611328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8926086425781,0.7098192572593689,0.2039530575275421,0.9304216504096984,284.8940124511719,284.95001220703125,299.2940979003906,296.416015625,298.0919189453125,297.16864013671875,284.8957824707031,1.0,0.5267249345779419,0.6475507616996765,0.6475507616996765,1.0,1.0,-2.738410711288452,1.1859745979309082,1.552436113357544,0.5235458016395569,0.8381159901618958,0.8381159901618958,0.0,138.42266845703125,112.0,65466.71875,0.0,1813.3214111328125,1.0,278.8578186035156,283.2807922363281,299.4150390625,303.6903686523437,293.1499938964844,293.1499938964844,279.1499938964844,40730.1953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8401005864143372,1.0,0.0,0.0,3.537269115447998,3.537292718887329,8.34890443002223e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9663.4111328125,0.0,1445.628173828125,1895.4371337890625,0.0,2842.655029296875,0.8849973678588867,1.0,0.0,3.0,1.0,0.0
17754000,297.1620178222656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8937072753906,0.8232465982437134,0.323605865240097,0.293304443359375,297.2196960449219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8940734863281,0.9001575112342834,0.4266209304332733,0.4055448770523071,297.1876525878906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8940124511719,0.8818202614784241,0.4013420641422272,0.2820797562599182,297.2170715332031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8939514160156,0.8719099760055542,0.3881074786186218,0.3693884313106537,297.151611328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8926086425781,0.7098192572593689,0.2039530575275421,0.9304216504096984,284.8940124511719,284.95001220703125,299.2940979003906,296.416015625,298.0919189453125,297.16864013671875,284.8957824707031,1.0,0.5267249345779419,0.6475507616996765,0.6475507616996765,1.0,1.0,-2.738410711288452,1.1859745979309082,1.552436113357544,0.5235458016395569,0.8381159901618958,0.8381159901618958,0.0,138.42266845703125,112.0,65466.71875,0.0,1813.3214111328125,1.0,278.8578186035156,283.2807922363281,299.4150390625,303.6903686523437,293.1499938964844,293.1499938964844,279.1499938964844,40730.1953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8401005864143372,1.0,0.0,0.0,3.537269115447998,3.537292718887329,8.34890443002223e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9663.4111328125,0.0,1445.628173828125,1895.4371337890625,0.0,2842.655029296875,0.8849973678588867,1.0,0.0,3.0,1.0,0.0
17754060,297.1708679199219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9999389648437,0.8434522747993469,0.324649453163147,0.2936002910137176,297.2286376953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9998474121094,0.9269893765449524,0.4284027218818664,0.4065308570861816,297.1954650878906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9998474121094,0.905765175819397,0.4026062786579132,0.2824626564979553,297.22344970703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9998779296875,0.8956077694892883,0.3895996212959289,0.3701498210430145,297.1560974121094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0002746582031,0.7272953391075134,0.2044247239828109,0.929740071296692,284.9998474121094,284.95001220703125,299.3509521484375,296.4454650878906,298.1193542480469,297.1750793457031,284.9992980957031,1.0,0.5194299817085266,0.6457656621932983,0.6457656621932983,1.0,1.0,-2.7405009269714355,1.1856976747512815,1.5548032522201538,0.5226903557777405,0.930492341518402,0.930492341518402,0.0,126.84514617919922,100.0,65022.7578125,0.0,1762.412353515625,1.0,279.1415710449219,283.3948974609375,299.41668701171875,303.5810852050781,293.1499938964844,293.1499938964844,278.8500061035156,33815.0625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8306259512901306,1.0,0.0,0.0,3.6536049842834473,3.6536285877227774,8.907102824196045e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10758.7041015625,0.0,1520.818603515625,1895.4371337890625,0.0,2754.273681640625,0.9042738676071168,1.0,0.0,3.0,1.0,0.0
17754120,297.1708679199219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9999389648437,0.8434522747993469,0.324649453163147,0.2936002910137176,297.2286376953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9998474121094,0.9269893765449524,0.4284027218818664,0.4065308570861816,297.1954650878906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9998474121094,0.905765175819397,0.4026062786579132,0.2824626564979553,297.22344970703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9998779296875,0.8956077694892883,0.3895996212959289,0.3701498210430145,297.1560974121094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0002746582031,0.7272953391075134,0.2044247239828109,0.929740071296692,284.9998474121094,284.95001220703125,299.3509521484375,296.4454650878906,298.1193542480469,297.1750793457031,284.9992980957031,1.0,0.5194299817085266,0.6457656621932983,0.6457656621932983,1.0,1.0,-2.7405009269714355,1.1856976747512815,1.5548032522201538,0.5226903557777405,0.930492341518402,0.930492341518402,0.0,126.84514617919922,100.0,65022.7578125,0.0,1762.412353515625,1.0,279.1415710449219,283.3948974609375,299.41668701171875,303.5810852050781,293.1499938964844,293.1499938964844,278.8500061035156,33815.0625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8306259512901306,1.0,0.0,0.0,3.6536049842834473,3.6536285877227774,8.907102824196045e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10758.7041015625,0.0,1520.818603515625,1895.4371337890625,0.0,2754.273681640625,0.9042738676071168,1.0,0.0,3.0,1.0,0.0
17754180,297.16925048828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.91668701171875,0.8679717183113098,0.3247573673725128,0.2934896051883697,297.2292785644531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9170227050781,0.9589279294013976,0.4294694066047668,0.4072766304016113,297.1935119628906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9169616699219,0.9369423985481262,0.4029913246631622,0.2825635969638824,297.221923828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9169311523437,0.9254627227783204,0.3903800547122955,0.3706203401088714,297.1567687988281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9157409667969,0.7472972869873047,0.2045738995075225,0.928746461868286,284.9169616699219,284.95001220703125,299.4075927734375,296.47467041015625,298.142822265625,297.1749572753906,284.9185485839844,1.0,0.5119222402572632,0.6439805626869202,0.6439805626869202,1.0,1.0,-2.740762948989868,1.1845176219940186,1.5562453269958496,0.5215767025947571,0.8538312315940857,0.8538312315940857,0.0,115.46424865722656,88.0,65587.234375,0.0,1709.627685546875,1.0,278.8578491210937,283.2977905273437,299.4837646484375,303.7578430175781,293.1499938964844,293.1499938964844,279.1499938964844,38560.09765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8360928893089294,1.0,0.0,0.0,3.530719757080078,3.53074312210083,8.318016853081645e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9695.759765625,0.0,1422.9974365234375,1895.4371337890625,0.0,2805.23388671875,0.8812830448150635,1.0,0.0,3.0,1.0,0.0
17754240,297.16925048828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.91668701171875,0.8679717183113098,0.3247573673725128,0.2934896051883697,297.2292785644531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9170227050781,0.9589279294013976,0.4294694066047668,0.4072766304016113,297.1935119628906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9169616699219,0.9369423985481262,0.4029913246631622,0.2825635969638824,297.221923828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9169311523437,0.9254627227783204,0.3903800547122955,0.3706203401088714,297.1567687988281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9157409667969,0.7472972869873047,0.2045738995075225,0.928746461868286,284.9169616699219,284.95001220703125,299.4075927734375,296.47467041015625,298.142822265625,297.1749572753906,284.9185485839844,1.0,0.5119222402572632,0.6439805626869202,0.6439805626869202,1.0,1.0,-2.740762948989868,1.1845176219940186,1.5562453269958496,0.5215767025947571,0.8538312315940857,0.8538312315940857,0.0,115.46424865722656,88.0,65587.234375,0.0,1709.627685546875,1.0,278.8578491210937,283.2977905273437,299.4837646484375,303.7578430175781,293.1499938964844,293.1499938964844,279.1499938964844,38560.09765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8360928893089294,1.0,0.0,0.0,3.530719757080078,3.53074312210083,8.318016853081645e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9695.759765625,0.0,1422.9974365234375,1895.4371337890625,0.0,2805.23388671875,0.8812830448150635,1.0,0.0,3.0,1.0,0.0
17754300,297.1720886230469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0299987792969,0.8832132816314697,0.3251533210277557,0.2934291958808899,297.232666015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0307006835937,0.9757647514343262,0.4303009510040283,0.4076451361179352,297.1959533691406,297.1499938964844,293.1499938964844,0.0,-0.0,285.03057861328125,0.9552628397941588,0.4035024046897888,0.2826034426689148,297.22393798828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0304870605469,0.9443119764328004,0.3910305500030517,0.3708391785621643,297.15850830078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0278625488281,0.7597354054450989,0.204785481095314,0.9281775951385498,285.03057861328125,284.95001220703125,299.4358215332031,296.4891357421875,298.15576171875,297.17706298828125,285.0333251953125,1.0,0.5080692768096924,0.6430879831314087,0.6430879831314087,1.0,1.0,-2.740756034851074,1.1838696002960205,1.5568865537643433,0.5209057927131653,0.9365808367729188,0.9365808367729188,0.0,109.66576385498048,88.0,65009.671875,0.0,1682.5283203125,1.0,279.0994873046875,283.4222106933594,299.4548034667969,303.57440185546875,293.1499938964844,293.1499938964844,279.1499938964844,33713.0390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8302405476570129,1.0,0.0,0.0,3.5903573036193848,3.5903804302215576,8.601389822615602e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10044.1953125,0.0,1450.9881591796875,1895.4371337890625,0.0,2750.684814453125,0.8922079205513,1.0,0.0,3.0,1.0,0.0
