time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17754360,297.1758117675781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0104675292969,0.9022598266601562,0.3256610631942749,0.2936498522758484,297.2370300292969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0101318359375,0.9933039546012878,0.4312548637390136,0.4082837998867035,297.1993713378906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0101928710937,0.9754582643508912,0.4041306972503662,0.2828544974327087,297.2268371582031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0102233886719,0.965749204158783,0.3917852640151977,0.3712959289550781,297.160888671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0113220214844,0.7755208015441895,0.205073282122612,0.9282423853874208,285.0101928710937,284.95001220703125,299.4639892578125,296.5035400390625,298.1693115234375,297.1803283691406,285.0079040527344,1.0,0.5042758584022522,0.6421788334846497,0.6421788334846497,1.0,1.0,-2.742716312408448,1.1841163635253906,1.5585999488830566,0.520699679851532,0.9474815130233764,0.9474815130233764,0.0,103.58936309814452,106.0,65276.125,0.0,1657.0030517578125,1.0,279.14215087890625,283.39703369140625,299.4835510253906,303.66424560546875,293.1499938964844,293.1499938964844,278.8500061035156,32929.72265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8287534117698669,1.0,0.0,0.0,3.668977737426758,3.669001579284668,8.982215149444528e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10821.97265625,0.0,1531.293212890625,1895.4371337890625,0.0,2736.84423828125,0.9071621298789978,1.0,0.0,3.0,1.0,0.0
17754420,297.1719970703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9124755859375,0.9020925760269164,0.3256078362464905,0.2938500642776489,297.23590087890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.91290283203125,0.993714153766632,0.4322499632835388,0.4094449877738952,297.1955261230469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9128112792969,0.975464940071106,0.4043718576431274,0.2832063436508178,297.22369384765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.91278076171875,0.966080367565155,0.3924446702003479,0.3721297085285187,297.1604919433594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9113464355469,0.7755058407783508,0.2051776200532913,0.9293236136436462,284.9128112792969,284.95001220703125,299.5201416015625,296.5321044921875,298.19171142578125,297.1787414550781,284.9150695800781,1.0,0.5058002471923828,0.640360414981842,0.640360414981842,1.0,1.0,-2.7470779418945312,1.1847856044769287,1.562292456626892,0.5204330086708069,0.8611436486244202,0.8611436486244202,0.0,103.8906021118164,124.0,65965.3828125,0.0,1664.805908203125,1.0,278.8575744628906,283.2870483398437,299.5464172363281,303.8451843261719,293.1499938964844,293.1499938964844,279.1499938964844,38335.78125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8352589011192322,1.0,0.0,0.0,3.558643579483032,3.558667182922364,8.450108452962013e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9751.7177734375,0.0,1450.9246826171875,1895.4371337890625,0.0,2797.453125,0.8872975707054138,1.0,0.0,3.0,1.0,0.0
17754480,297.1719970703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9124755859375,0.9020925760269164,0.3256078362464905,0.2938500642776489,297.23590087890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.91290283203125,0.993714153766632,0.4322499632835388,0.4094449877738952,297.1955261230469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9128112792969,0.975464940071106,0.4043718576431274,0.2832063436508178,297.22369384765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.91278076171875,0.966080367565155,0.3924446702003479,0.3721297085285187,297.1604919433594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9113464355469,0.7755058407783508,0.2051776200532913,0.9293236136436462,284.9128112792969,284.95001220703125,299.5201416015625,296.5321044921875,298.19171142578125,297.1787414550781,284.9150695800781,1.0,0.5058002471923828,0.640360414981842,0.640360414981842,1.0,1.0,-2.7470779418945312,1.1847856044769287,1.562292456626892,0.5204330086708069,0.8611436486244202,0.8611436486244202,0.0,103.8906021118164,124.0,65965.3828125,0.0,1664.805908203125,1.0,278.8575744628906,283.2870483398437,299.5464172363281,303.8451843261719,293.1499938964844,293.1499938964844,279.1499938964844,38335.78125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8352589011192322,1.0,0.0,0.0,3.558643579483032,3.558667182922364,8.450108452962013e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9751.7177734375,0.0,1450.9246826171875,1895.4371337890625,0.0,2797.453125,0.8872975707054138,1.0,0.0,3.0,1.0,0.0
17754540,297.1763916015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0147705078125,0.8813621401786804,0.3263280987739563,0.2945586442947387,297.2419738769531,297.1499938964844,293.1499938964844,0.0,-0.0,285.014404296875,0.975307285785675,0.4339482486248016,0.4111177623271942,297.19970703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0144958496094,0.9534552693367004,0.4053664803504944,0.2839469313621521,297.2270202636719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0145263671875,0.9432237148284912,0.3937122523784637,0.3734230399131775,297.1628723144531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0155944824219,0.7582421898841858,0.205549418926239,0.9318958520889282,285.01446533203125,284.95001220703125,299.57598876953125,296.560302734375,298.2170715332031,297.1824645996094,285.0122375488281,1.0,0.5121479630470276,0.6385419964790344,0.6385419964790344,1.0,1.0,-2.755469799041748,1.1873228549957275,1.5681469440460205,0.5209647417068481,0.9608969688415528,0.9608969688415528,0.0,111.35671997070312,142.0,65763.125,0.0,1712.2335205078125,1.0,279.14263916015625,283.3915710449219,299.5433959960937,303.7543029785156,293.1499938964844,293.1499938964844,278.8500061035156,32771.16796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8284743428230286,1.0,0.0,0.0,3.7016074657440186,3.7016313076019287,9.142689805230476e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10914.0205078125,0.0,1566.8455810546875,1895.4371337890625,0.0,2734.248046875,0.9143095016479492,1.0,0.0,3.0,1.0,0.0
17754600,297.1763916015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0147705078125,0.8813621401786804,0.3263280987739563,0.2945586442947387,297.2419738769531,297.1499938964844,293.1499938964844,0.0,-0.0,285.014404296875,0.975307285785675,0.4339482486248016,0.4111177623271942,297.19970703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0144958496094,0.9534552693367004,0.4053664803504944,0.2839469313621521,297.2270202636719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0145263671875,0.9432237148284912,0.3937122523784637,0.3734230399131775,297.1628723144531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0155944824219,0.7582421898841858,0.205549418926239,0.9318958520889282,285.01446533203125,284.95001220703125,299.57598876953125,296.560302734375,298.2170715332031,297.1824645996094,285.0122375488281,1.0,0.5121479630470276,0.6385419964790344,0.6385419964790344,1.0,1.0,-2.755469799041748,1.1873228549957275,1.5681469440460205,0.5209647417068481,0.9608969688415528,0.9608969688415528,0.0,111.35671997070312,142.0,65763.125,0.0,1712.2335205078125,1.0,279.14263916015625,283.3915710449219,299.5433959960937,303.7543029785156,293.1499938964844,293.1499938964844,278.8500061035156,32771.16796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8284743428230286,1.0,0.0,0.0,3.7016074657440186,3.7016313076019287,9.142689805230476e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10914.0205078125,0.0,1566.8455810546875,1895.4371337890625,0.0,2734.248046875,0.9143095016479492,1.0,0.0,3.0,1.0,0.0
17754660,297.1700439453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9089660644531,0.8530662655830383,0.3260270953178406,0.294998288154602,297.23876953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.909423828125,0.9433971643447876,0.4347964525222778,0.4126257598400116,297.1938171386719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9093017578125,0.9186490178108216,0.4054072797298431,0.284518301486969,297.221923828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9092712402344,0.9089757204055786,0.3941775560379028,0.3745603561401367,297.16015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9078063964844,0.7353038191795349,0.205442264676094,0.9343348741531372,284.9093322753906,284.95001220703125,299.63153076171875,296.5881042480469,298.2378234863281,297.1787414550781,284.911865234375,1.0,0.5212999582290649,0.6365990042686462,0.6365990042686462,1.0,1.0,-2.762803077697754,1.189220905303955,1.5735820531845093,0.5212882161140442,0.8699124455451965,0.8699124455451965,0.0,123.61246490478516,160.0,66559.2421875,0.0,1780.9002685546875,1.0,278.8572692871094,283.2726745605469,299.6051940917969,303.94293212890625,293.1499938964844,293.1499938964844,279.1499938964844,38238.984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.835536777973175,1.0,0.0,0.0,3.601639986038208,3.6016640663146973,8.655534884383087e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9834.4892578125,0.0,1496.558837890625,1895.4371337890625,0.0,2800.04541015625,0.8966663479804993,1.0,0.0,3.0,1.0,0.0
17754720,297.1700439453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9089660644531,0.8530662655830383,0.3260270953178406,0.294998288154602,297.23876953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.909423828125,0.9433971643447876,0.4347964525222778,0.4126257598400116,297.1938171386719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9093017578125,0.9186490178108216,0.4054072797298431,0.284518301486969,297.221923828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9092712402344,0.9089757204055786,0.3941775560379028,0.3745603561401367,297.16015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9078063964844,0.7353038191795349,0.205442264676094,0.9343348741531372,284.9093322753906,284.95001220703125,299.63153076171875,296.5881042480469,298.2378234863281,297.1787414550781,284.911865234375,1.0,0.5212999582290649,0.6365990042686462,0.6365990042686462,1.0,1.0,-2.762803077697754,1.189220905303955,1.5735820531845093,0.5212882161140442,0.8699124455451965,0.8699124455451965,0.0,123.61246490478516,160.0,66559.2421875,0.0,1780.9002685546875,1.0,278.8572692871094,283.2726745605469,299.6051940917969,303.94293212890625,293.1499938964844,293.1499938964844,279.1499938964844,38238.984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.835536777973175,1.0,0.0,0.0,3.601639986038208,3.6016640663146973,8.655534884383087e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9834.4892578125,0.0,1496.558837890625,1895.4371337890625,0.0,2800.04541015625,0.8966663479804993,1.0,0.0,3.0,1.0,0.0
17754780,297.1728515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0176696777344,0.8281292915344238,0.3265597522258758,0.2957762479782104,297.2433776855469,297.1499938964844,293.1499938964844,0.0,-0.0,285.017333984375,0.9105457663536072,0.4363815486431122,0.4144516885280609,297.1967163085937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0174255371094,0.8885135054588318,0.4062487185001373,0.2853391170501709,297.2239685058594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0174560546875,0.8802984356880188,0.3952899277210235,0.375963032245636,297.16064453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0184936523437,0.7141198515892029,0.2056167721748352,0.9372754096984864,285.01739501953125,284.95001220703125,299.68670654296875,296.61553955078125,298.26190185546875,297.1809387207031,285.0152282714844,1.0,0.5320141315460205,0.6346559524536133,0.6346559524536133,1.0,1.0,-2.7721335887908936,1.1920433044433594,1.5800902843475342,0.5218597054481506,0.9741828441619872,0.9741828441619872,0.0,138.11227416992188,178.0,66333.9140625,0.0,1863.625732421875,1.0,279.1429443359375,283.3832397460937,299.5999450683594,303.8486328125,293.1499938964844,293.1499938964844,278.8500061035156,32793.3203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8290145397186279,1.0,0.0,0.0,3.7413740158081055,3.741398334503174,9.340186011286278e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11018.939453125,0.0,1612.62890625,1895.4371337890625,0.0,2739.273681640625,0.9233158230781556,1.0,0.0,3.0,1.0,0.0
17754840,297.1728515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0176696777344,0.8281292915344238,0.3265597522258758,0.2957762479782104,297.2433776855469,297.1499938964844,293.1499938964844,0.0,-0.0,285.017333984375,0.9105457663536072,0.4363815486431122,0.4144516885280609,297.1967163085937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0174255371094,0.8885135054588318,0.4062487185001373,0.2853391170501709,297.2239685058594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0174560546875,0.8802984356880188,0.3952899277210235,0.375963032245636,297.16064453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0184936523437,0.7141198515892029,0.2056167721748352,0.9372754096984864,285.01739501953125,284.95001220703125,299.68670654296875,296.61553955078125,298.26190185546875,297.1809387207031,285.0152282714844,1.0,0.5320141315460205,0.6346559524536133,0.6346559524536133,1.0,1.0,-2.7721335887908936,1.1920433044433594,1.5800902843475342,0.5218597054481506,0.9741828441619872,0.9741828441619872,0.0,138.11227416992188,178.0,66333.9140625,0.0,1863.625732421875,1.0,279.1429443359375,283.3832397460937,299.5999450683594,303.8486328125,293.1499938964844,293.1499938964844,278.8500061035156,32793.3203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8290145397186279,1.0,0.0,0.0,3.7413740158081055,3.741398334503174,9.340186011286278e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11018.939453125,0.0,1612.62890625,1895.4371337890625,0.0,2739.273681640625,0.9233158230781556,1.0,0.0,3.0,1.0,0.0
17754900,297.169921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8779602050781,0.8167052268981934,0.3264208436012268,0.2961876392364502,297.2420349121094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8769226074219,0.8967078924179077,0.4368444383144378,0.4154098033905029,297.1941223144531,297.1499938964844,293.1499938964844,0.0,-0.0,284.87713623046875,0.8752013444900513,0.4062949419021606,0.2857778668403625,297.2217102050781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8772277832031,0.8673632740974426,0.3955398499965668,0.3767082095146179,297.1591491699219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8808898925781,0.7033429741859436,0.205537810921669,0.9389062523841858,284.8771057128906,284.95001220703125,299.71417236328125,296.62908935546875,298.2723083496094,297.179443359375,284.8723449707031,1.0,0.5377578735351562,0.6336844563484192,0.6336844563484192,1.0,1.0,-2.777168273925781,1.193597435951233,1.5835708379745483,0.5223112106323242,0.8811175227165222,0.8811175227165222,0.0,146.0458526611328,178.0,67333.703125,0.0,1909.00390625,1.0,278.8955383300781,283.2243957519531,299.6611022949219,304.0937194824219,293.1499938964844,293.1499938964844,278.8500061035156,36761.2265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8348727226257324,1.0,0.0,0.0,3.723635673522949,3.723660469055176,9.251829737877416e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10677.9287109375,0.0,1622.455810546875,1895.4371337890625,0.0,2793.85107421875,0.920186161994934,1.0,0.0,3.0,1.0,0.0
17754960,297.16522216796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9045715332031,0.8045388460159302,0.3260818719863891,0.2962260246276855,297.2392272949219,297.1499938964844,293.1499938964844,0.0,-0.0,284.905029296875,0.8831987380981445,0.4371507167816162,0.4160442650318146,297.189697265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9049377441406,0.8620415329933167,0.4061370193958282,0.2859375774860382,297.2177429199219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9049072265625,0.8546668887138367,0.3956030309200287,0.3771350085735321,297.1565246582031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9034423828125,0.6922140121459961,0.2053372263908386,0.9397270679473876,284.90496826171875,284.95001220703125,299.7415466308594,296.6425170898437,298.2815246582031,297.1760559082031,284.9076538085937,1.0,0.5435231328010559,0.6326622366905212,0.6326622366905212,1.0,1.0,-2.7796709537506104,1.1939349174499512,1.5857360363006592,0.5221194624900818,0.8780190348625183,0.8780190348625183,0.0,154.6078338623047,196.0,67162.46875,0.0,1953.5107421875,1.0,278.85723876953125,283.2569580078125,299.66015625,304.03839111328125,293.1499938964844,293.1499938964844,279.1499938964844,38248.71484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8361448645591736,1.0,0.0,0.0,3.6468911170959473,3.646915435791016,8.87439739472029e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9918.953125,0.0,1546.5234375,1895.4371337890625,0.0,2805.718994140625,0.9065963625907898,1.0,0.0,3.0,1.0,0.0
17755020,297.1656799316406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0350341796875,0.7920035719871521,0.326231300830841,0.2964714467525482,297.2413330078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.035400390625,0.8700097799301147,0.4379867911338806,0.4169641435146332,297.190185546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0353088378906,0.8493385314941406,0.4064625799655914,0.2862585186958313,297.2178039550781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0352783203125,0.8424181938171387,0.3960854709148407,0.3777590990066528,297.1559143066406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0338134765625,0.6811245679855347,0.2053235620260238,0.940929651260376,285.03533935546875,284.95001220703125,299.7720642089844,296.6574401855469,298.294189453125,297.1763916015625,285.0362548828125,1.0,0.5500898361206055,0.6315172910690308,0.6315172910690308,1.0,1.0,-2.7836477756500244,1.1948617696762085,1.5887861251831057,0.5220584273338318,0.9736454486846924,0.9736454486846924,0.0,164.20838928222656,196.0,66615.65625,0.0,2005.3944091796875,1.0,279.1119689941406,283.3942565917969,299.62860107421875,303.8578491210937,293.1499938964844,293.1499938964844,279.1499938964844,33332.41796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.830365002155304,1.0,0.0,0.0,3.715901136398315,3.715925455093384,9.213435419042072e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10328.2119140625,0.0,1587.4105224609375,1895.4371337890625,0.0,2751.84375,0.9195894002914428,1.0,0.0,3.0,1.0,0.0
17755080,297.1670227050781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0199890136719,0.783513069152832,0.3264498114585876,0.296941190958023,297.2440490722656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0196838378906,0.8611788153648376,0.4387617707252502,0.4179664552211761,297.1916198730469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0197448730469,0.8408814072608948,0.4068280160427093,0.2867208123207092,297.21881103515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.019775390625,0.834227979183197,0.3965643048286438,0.3784879744052887,297.1561279296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.020751953125,0.6735936999320984,0.2053770273923874,0.9424812197685242,285.01971435546875,284.95001220703125,299.7959899902344,296.6690673828125,298.3047790527344,297.1778259277344,285.01763916015625,1.0,0.5553796887397766,0.6306177377700806,0.6306177377700806,1.0,1.0,-2.788712978363037,1.1964768171310425,1.5922362804412842,0.5224683880805969,0.986512303352356,0.986512303352356,0.0,171.66018676757812,184.0,66882.6640625,0.0,2048.972412109375,1.0,279.1432800292969,283.37451171875,299.6535339355469,303.93878173828125,293.1499938964844,293.1499938964844,278.8500061035156,32890.29296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.829635500907898,1.0,0.0,0.0,3.7802987098693848,3.7803235054016113,9.535545473227104e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11120.51171875,0.0,1658.923583984375,1895.4371337890625,0.0,2745.052490234375,0.9321893453598022,1.0,0.0,3.0,1.0,0.0
17755140,297.15899658203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8982849121094,0.777286171913147,0.3258604109287262,0.2968706488609314,297.24029541015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8987731933594,0.8554708957672119,0.4395789802074432,0.419183611869812,297.1841125488281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8986511230469,0.8349700570106506,0.4066031277179718,0.2869180738925934,297.2120361328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.89862060546875,0.828660249710083,0.3967548608779907,0.3791103363037109,297.1517333984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.89715576171875,0.6681328415870667,0.2050119936466217,0.9424655437469482,284.898681640625,284.95001220703125,299.8500061035156,296.6951599121094,298.3236083984375,297.1728210449219,284.90142822265625,1.0,0.5583156943321228,0.6285732984542847,0.6285732984542847,1.0,1.0,-2.791071891784668,1.1958461999893188,1.5952255725860596,0.5215258002281189,0.8833802938461304,0.8833802938461304,0.0,177.1428985595703,172.0,67631.03125,0.0,2078.891845703125,1.0,278.856689453125,283.24127197265625,299.7120666503906,304.12384033203125,293.1499938964844,293.1499938964844,279.1499938964844,38429.4140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8366315960884094,1.0,0.0,0.0,3.684619903564453,3.68464469909668,9.058967407327144e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9985.3388671875,0.0,1590.3768310546875,1895.4371337890625,0.0,2810.260986328125,0.9150891304016112,1.0,0.0,3.0,1.0,0.0
17755200,297.15899658203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8982849121094,0.777286171913147,0.3258604109287262,0.2968706488609314,297.24029541015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8987731933594,0.8554708957672119,0.4395789802074432,0.419183611869812,297.1841125488281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8986511230469,0.8349700570106506,0.4066031277179718,0.2869180738925934,297.2120361328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.89862060546875,0.828660249710083,0.3967548608779907,0.3791103363037109,297.1517333984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.89715576171875,0.6681328415870667,0.2050119936466217,0.9424655437469482,284.898681640625,284.95001220703125,299.8500061035156,296.6951599121094,298.3236083984375,297.1728210449219,284.90142822265625,1.0,0.5583156943321228,0.6285732984542847,0.6285732984542847,1.0,1.0,-2.791071891784668,1.1958461999893188,1.5952255725860596,0.5215258002281189,0.8833802938461304,0.8833802938461304,0.0,177.1428985595703,172.0,67631.03125,0.0,2078.891845703125,1.0,278.856689453125,283.24127197265625,299.7120666503906,304.12384033203125,293.1499938964844,293.1499938964844,279.1499938964844,38429.4140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8366315960884094,1.0,0.0,0.0,3.684619903564453,3.68464469909668,9.058967407327144e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9985.3388671875,0.0,1590.3768310546875,1895.4371337890625,0.0,2810.260986328125,0.9150891304016112,1.0,0.0,3.0,1.0,0.0
17755260,297.14208984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9992370605469,0.7761296629905701,0.3242333531379699,0.2955119609832763,297.22479248046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9988098144531,0.8553584218025208,0.439129889011383,0.4189300835132599,297.1665344238281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9989013671875,0.8342413306236267,0.4052285552024841,0.2860588431358337,297.19268798828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9989318847656,0.8280789256095886,0.3955557942390442,0.3781784474849701,297.1292419433594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0002746582031,0.6660702228546143,0.2027368992567062,0.9339555501937866,284.9989013671875,284.95001220703125,299.9037780761719,296.720947265625,298.3341369628906,297.15447998046875,284.9959716796875,1.0,0.5558974742889404,0.6265906095504761,0.6265906095504761,1.0,1.0,-2.776763200759888,1.1875303983688354,1.5892329216003418,0.5168436169624329,0.974647581577301,0.974647581577301,0.0,176.5045928955078,160.0,66801.1640625,0.0,2052.584228515625,1.0,279.1434631347656,283.3528137207031,299.7010498046875,303.99468994140625,293.1499938964844,293.1499938964844,278.8500061035156,33580.44140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8293471932411194,1.0,0.0,0.0,3.795611619949341,3.7956366539001465,9.612953135729183e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11125.2373046875,0.0,1682.4573974609375,1895.4371337890625,0.0,2742.369384765625,0.9359968900680542,1.0,0.0,3.0,1.0,0.0
17755320,297.14208984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9992370605469,0.7761296629905701,0.3242333531379699,0.2955119609832763,297.22479248046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9988098144531,0.8553584218025208,0.439129889011383,0.4189300835132599,297.1665344238281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9989013671875,0.8342413306236267,0.4052285552024841,0.2860588431358337,297.19268798828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9989318847656,0.8280789256095886,0.3955557942390442,0.3781784474849701,297.1292419433594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0002746582031,0.6660702228546143,0.2027368992567062,0.9339555501937866,284.9989013671875,284.95001220703125,299.9037780761719,296.720947265625,298.3341369628906,297.15447998046875,284.9959716796875,1.0,0.5558974742889404,0.6265906095504761,0.6265906095504761,1.0,1.0,-2.776763200759888,1.1875303983688354,1.5892329216003418,0.5168436169624329,0.974647581577301,0.974647581577301,0.0,176.5045928955078,160.0,66801.1640625,0.0,2052.584228515625,1.0,279.1434631347656,283.3528137207031,299.7010498046875,303.99468994140625,293.1499938964844,293.1499938964844,278.8500061035156,33580.44140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8293471932411194,1.0,0.0,0.0,3.795611619949341,3.7956366539001465,9.612953135729183e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11125.2373046875,0.0,1682.4573974609375,1895.4371337890625,0.0,2742.369384765625,0.9359968900680542,1.0,0.0,3.0,1.0,0.0
17755380,297.1294250488281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8884582519531,0.7804812788963318,0.3228476941585541,0.2941196262836456,297.2133178710937,297.1499938964844,293.1499938964844,0.0,-0.0,284.88897705078125,0.861065685749054,0.4389113485813141,0.4185556173324585,297.15313720703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.88885498046875,0.8389421105384827,0.4040752053260803,0.2851412892341614,297.1784973144531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8888244628906,0.8328368663787842,0.3946549296379089,0.3771476149559021,297.1148376464844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8871154785156,0.6687325239181519,0.201007455587387,0.924917995929718,284.8888854980469,284.95001220703125,299.9574890136719,296.7465515136719,298.3474426269531,297.141357421875,284.8917541503906,1.0,0.5504214763641357,0.6246079206466675,0.6246079206466675,1.0,1.0,-2.7614340782165527,1.1787577867507937,1.5826762914657593,0.5117570757865906,0.8660224676132202,0.8660224676132202,0.0,170.95204162597656,148.0,66938.890625,0.0,2001.7373046875,1.0,278.8567810058594,283.2405090332031,299.7528991699219,304.1285705566406,293.1499938964844,293.1499938964844,279.1499938964844,39545.28515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8341802954673767,1.0,0.0,0.0,3.647360801696777,3.647385358810425,8.876683637026872e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9905.833984375,0.0,1556.741455078125,1895.4371337890625,0.0,2787.3935546875,0.9078015089035034,1.0,0.0,3.0,1.0,0.0
17755440,297.1294250488281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8884582519531,0.7804812788963318,0.3228476941585541,0.2941196262836456,297.2133178710937,297.1499938964844,293.1499938964844,0.0,-0.0,284.88897705078125,0.861065685749054,0.4389113485813141,0.4185556173324585,297.15313720703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.88885498046875,0.8389421105384827,0.4040752053260803,0.2851412892341614,297.1784973144531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8888244628906,0.8328368663787842,0.3946549296379089,0.3771476149559021,297.1148376464844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8871154785156,0.6687325239181519,0.201007455587387,0.924917995929718,284.8888854980469,284.95001220703125,299.9574890136719,296.7465515136719,298.3474426269531,297.141357421875,284.8917541503906,1.0,0.5504214763641357,0.6246079206466675,0.6246079206466675,1.0,1.0,-2.7614340782165527,1.1787577867507937,1.5826762914657593,0.5117570757865906,0.8660224676132202,0.8660224676132202,0.0,170.95204162597656,148.0,66938.890625,0.0,2001.7373046875,1.0,278.8567810058594,283.2405090332031,299.7528991699219,304.1285705566406,293.1499938964844,293.1499938964844,279.1499938964844,39545.28515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8341802954673767,1.0,0.0,0.0,3.647360801696777,3.647385358810425,8.876683637026872e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9905.833984375,0.0,1556.741455078125,1895.4371337890625,0.0,2787.3935546875,0.9078015089035034,1.0,0.0,3.0,1.0,0.0
17755500,297.1301574707031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0138244628906,0.7847423553466797,0.3227837979793548,0.2936286032199859,297.2139892578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0146179199219,0.8661155104637146,0.439375102519989,0.4185613691806793,297.1532592773437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0144348144531,0.8433289527893066,0.4041040539741516,0.2848303616046905,297.1775207519531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0143737792969,0.8371981382369995,0.3947355449199676,0.3768135905265808,297.1122741699219,297.1499938964844,293.1499938964844,0.0,-0.0,285.011474609375,0.6719375848770142,0.2005326151847839,0.9212450981140136,285.01446533203125,284.95001220703125,299.9843139648437,296.7593078613281,298.3574523925781,297.1405334472656,285.0176086425781,1.0,0.5470629334449768,0.6236165165901184,0.6236165165901184,1.0,1.0,-2.755653381347656,1.17525315284729,1.5804003477096558,0.5095340609550476,0.9497951865196228,0.9497951865196228,0.0,166.77337646484375,148.0,66117.7265625,0.0,1972.90771484375,1.0,279.1020202636719,283.3788757324219,299.7193298339844,303.9206848144531,293.1499938964844,293.1499938964844,279.1499938964844,34597.92578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8275788426399231,1.0,0.0,0.0,3.6899027824401855,3.689926862716675,9.08496247120638e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10254.2841796875,0.0,1567.411865234375,1895.4371337890625,0.0,2725.918701171875,0.9151382446289062,1.0,0.0,3.0,1.0,0.0
17755560,297.13311767578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9997253417969,0.7908212542533875,0.3229506015777588,0.2935424447059631,297.2169494628906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9993896484375,0.8730456233024597,0.440070629119873,0.4189602434635162,297.1557922363281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9994812011719,0.8494948744773865,0.4043746590614319,0.2848298251628876,297.17889404296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.99951171875,0.8432623147964478,0.3950466513633728,0.3768478333950043,297.1119384765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0004577636719,0.6767242550849915,0.2002598494291305,0.918762743473053,284.9994812011719,284.95001220703125,300.0111389160156,296.77203369140625,298.36932373046875,297.1424865722656,284.9974975585937,1.0,0.5435724258422852,0.6229181885719299,0.6229181885719299,1.0,1.0,-2.753082513809204,1.1734577417373655,1.5796246528625488,0.5082913041114807,0.959901750087738,0.959901750087738,0.0,161.7714080810547,136.0,66213.0625,0.0,1945.36865234375,1.0,279.1429138183594,283.3607482910156,299.7454833984375,303.9960632324219,293.1499938964844,293.1499938964844,278.8500061035156,33716.49609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8253881931304932,1.0,0.0,0.0,3.753748178482056,3.753772735595703,9.402072009834228e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11040.205078125,0.0,1634.1146240234375,1895.4371337890625,0.0,2705.557373046875,0.9268150329589844,1.0,0.0,3.0,1.0,0.0
17755620,297.1296081542969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9004211425781,0.803935170173645,0.3223864436149597,0.2928555011749267,297.21484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9009094238281,0.8883870840072632,0.4407103061676025,0.4193342328071594,297.15203857421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9007873535156,0.8632137179374695,0.4040712118148803,0.284469723701477,297.1746826171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9007568359375,0.8568205833435059,0.3949882388114929,0.3765552937984466,297.1092224121094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8991394042969,0.6875835657119751,0.1995024979114532,0.9137025475502014,284.9007873535156,284.95001220703125,300.064697265625,296.7973937988281,298.3891296386719,297.1397705078125,284.9033508300781,1.0,0.5360434055328369,0.621521532535553,0.621521532535553,1.0,1.0,-2.7458438873291016,1.16890287399292,1.576940894126892,0.5054868459701538,0.8645626902580261,0.8645626902580261,0.0,151.44187927246094,124.0,66572.2578125,0.0,1885.6622314453125,1.0,278.8570556640625,283.2544250488281,299.8042907714844,304.15155029296875,293.1499938964844,293.1499938964844,279.1499938964844,39136.52734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8303857445716858,1.0,0.0,0.0,3.6168248653411865,3.616849184036255,8.728673606128723e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9874.3896484375,0.0,1519.82666015625,1895.4371337890625,0.0,2752.036865234375,0.9008010029792786,1.0,0.0,3.0,1.0,0.0
17755680,297.1296081542969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9004211425781,0.803935170173645,0.3223864436149597,0.2928555011749267,297.21484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9009094238281,0.8883870840072632,0.4407103061676025,0.4193342328071594,297.15203857421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9007873535156,0.8632137179374695,0.4040712118148803,0.284469723701477,297.1746826171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9007568359375,0.8568205833435059,0.3949882388114929,0.3765552937984466,297.1092224121094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8991394042969,0.6875835657119751,0.1995024979114532,0.9137025475502014,284.9007873535156,284.95001220703125,300.064697265625,296.7973937988281,298.3891296386719,297.1397705078125,284.9033508300781,1.0,0.5360434055328369,0.621521532535553,0.621521532535553,1.0,1.0,-2.7458438873291016,1.16890287399292,1.576940894126892,0.5054868459701538,0.8645626902580261,0.8645626902580261,0.0,151.44187927246094,124.0,66572.2578125,0.0,1885.6622314453125,1.0,278.8570556640625,283.2544250488281,299.8042907714844,304.15155029296875,293.1499938964844,293.1499938964844,279.1499938964844,39136.52734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8303857445716858,1.0,0.0,0.0,3.6168248653411865,3.616849184036255,8.728673606128723e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9874.3896484375,0.0,1519.82666015625,1895.4371337890625,0.0,2752.036865234375,0.9008010029792786,1.0,0.0,3.0,1.0,0.0
17755740,297.1366882324219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0068664550781,0.8204653859138489,0.3228374123573303,0.2925823330879211,297.22247314453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0064697265625,0.9087347388267516,0.4422967135906219,0.4201279580593109,297.1586303710937,297.1499938964844,293.1499938964844,0.0,-0.0,285.006591796875,0.8817898035049438,0.4047596454620361,0.2844224572181701,297.1794128417969,297.1499938964844,293.1499938964844,0.0,-0.0,285.006591796875,0.8751562237739563,0.3957748413085937,0.3766180276870727,297.112548828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0077514648437,0.7022457122802734,0.1993182897567749,0.91001558303833,285.0065612792969,284.95001220703125,300.11822509765625,296.8226013183594,298.4140625,297.1458435058594,285.0042419433594,1.0,0.5281837582588196,0.6201248168945312,0.6201248168945312,1.0,1.0,-2.7420482635498047,1.1659561395645142,1.57609224319458,0.503269374370575,0.96128648519516,0.96128648519516,0.0,139.98768615722656,112.0,66028.6328125,0.0,1826.2601318359373,1.0,279.1429748535156,283.3673400878906,299.7992858886719,304.0363464355469,293.1499938964844,293.1499938964844,278.8500061035156,33354.98828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8223111629486084,1.0,0.0,0.0,3.737968921661377,3.737993240356445,9.32319267121784e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11026.1025390625,0.0,1612.9908447265625,1895.4371337890625,0.0,2676.993896484375,0.9228926301002502,1.0,0.0,3.0,1.0,0.0
17755800,297.1366882324219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0068664550781,0.8204653859138489,0.3228374123573303,0.2925823330879211,297.22247314453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0064697265625,0.9087347388267516,0.4422967135906219,0.4201279580593109,297.1586303710937,297.1499938964844,293.1499938964844,0.0,-0.0,285.006591796875,0.8817898035049438,0.4047596454620361,0.2844224572181701,297.1794128417969,297.1499938964844,293.1499938964844,0.0,-0.0,285.006591796875,0.8751562237739563,0.3957748413085937,0.3766180276870727,297.112548828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0077514648437,0.7022457122802734,0.1993182897567749,0.91001558303833,285.0065612792969,284.95001220703125,300.11822509765625,296.8226013183594,298.4140625,297.1458435058594,285.0042419433594,1.0,0.5281837582588196,0.6201248168945312,0.6201248168945312,1.0,1.0,-2.7420482635498047,1.1659561395645142,1.57609224319458,0.503269374370575,0.96128648519516,0.96128648519516,0.0,139.98768615722656,112.0,66028.6328125,0.0,1826.2601318359373,1.0,279.1429748535156,283.3673400878906,299.7992858886719,304.0363464355469,293.1499938964844,293.1499938964844,278.8500061035156,33354.98828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8223111629486084,1.0,0.0,0.0,3.737968921661377,3.737993240356445,9.32319267121784e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11026.1025390625,0.0,1612.9908447265625,1895.4371337890625,0.0,2676.993896484375,0.9228926301002502,1.0,0.0,3.0,1.0,0.0
17755860,297.1342163085937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9024658203125,0.8385712504386902,0.3224255442619324,0.2920227348804474,297.2218017578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9029541015625,0.9346878528594972,0.443153828382492,0.4207004010677337,297.15631103515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.90283203125,0.9035623669624328,0.4046383500099182,0.2841838598251343,297.1768493652344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9028015136719,0.8968341946601868,0.3958940505981445,0.3764884769916534,297.11297607421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.90118408203125,0.7186324596405029,0.1988905221223831,0.906438946723938,284.9028625488281,284.95001220703125,300.1717224121094,296.8476867675781,298.4347229003906,297.14501953125,284.9053955078125,1.0,0.5201227068901062,0.618560254573822,0.618560254573822,1.0,1.0,-2.737328052520752,1.162403583526611,1.574924349784851,0.5008330941200256,0.8657628893852234,0.8657628893852234,0.0,128.60096740722656,100.0,66493.5390625,0.0,1765.9395751953125,1.0,278.85711669921875,283.2553405761719,299.8578796386719,304.2001342773437,293.1499938964844,293.1499938964844,279.1499938964844,38889.828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.828007161617279,1.0,0.0,0.0,3.611908197402954,3.6119325160980233,8.704959100214182e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9876.056640625,0.0,1512.59765625,1895.4371337890625,0.0,2729.90185546875,0.8994819521903992,1.0,0.0,3.0,1.0,0.0
17755920,297.1342163085937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9024658203125,0.8385712504386902,0.3224255442619324,0.2920227348804474,297.2218017578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9029541015625,0.9346878528594972,0.443153828382492,0.4207004010677337,297.15631103515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.90283203125,0.9035623669624328,0.4046383500099182,0.2841838598251343,297.1768493652344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9028015136719,0.8968341946601868,0.3958940505981445,0.3764884769916534,297.11297607421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.90118408203125,0.7186324596405029,0.1988905221223831,0.906438946723938,284.9028625488281,284.95001220703125,300.1717224121094,296.8476867675781,298.4347229003906,297.14501953125,284.9053955078125,1.0,0.5201227068901062,0.618560254573822,0.618560254573822,1.0,1.0,-2.737328052520752,1.162403583526611,1.574924349784851,0.5008330941200256,0.8657628893852234,0.8657628893852234,0.0,128.60096740722656,100.0,66493.5390625,0.0,1765.9395751953125,1.0,278.85711669921875,283.2553405761719,299.8578796386719,304.2001342773437,293.1499938964844,293.1499938964844,279.1499938964844,38889.828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.828007161617279,1.0,0.0,0.0,3.611908197402954,3.6119325160980233,8.704959100214182e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9876.056640625,0.0,1512.59765625,1895.4371337890625,0.0,2729.90185546875,0.8994819521903992,1.0,0.0,3.0,1.0,0.0
17755980,297.1413269042969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0083312988281,0.862890362739563,0.3229405879974365,0.2918038070201874,297.2300720214844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0079345703125,0.9664358496665956,0.4448933899402618,0.4216201901435852,297.1632995605469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0080261230469,0.9347352385520936,0.4054204821586609,0.2841978371143341,297.1820373535156,297.1499938964844,293.1499938964844,0.0,-0.0,285.008056640625,0.9269734025001526,0.3967523574829101,0.3766192495822906,297.1177978515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.00927734375,0.7381400465965271,0.1989063322544098,0.9036604762077332,285.0080261230469,284.95001220703125,300.22515869140625,296.8726501464844,298.4598388671875,297.15191650390625,285.0056457519531,1.0,0.5119502544403076,0.6169956922531128,0.6169956922531128,1.0,1.0,-2.734997510910034,1.1599626541137695,1.575034737586975,0.4987320303916931,0.9632110595703124,0.9632110595703124,0.0,116.65764617919922,88.0,66002.28125,0.0,1706.7672119140625,1.0,279.1429748535156,283.3668518066406,299.85137939453125,304.08709716796875,293.1499938964844,293.1499938964844,278.8500061035156,33234.98828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8203368186950684,1.0,0.0,0.0,3.736997842788696,3.7370221614837646,9.31834904349671e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11036.0390625,0.0,1610.9476318359375,1895.4371337890625,0.0,2658.68994140625,0.9225923418998718,1.0,0.0,3.0,1.0,0.0
17756040,297.1413269042969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0083312988281,0.862890362739563,0.3229405879974365,0.2918038070201874,297.2300720214844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0079345703125,0.9664358496665956,0.4448933899402618,0.4216201901435852,297.1632995605469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0080261230469,0.9347352385520936,0.4054204821586609,0.2841978371143341,297.1820373535156,297.1499938964844,293.1499938964844,0.0,-0.0,285.008056640625,0.9269734025001526,0.3967523574829101,0.3766192495822906,297.1177978515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.00927734375,0.7381400465965271,0.1989063322544098,0.9036604762077332,285.0080261230469,284.95001220703125,300.22515869140625,296.8726501464844,298.4598388671875,297.15191650390625,285.0056457519531,1.0,0.5119502544403076,0.6169956922531128,0.6169956922531128,1.0,1.0,-2.734997510910034,1.1599626541137695,1.575034737586975,0.4987320303916931,0.9632110595703124,0.9632110595703124,0.0,116.65764617919922,88.0,66002.28125,0.0,1706.7672119140625,1.0,279.1429748535156,283.3668518066406,299.85137939453125,304.08709716796875,293.1499938964844,293.1499938964844,278.8500061035156,33234.98828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8203368186950684,1.0,0.0,0.0,3.736997842788696,3.7370221614837646,9.31834904349671e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11036.0390625,0.0,1610.9476318359375,1895.4371337890625,0.0,2658.68994140625,0.9225923418998718,1.0,0.0,3.0,1.0,0.0
17756100,297.1404724121094,297.1499938964844,293.1499938964844,0.0,-0.0,284.86932373046875,0.8778525590896606,0.3228046894073486,0.2916993498802185,297.2306823730469,297.1499938964844,293.1499938964844,0.0,-0.0,284.86822509765625,0.9825055599212646,0.4454659521579742,0.4221338629722595,297.1627197265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.86846923828125,0.9531078934669496,0.4054517745971679,0.2842231094837188,297.1811828613281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8685607910156,0.9456368088722228,0.3968761563301086,0.3767056167125702,297.1187744140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8724365234375,0.7499382495880127,0.1988003253936767,0.9025272130966188,284.86846923828125,284.95001220703125,300.2518615722656,296.88507080078125,298.4706726074219,297.1524963378906,284.8641052246094,1.0,0.5078790187835693,0.6162133812904358,0.6162133812904358,1.0,1.0,-2.7342658042907715,1.158921241760254,1.5753446817398071,0.4978591501712799,0.8675305843353271,0.8675305843353271,0.0,110.7018585205078,88.0,66815.859375,0.0,1677.923583984375,1.0,278.8957824707031,283.21221923828125,299.9114685058594,304.3206787109375,293.1499938964844,293.1499938964844,278.8500061035156,37536.33203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8256425261497498,1.0,0.0,0.0,3.704373598098755,3.704398632049561,9.156360079032312e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10661.826171875,0.0,1606.1739501953125,1895.4371337890625,0.0,2707.92041015625,0.9162299633026124,1.0,0.0,3.0,1.0,0.0
17756160,297.1381530761719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9017944335937,0.8935307264328003,0.322514921426773,0.2912370860576629,297.2300720214844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9023132324219,0.9967329502105712,0.4459140598773956,0.4223341643810272,297.1606750488281,297.1499938964844,293.1499938964844,0.0,-0.0,284.90216064453125,0.9704990386962892,0.4053288698196411,0.2839817106723785,297.1789245605469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9021301269531,0.9637323021888732,0.3968509435653686,0.3764790296554565,297.1189270019531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9005126953125,0.7625889182090759,0.1986155807971954,0.9007094502449036,284.9021911621094,284.95001220703125,300.2785339355469,296.8974609375,298.4804992675781,297.15142822265625,284.9047546386719,1.0,0.5036775469779968,0.6154268980026245,0.6154268980026245,1.0,1.0,-2.731200695037842,1.156804084777832,1.5743966102600098,0.4964283406734466,0.866605818271637,0.866605818271637,0.0,105.05052947998048,106.0,66503.578125,0.0,1647.12353515625,1.0,278.8573913574219,283.2525329589844,299.9089050292969,304.2527160644531,293.1499938964844,293.1499938964844,279.1499938964844,38819.484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8262648582458496,1.0,0.0,0.0,3.615009069442749,3.6150331497192383,8.719911193111329e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9888.158203125,0.0,1515.480224609375,1895.4371337890625,0.0,2713.703125,0.9000420570373535,1.0,0.0,3.0,1.0,0.0
