time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17756220,297.141845703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0292053222656,0.8969635963439941,0.3227815628051758,0.2911795079708099,297.23590087890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.02911376953125,0.9990000128746032,0.447133719921112,0.4224579334259033,297.16455078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0291442871094,0.9741287231445312,0.4057957828044891,0.2840782403945923,297.18145751953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0291442871094,0.9675809741020204,0.3973309099674225,0.3766675293445587,297.121826171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0291442871094,0.7652978897094727,0.1986501365900039,0.9000985622406006,285.0291442871094,284.95001220703125,300.31268310546875,296.9132995605469,298.4964294433594,297.15557861328125,285.0275573730469,1.0,0.5035454630851746,0.6144202947616577,0.6144202947616577,1.0,1.0,-2.730991840362549,1.1558300256729126,1.575161695480347,0.4952154457569122,0.9623980522155762,0.9623980522155762,0.0,103.92491149902344,106.0,65935.2109375,0.0,1641.5206298828125,1.0,279.1213073730469,283.3851013183594,299.8796691894531,304.0790405273437,293.1499938964844,293.1499938964844,279.1499938964844,33201.5078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8194221258163452,1.0,0.0,0.0,3.696632623672485,3.696656465530396,9.118131174545852e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10318.3271484375,0.0,1564.4647216796875,1895.4371337890625,0.0,2650.216552734375,0.914692521095276,1.0,0.0,3.0,1.0,0.0
17756280,297.1441650390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0121765136719,0.8949062824249268,0.3229704797267914,0.2914014756679535,297.2393493652344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0118408203125,0.9985350966453552,0.4478617906570434,0.4238502383232116,297.1671142578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.01190185546875,0.9721080660820008,0.40611132979393,0.284332275390625,297.1832580566406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0119323730469,0.965470254421234,0.3976491093635559,0.3770089149475097,297.12371826171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.01300048828125,0.7635167241096497,0.1987054198980331,0.9004892110824585,285.01190185546875,284.95001220703125,300.3318786621094,296.92218017578125,298.5057983398437,297.15850830078125,285.00994873046875,1.0,0.5046511292457581,0.6138540506362915,0.6138540506362915,1.0,1.0,-2.7340095043182373,1.1567103862762451,1.5772991180419922,0.4952816665172577,0.9678444266319276,0.9678444266319276,0.0,104.76297760009766,124.0,66107.046875,0.0,1649.8792724609375,1.0,279.1430053710937,283.36724853515625,299.9020690917969,304.1425170898437,293.1499938964844,293.1499938964844,278.8500061035156,33126.8828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8188062310218811,1.0,0.0,0.0,3.7423171997070312,3.7423415184021,9.344896056973084e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11064.9736328125,0.0,1616.281005859375,1895.4371337890625,0.0,2644.51318359375,0.9237464666366576,1.0,0.0,3.0,1.0,0.0
17756340,297.139404296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9048156738281,0.8730757832527161,0.3224197626113891,0.2914620041847229,297.2377319335937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9053649902344,0.9803063273429872,0.448837012052536,0.4253844916820526,297.1634826660156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9052124023437,0.9482877254486084,0.4059674143791199,0.2846516966819763,297.17901611328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9051818847656,0.9409652948379515,0.3976492881774902,0.3775458335876465,297.1236267089844,297.1499938964844,293.1499938964844,0.0,-0.0,284.90350341796875,0.7459052801132202,0.1983681619167328,0.9010626077651978,284.9052429199219,284.95001220703125,300.3851928710937,296.94677734375,298.5259094238281,297.1568603515625,284.90802001953125,1.0,0.5105289816856384,0.6122811436653137,0.6122811436653137,1.0,1.0,-2.7376458644866943,1.1569311618804932,1.5807148218154907,0.4945681691169739,0.8735544681549072,0.8735544681549072,0.0,112.50953674316406,142.0,66805.875,0.0,1691.34228515625,1.0,278.85699462890625,283.2486572265625,299.9609069824219,304.32147216796875,293.1499938964844,293.1499938964844,279.1499938964844,38523.77734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8252661824226379,1.0,0.0,0.0,3.634156465530396,3.634180784225464,8.812529017632187e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9935.8671875,0.0,1534.41455078125,1895.4371337890625,0.0,2704.423828125,0.904099464416504,1.0,0.0,3.0,1.0,0.0
17756400,297.139404296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9048156738281,0.8730757832527161,0.3224197626113891,0.2914620041847229,297.2377319335937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9053649902344,0.9803063273429872,0.448837012052536,0.4253844916820526,297.1634826660156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9052124023437,0.9482877254486084,0.4059674143791199,0.2846516966819763,297.17901611328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9051818847656,0.9409652948379515,0.3976492881774902,0.3775458335876465,297.1236267089844,297.1499938964844,293.1499938964844,0.0,-0.0,284.90350341796875,0.7459052801132202,0.1983681619167328,0.9010626077651978,284.9052429199219,284.95001220703125,300.3851928710937,296.94677734375,298.5259094238281,297.1568603515625,284.90802001953125,1.0,0.5105289816856384,0.6122811436653137,0.6122811436653137,1.0,1.0,-2.7376458644866943,1.1569311618804932,1.5807148218154907,0.4945681691169739,0.8735544681549072,0.8735544681549072,0.0,112.50953674316406,142.0,66805.875,0.0,1691.34228515625,1.0,278.85699462890625,283.2486572265625,299.9609069824219,304.32147216796875,293.1499938964844,293.1499938964844,279.1499938964844,38523.77734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8252661824226379,1.0,0.0,0.0,3.634156465530396,3.634180784225464,8.812529017632187e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9935.8671875,0.0,1534.41455078125,1895.4371337890625,0.0,2704.423828125,0.904099464416504,1.0,0.0,3.0,1.0,0.0
17756460,297.1434936523437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0180053710937,0.8471882939338684,0.3226950466632843,0.2919095754623413,297.2442626953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.01763916015625,0.9518413543701172,0.4506059885025024,0.4272685945034027,297.1685791015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0177307128906,0.9157413840293884,0.406649500131607,0.2852784097194671,297.1819152832031,297.1499938964844,293.1499938964844,0.0,-0.0,285.01776123046875,0.9087409973144532,0.3983049392700195,0.3784115016460418,297.1263732910156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0188903808594,0.725023627281189,0.198310300707817,0.9024757742881776,285.0177307128906,284.95001220703125,300.4384765625,296.97125244140625,298.5498962402344,297.161865234375,285.0155334472656,1.0,0.5192790627479553,0.6106244325637817,0.6106244325637817,1.0,1.0,-2.7439334392547607,1.1583036184310913,1.5856298208236694,0.4941368103027344,0.97991943359375,0.97991943359375,0.0,124.24758911132812,160.0,66483.53125,0.0,1755.5445556640625,1.0,279.1431579589844,283.36407470703125,299.9539489746094,304.2186889648437,293.1499938964844,293.1499938964844,278.8500061035156,32958.96484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8183957934379578,1.0,0.0,0.0,3.766993999481201,3.767018795013428,9.468542998547492e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11139.921875,0.0,1643.7843017578125,1895.4371337890625,0.0,2640.713623046875,0.9292171597480774,1.0,0.0,3.0,1.0,0.0
17756520,297.1434936523437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0180053710937,0.8471882939338684,0.3226950466632843,0.2919095754623413,297.2442626953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.01763916015625,0.9518413543701172,0.4506059885025024,0.4272685945034027,297.1685791015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0177307128906,0.9157413840293884,0.406649500131607,0.2852784097194671,297.1819152832031,297.1499938964844,293.1499938964844,0.0,-0.0,285.01776123046875,0.9087409973144532,0.3983049392700195,0.3784115016460418,297.1263732910156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0188903808594,0.725023627281189,0.198310300707817,0.9024757742881776,285.0177307128906,284.95001220703125,300.4384765625,296.97125244140625,298.5498962402344,297.161865234375,285.0155334472656,1.0,0.5192790627479553,0.6106244325637817,0.6106244325637817,1.0,1.0,-2.7439334392547607,1.1583036184310913,1.5856298208236694,0.4941368103027344,0.97991943359375,0.97991943359375,0.0,124.24758911132812,160.0,66483.53125,0.0,1755.5445556640625,1.0,279.1431579589844,283.36407470703125,299.9539489746094,304.2186889648437,293.1499938964844,293.1499938964844,278.8500061035156,32958.96484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8183957934379578,1.0,0.0,0.0,3.766993999481201,3.767018795013428,9.468542998547492e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11139.921875,0.0,1643.7843017578125,1895.4371337890625,0.0,2640.713623046875,0.9292171597480774,1.0,0.0,3.0,1.0,0.0
17756580,297.13702392578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9018859863281,0.8218167424201965,0.321966290473938,0.2920762300491333,297.2411499023437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9024353027344,0.9182817935943604,0.4514915645122528,0.4289320707321167,297.1636962890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9022827148437,0.8852840662002563,0.4063973426818847,0.28573077917099,297.1763610839844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9022521972656,0.8791804909706116,0.3981528878211975,0.3790866136550903,297.1242980957031,297.1499938964844,293.1499938964844,0.0,-0.0,284.90057373046875,0.7022323608398438,0.1978054046630859,0.9036244750022888,284.9022827148437,284.95001220703125,300.4917297363281,296.9956359863281,298.5689697265625,297.15875244140625,284.9051818847656,1.0,0.529632031917572,0.6089677810668945,0.6089677810668945,1.0,1.0,-2.748875856399536,1.1590064764022827,1.5898693799972534,0.4935418963432312,0.8807034492492676,0.8807034492492676,0.0,139.04586791992188,178.0,67244.5234375,0.0,1832.3203125,1.0,278.8567810058594,283.2365417480469,300.0115966796875,304.40142822265625,293.1499938964844,293.1499938964844,279.1499938964844,38424.3203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8252114653587341,1.0,0.0,0.0,3.6676840782165527,3.6677086353302,8.975881655715057e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9999.9609375,0.0,1571.1590576171875,1895.4371337890625,0.0,2703.915771484375,0.9113940000534058,1.0,0.0,3.0,1.0,0.0
17756640,297.13702392578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9018859863281,0.8218167424201965,0.321966290473938,0.2920762300491333,297.2411499023437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9024353027344,0.9182817935943604,0.4514915645122528,0.4289320707321167,297.1636962890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9022827148437,0.8852840662002563,0.4063973426818847,0.28573077917099,297.1763610839844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9022521972656,0.8791804909706116,0.3981528878211975,0.3790866136550903,297.1242980957031,297.1499938964844,293.1499938964844,0.0,-0.0,284.90057373046875,0.7022323608398438,0.1978054046630859,0.9036244750022888,284.9022827148437,284.95001220703125,300.4917297363281,296.9956359863281,298.5689697265625,297.15875244140625,284.9051818847656,1.0,0.529632031917572,0.6089677810668945,0.6089677810668945,1.0,1.0,-2.748875856399536,1.1590064764022827,1.5898693799972534,0.4935418963432312,0.8807034492492676,0.8807034492492676,0.0,139.04586791992188,178.0,67244.5234375,0.0,1832.3203125,1.0,278.8567810058594,283.2365417480469,300.0115966796875,304.40142822265625,293.1499938964844,293.1499938964844,279.1499938964844,38424.3203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8252114653587341,1.0,0.0,0.0,3.6676840782165527,3.6677086353302,8.975881655715057e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9999.9609375,0.0,1571.1590576171875,1895.4371337890625,0.0,2703.915771484375,0.9113940000534058,1.0,0.0,3.0,1.0,0.0
17756700,297.1378479003906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0298767089844,0.8099172115325928,0.3219611942768097,0.2921423614025116,297.2431335449219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0308532714844,0.9034563899040222,0.452261209487915,0.429749846458435,297.1651306152344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0306091308594,0.8717974424362183,0.4066207408905029,0.2859443724155426,297.1766662597656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0305480957031,0.8659082055091858,0.3983485102653503,0.3793917000293731,297.12451171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0272521972656,0.6909708976745605,0.1976623237133026,0.9040277600288392,285.0306091308594,284.95001220703125,300.5183410644531,297.0077819824219,298.580078125,297.15985107421875,285.0343933105469,1.0,0.535105288028717,0.6081393957138062,0.6081393957138062,1.0,1.0,-2.7510411739349365,1.1592259407043457,1.5918153524398804,0.4930667281150818,0.9710682034492492,0.9710682034492492,0.0,147.05210876464844,178.0,66611.3359375,0.0,1873.19189453125,1.0,279.1026916503906,283.3751220703125,299.9781799316406,304.2077941894531,293.1499938964844,293.1499938964844,279.1499938964844,33901.984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.819695770740509,1.0,0.0,0.0,3.720813512802124,3.720838069915772,9.23781215078634e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10381.5322265625,0.0,1597.38623046875,1895.4371337890625,0.0,2652.751220703125,0.9214625954627992,1.0,0.0,3.0,1.0,0.0
17756760,297.1402587890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0201110839844,0.7989398241043091,0.3221201598644256,0.2925544083118438,297.2465515136719,297.1499938964844,293.1499938964844,0.0,-0.0,285.019775390625,0.8914538621902466,0.4531879127025604,0.4309025108814239,297.168212890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0198669433594,0.8602765798568726,0.4070217609405517,0.2864264845848083,297.1784973144531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0198974609375,0.8545692563056946,0.398696631193161,0.3799983561038971,297.1255798339844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0209045410156,0.681109607219696,0.1976062059402465,0.9051492810249328,285.0198669433594,284.95001220703125,300.5449523925781,297.0199279785156,298.5921630859375,297.1626892089844,285.01788330078125,1.0,0.5408260226249695,0.6072572469711304,0.6072572469711304,1.0,1.0,-2.755576610565185,1.1604726314544678,1.5951039791107178,0.4930762946605682,0.9903036952018738,0.9903036952018738,0.0,155.06246948242188,196.0,66893.4296875,0.0,1917.8455810546875,1.0,279.1431579589844,283.3572692871094,300.0032958984375,304.29510498046875,293.1499938964844,293.1499938964844,278.8500061035156,33004.12109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8184836506843567,1.0,0.0,0.0,3.79616379737854,3.7961888313293457,9.615750968805514e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11218.6962890625,0.0,1678.630859375,1895.4371337890625,0.0,2641.527099609375,0.935965061187744,1.0,0.0,3.0,1.0,0.0
17756820,297.13330078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.89862060546875,0.7773603200912476,0.3213011622428894,0.2927373051643371,297.24249267578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8992004394531,0.8685349822044373,0.4540083408355713,0.4326105415821075,297.1630859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8990478515625,0.8387336134910583,0.4067403674125671,0.2869342267513275,297.1724853515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8990173339844,0.8334332704544067,0.3984566628932953,0.3806930184364319,297.1224975585937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8973388671875,0.6623876094818115,0.1969885379076004,0.9062565565109252,284.8990478515625,284.95001220703125,300.5981750488281,297.0440673828125,298.6105041503906,297.1588134765625,284.90203857421875,1.0,0.5524063110351562,0.605492889881134,0.605492889881134,1.0,1.0,-2.7606327533721924,1.1610804796218872,1.5995522737503052,0.4923138618469238,0.8873228430747986,0.8873228430747986,0.0,172.4225616455078,184.0,67680.4296875,0.0,2007.47119140625,1.0,278.8565673828125,283.22393798828125,300.0602111816406,304.4790954589844,293.1499938964844,293.1499938964844,279.1499938964844,38416.31640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8253011703491211,1.0,0.0,0.0,3.7016761302948,3.7017011642456055,9.143030297309452e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10063.7041015625,0.0,1609.759765625,1895.4371337890625,0.0,2704.749267578125,0.9188957810401917,1.0,0.0,3.0,1.0,0.0
17756880,297.13330078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.89862060546875,0.7773603200912476,0.3213011622428894,0.2927373051643371,297.24249267578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8992004394531,0.8685349822044373,0.4540083408355713,0.4326105415821075,297.1630859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8990478515625,0.8387336134910583,0.4067403674125671,0.2869342267513275,297.1724853515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8990173339844,0.8334332704544067,0.3984566628932953,0.3806930184364319,297.1224975585937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8973388671875,0.6623876094818115,0.1969885379076004,0.9062565565109252,284.8990478515625,284.95001220703125,300.5981750488281,297.0440673828125,298.6105041503906,297.1588134765625,284.90203857421875,1.0,0.5524063110351562,0.605492889881134,0.605492889881134,1.0,1.0,-2.7606327533721924,1.1610804796218872,1.5995522737503052,0.4923138618469238,0.8873228430747986,0.8873228430747986,0.0,172.4225616455078,184.0,67680.4296875,0.0,2007.47119140625,1.0,278.8565673828125,283.22393798828125,300.0602111816406,304.4790954589844,293.1499938964844,293.1499938964844,279.1499938964844,38416.31640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8253011703491211,1.0,0.0,0.0,3.7016761302948,3.7017011642456055,9.143030297309452e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10063.7041015625,0.0,1609.759765625,1895.4371337890625,0.0,2704.749267578125,0.9188957810401917,1.0,0.0,3.0,1.0,0.0
17756940,297.1368408203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0179443359375,0.771806538105011,0.3214386403560638,0.2927669286727905,297.24761962890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0175476074219,0.8633973002433777,0.4556909501552582,0.434120237827301,297.16802978515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0176696777344,0.8335168361663818,0.4073980152606964,0.287319153547287,297.1747436523437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0177001953125,0.8282262682914734,0.3989633321762085,0.3811226189136505,297.1234436035156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0188293457031,0.6573662161827087,0.1967321932315826,0.9054040312767028,285.0176696777344,284.95001220703125,300.6513671875,297.0681457519531,298.6331481933594,297.16265869140625,285.015380859375,1.0,0.5550786852836609,0.6037284731864929,0.6037284731864929,1.0,1.0,-2.762435913085937,1.1601914167404177,1.60224449634552,0.4907215237617492,0.9963780641555786,0.9963780641555786,0.0,177.4937286376953,172.0,67200.4453125,0.0,2034.245849609375,1.0,279.14361572265625,283.34716796875,300.0508728027344,304.365966796875,293.1499938964844,293.1499938964844,278.8500061035156,33170.12109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8184574842453003,1.0,0.0,0.0,3.8233911991119385,3.8234164714813232,9.754179473020486e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11283.9169921875,0.0,1712.5869140625,1895.4371337890625,0.0,2641.284912109375,0.9421087503433228,1.0,0.0,3.0,1.0,0.0
17757000,297.1368408203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0179443359375,0.771806538105011,0.3214386403560638,0.2927669286727905,297.24761962890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0175476074219,0.8633973002433777,0.4556909501552582,0.434120237827301,297.16802978515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0176696777344,0.8335168361663818,0.4073980152606964,0.287319153547287,297.1747436523437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0177001953125,0.8282262682914734,0.3989633321762085,0.3811226189136505,297.1234436035156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0188293457031,0.6573662161827087,0.1967321932315826,0.9054040312767028,285.0176696777344,284.95001220703125,300.6513671875,297.0681457519531,298.6331481933594,297.16265869140625,285.015380859375,1.0,0.5550786852836609,0.6037284731864929,0.6037284731864929,1.0,1.0,-2.762435913085937,1.1601914167404177,1.60224449634552,0.4907215237617492,0.9963780641555786,0.9963780641555786,0.0,177.4937286376953,172.0,67200.4453125,0.0,2034.245849609375,1.0,279.14361572265625,283.34716796875,300.0508728027344,304.365966796875,293.1499938964844,293.1499938964844,278.8500061035156,33170.12109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8184574842453003,1.0,0.0,0.0,3.8233911991119385,3.8234164714813232,9.754179473020486e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11283.9169921875,0.0,1712.5869140625,1895.4371337890625,0.0,2641.284912109375,0.9421087503433228,1.0,0.0,3.0,1.0,0.0
17757060,297.1315002441406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8919372558594,0.7736091613769531,0.3207397162914276,0.292310893535614,297.24420166015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8925170898437,0.8664993643760681,0.4565875828266144,0.4351241588592529,297.1643371582031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8923645019531,0.8357518315315247,0.4072598218917846,0.2873505353927612,297.1698303222656,297.1499938964844,293.1499938964844,0.0,-0.0,284.892333984375,0.8303908705711365,0.3987842500209808,0.3810969889163971,297.121337890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.890625,0.6586910486221313,0.1961846947669983,0.9030906558036804,284.8923645019531,284.95001220703125,300.7045288085937,297.0921325683594,298.6514892578125,297.15966796875,284.8953552246094,1.0,0.5532622337341309,0.6019790172576904,0.6019790172576904,1.0,1.0,-2.760329008102417,1.1574852466583252,1.6028438806533811,0.4884220063686371,0.8870900273323059,0.8870900273323059,0.0,175.3803253173828,160.0,67824.1171875,0.0,2020.9166259765625,1.0,278.8564147949219,283.212646484375,300.10601806640625,304.53826904296875,293.1499938964844,293.1499938964844,279.1499938964844,38733.25390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8248298168182373,1.0,0.0,0.0,3.7187671661376953,3.718792200088501,9.227652526533348e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10089.6328125,0.0,1631.865478515625,1895.4371337890625,0.0,2700.370849609375,0.9228894710540771,1.0,0.0,3.0,1.0,0.0
17757120,297.1315002441406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8919372558594,0.7736091613769531,0.3207397162914276,0.292310893535614,297.24420166015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8925170898437,0.8664993643760681,0.4565875828266144,0.4351241588592529,297.1643371582031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8923645019531,0.8357518315315247,0.4072598218917846,0.2873505353927612,297.1698303222656,297.1499938964844,293.1499938964844,0.0,-0.0,284.892333984375,0.8303908705711365,0.3987842500209808,0.3810969889163971,297.121337890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.890625,0.6586910486221313,0.1961846947669983,0.9030906558036804,284.8923645019531,284.95001220703125,300.7045288085937,297.0921325683594,298.6514892578125,297.15966796875,284.8953552246094,1.0,0.5532622337341309,0.6019790172576904,0.6019790172576904,1.0,1.0,-2.760329008102417,1.1574852466583252,1.6028438806533811,0.4884220063686371,0.8870900273323059,0.8870900273323059,0.0,175.3803253173828,160.0,67824.1171875,0.0,2020.9166259765625,1.0,278.8564147949219,283.212646484375,300.10601806640625,304.53826904296875,293.1499938964844,293.1499938964844,279.1499938964844,38733.25390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8248298168182373,1.0,0.0,0.0,3.7187671661376953,3.718792200088501,9.227652526533348e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10089.6328125,0.0,1631.865478515625,1895.4371337890625,0.0,2700.370849609375,0.9228894710540771,1.0,0.0,3.0,1.0,0.0
17757180,297.137451171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.014404296875,0.7809808850288391,0.3210991621017456,0.2920897305011749,297.2508544921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0140380859375,0.8757027983665466,0.4584460258483886,0.4363225400447845,297.1715393066406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0141296386719,0.8435184359550476,0.4081609845161438,0.2875531911849975,297.1739501953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.01416015625,0.8379226922988892,0.3994447886943817,0.3811965882778168,297.12420654296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0152587890625,0.6646354794502258,0.1961080878973007,0.9007786512374878,285.0141296386719,284.95001220703125,300.7577209472656,297.1159973144531,298.67486572265625,297.16534423828125,285.011962890625,1.0,0.5488357543945312,0.6002295017242432,0.6002295017242432,1.0,1.0,-2.759080410003662,1.1551759243011477,1.6039044857025146,0.4861397445201874,0.9949644804000854,0.9949644804000854,0.0,168.72303771972656,148.0,67247.1484375,0.0,1987.613525390625,1.0,279.1437072753906,283.3405456542969,300.0962219238281,304.4159240722656,293.1499938964844,293.1499938964844,278.8500061035156,33377.421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8174441456794739,1.0,0.0,0.0,3.831930160522461,3.8319554328918457,9.79779656518076e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11304.4541015625,0.0,1724.5501708984375,1895.4371337890625,0.0,2631.907470703125,0.944176435470581,1.0,0.0,3.0,1.0,0.0
17757240,297.137451171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.014404296875,0.7809808850288391,0.3210991621017456,0.2920897305011749,297.2508544921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0140380859375,0.8757027983665466,0.4584460258483886,0.4363225400447845,297.1715393066406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0141296386719,0.8435184359550476,0.4081609845161438,0.2875531911849975,297.1739501953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.01416015625,0.8379226922988892,0.3994447886943817,0.3811965882778168,297.12420654296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0152587890625,0.6646354794502258,0.1961080878973007,0.9007786512374878,285.0141296386719,284.95001220703125,300.7577209472656,297.1159973144531,298.67486572265625,297.16534423828125,285.011962890625,1.0,0.5488357543945312,0.6002295017242432,0.6002295017242432,1.0,1.0,-2.759080410003662,1.1551759243011477,1.6039044857025146,0.4861397445201874,0.9949644804000854,0.9949644804000854,0.0,168.72303771972656,148.0,67247.1484375,0.0,1987.613525390625,1.0,279.1437072753906,283.3405456542969,300.0962219238281,304.4159240722656,293.1499938964844,293.1499938964844,278.8500061035156,33377.421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8174441456794739,1.0,0.0,0.0,3.831930160522461,3.8319554328918457,9.79779656518076e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11304.4541015625,0.0,1724.5501708984375,1895.4371337890625,0.0,2631.907470703125,0.944176435470581,1.0,0.0,3.0,1.0,0.0
17757300,297.1366577148437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8693542480469,0.7861486673355103,0.3209451735019684,0.2920251190662384,297.25067138671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8680114746094,0.8819692730903625,0.4590699076652527,0.4369656443595886,297.17156982421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8683776855469,0.8489310145378113,0.408305823802948,0.2877027094364166,297.1731262207031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8684387207031,0.8431654572486877,0.3995202779769897,0.381297618150711,297.1245422363281,297.1499938964844,293.1499938964844,0.0,-0.0,284.87286376953125,0.6689243912696838,0.1959777325391769,0.8998351097106934,284.8683776855469,284.95001220703125,300.7843017578125,297.1278991699219,298.6849975585937,297.1656188964844,284.8628234863281,1.0,0.5460764169692993,0.5993548035621643,0.5993548035621643,1.0,1.0,-2.7589478492736816,1.1542192697525024,1.6047284603118896,0.4852142333984375,0.8964673280715942,0.8964673280715942,0.0,164.44424438476562,148.0,68158.3984375,0.0,1967.2763671875,1.0,278.8936462402344,283.1768798828125,300.15478515625,304.65313720703125,293.1499938964844,293.1499938964844,278.8500061035156,37072.046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8227481245994568,1.0,0.0,0.0,3.809982061386109,3.8100078105926514,9.685880968390848e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10922.6181640625,0.0,1726.9195556640625,1895.4371337890625,0.0,2681.04736328125,0.9398456811904908,1.0,0.0,3.0,1.0,0.0
17757360,297.13409423828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8915710449219,0.7912184596061707,0.3206084072589874,0.2915806770324707,297.248779296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8921813964844,0.8882914781570435,0.4595221877098083,0.4372389912605285,297.1697998046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8919982910156,0.8543819785118103,0.4082672894001007,0.2875659465789795,297.1706848144531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8919677734375,0.8484694361686707,0.3994246125221252,0.3810641765594482,297.1239013671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8902282714844,0.6732510924339294,0.1957548558712005,0.8981131315231323,284.8919982910156,284.95001220703125,300.8108825683594,297.1398010253906,298.6939697265625,297.1639099121094,284.8950500488281,1.0,0.5429277420043945,0.5985699892044067,0.5985699892044067,1.0,1.0,-2.7562294006347656,1.1521698236465454,1.6040594577789309,0.4837918877601623,0.8865512013435364,0.8865512013435364,0.0,160.06373596191406,136.0,67835.2890625,0.0,1942.39697265625,1.0,278.85662841796875,283.2095642089844,300.1519775390625,304.58575439453125,293.1499938964844,293.1499938964844,279.1499938964844,38849.7109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8234529495239258,1.0,0.0,0.0,3.722178220748901,3.722203254699707,9.244588454748736e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10100.9052734375,0.0,1636.706298828125,1895.4371337890625,0.0,2687.587890625,0.9237008094787598,1.0,0.0,3.0,1.0,0.0
17757420,297.1390686035156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0286560058594,0.8008580803871155,0.3209513127803802,0.2913150787353515,297.2540588378906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0283508300781,0.8999332785606384,0.4609425067901611,0.4379921853542328,297.1757507324219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0284423828125,0.8647056818008423,0.4090313017368316,0.2876518964767456,297.1742248535156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0284729003906,0.8584691882133484,0.3999606668949127,0.3810206353664398,297.126708984375,297.1499938964844,293.1499938964844,0.0,-0.0,285.02911376953125,0.681438148021698,0.1957922279834747,0.8962475061416626,285.0284423828125,284.95001220703125,300.8491516113281,297.1568908691406,298.71112060546875,297.1684875488281,285.0263671875,1.0,0.5380795001983643,0.5974398255348206,0.5974398255348206,1.0,1.0,-2.754616498947144,1.1502891778945925,1.6043272018432615,0.4821186661720276,0.9912028908729552,0.9912028908729552,0.0,152.78497314453125,136.0,67173.96875,0.0,1905.6885986328125,1.0,279.1304016113281,283.351806640625,300.1256103515625,304.4178466796875,293.1499938964844,293.1499938964844,279.1499938964844,33365.6015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8163241744041443,1.0,0.0,0.0,3.804432392120361,3.804457426071167,9.657684358899132e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10568.30859375,0.0,1691.3201904296875,1895.4371337890625,0.0,2621.549560546875,0.9386250972747804,1.0,0.0,3.0,1.0,0.0
17757480,297.1413269042969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0155334472656,0.8054571151733398,0.3211292326450348,0.291376531124115,297.25640869140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.01513671875,0.9054216742515564,0.4615392386913299,0.4384464621543884,297.1784362792969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0152587890625,0.8696558475494385,0.4093831479549408,0.2878157496452331,297.1759948730469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0152893066406,0.8632583022117615,0.4002177119255066,0.3811497092247009,297.1281433105469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0163879394531,0.6853616237640381,0.1958473175764084,0.8958989381790161,285.0152587890625,284.95001220703125,300.8640441894531,297.1635131835937,298.7181091308594,297.1707763671875,285.0131530761719,1.0,0.5361632108688354,0.5970003604888916,0.5970003604888916,1.0,1.0,-2.755169153213501,1.1500883102416992,1.6050808429718018,0.4817481338977813,0.9957926869392396,0.9957926869392396,0.0,149.68911743164062,124.0,67264.984375,0.0,1892.0096435546875,1.0,279.14373779296875,283.3387145996094,300.1432189941406,304.4642944335937,293.1499938964844,293.1499938964844,278.8500061035156,33393.71875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8159761428833008,1.0,0.0,0.0,3.834591865539551,3.834617376327514,9.811413974603056e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11320.4375,0.0,1727.9100341796875,1895.4371337890625,0.0,2618.332275390625,0.944793462753296,1.0,0.0,3.0,1.0,0.0
17757540,297.1386413574219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8925476074219,0.8210729360580444,0.3207558095455169,0.2909035980701446,297.2548522949219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8931579589844,0.927322804927826,0.4627345502376556,0.4394014775753021,297.1775817871094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8929748535156,0.8879165053367615,0.4096651077270508,0.2878963947296142,297.1734313964844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8929443359375,0.8810527324676514,0.4002949893474579,0.3810347020626068,297.1286926269531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8911437988281,0.699712872505188,0.1956309974193573,0.8934901356697083,284.8929748535156,284.95001220703125,300.9172058105469,297.1871337890625,298.737548828125,297.1699523925781,284.89605712890625,1.0,0.5289022922515869,0.5954307317733765,0.5954307317733765,1.0,1.0,-2.7528188228607178,1.147378921508789,1.6054397821426392,0.479569524526596,0.8879669308662415,0.8879669308662415,0.0,138.94456481933594,112.0,67873.6640625,0.0,1837.9366455078125,1.0,278.8563537597656,283.20733642578125,300.1993713378906,304.6355895996094,293.1499938964844,293.1499938964844,279.1499938964844,38816.58203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8220131993293762,1.0,0.0,0.0,3.725933074951172,3.7259583473205566,9.26325014916074e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10115.248046875,0.0,1640.812744140625,1895.4371337890625,0.0,2674.23046875,0.9245753884315492,1.0,0.0,3.0,1.0,0.0
17757600,297.1386413574219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8925476074219,0.8210729360580444,0.3207558095455169,0.2909035980701446,297.2548522949219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8931579589844,0.927322804927826,0.4627345502376556,0.4394014775753021,297.1775817871094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8929748535156,0.8879165053367615,0.4096651077270508,0.2878963947296142,297.1734313964844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8929443359375,0.8810527324676514,0.4002949893474579,0.3810347020626068,297.1286926269531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8911437988281,0.699712872505188,0.1956309974193573,0.8934901356697083,284.8929748535156,284.95001220703125,300.9172058105469,297.1871337890625,298.737548828125,297.1699523925781,284.89605712890625,1.0,0.5289022922515869,0.5954307317733765,0.5954307317733765,1.0,1.0,-2.7528188228607178,1.147378921508789,1.6054397821426392,0.479569524526596,0.8879669308662415,0.8879669308662415,0.0,138.94456481933594,112.0,67873.6640625,0.0,1837.9366455078125,1.0,278.8563537597656,283.20733642578125,300.1993713378906,304.6355895996094,293.1499938964844,293.1499938964844,279.1499938964844,38816.58203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8220131993293762,1.0,0.0,0.0,3.725933074951172,3.7259583473205566,9.26325014916074e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10115.248046875,0.0,1640.812744140625,1895.4371337890625,0.0,2674.23046875,0.9245753884315492,1.0,0.0,3.0,1.0,0.0
17757660,297.1459045410156,297.1499938964844,293.1499938964844,0.0,-0.0,285.01708984375,0.8404775261878967,0.3213421702384949,0.290725976228714,297.2630920410156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0166931152344,0.9552699327468872,0.4648901522159576,0.4406792223453522,297.1867980957031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0168151855469,0.9120391011238098,0.4109413623809814,0.2882225513458252,297.1789245605469,297.1499938964844,293.1499938964844,0.0,-0.0,285.016845703125,0.9042537808418274,0.4011412858963012,0.381134957075119,297.13336181640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0179443359375,0.7175132632255554,0.1958311796188354,0.8915620446205139,285.0168151855469,284.95001220703125,300.97039794921875,297.210693359375,298.761962890625,297.17730712890625,285.01470947265625,1.0,0.5213301181793213,0.5939205884933472,0.5939205884933472,1.0,1.0,-2.7523281574249268,1.14558744430542,1.6067408323287964,0.4776647686958313,0.99833482503891,0.99833482503891,0.0,127.39822387695312,100.0,67316.0,0.0,1783.015625,1.0,279.1437683105469,283.3367919921875,300.1906433105469,304.51531982421875,293.1499938964844,293.1499938964844,278.8500061035156,33369.4296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8145860433578491,1.0,0.0,0.0,3.839302062988281,3.839327573776245,9.83553150035732e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11342.11328125,0.0,1733.447998046875,1895.4371337890625,0.0,2605.48828125,0.9458478689193726,1.0,0.0,3.0,1.0,0.0
17757720,297.1459045410156,297.1499938964844,293.1499938964844,0.0,-0.0,285.01708984375,0.8404775261878967,0.3213421702384949,0.290725976228714,297.2630920410156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0166931152344,0.9552699327468872,0.4648901522159576,0.4406792223453522,297.1867980957031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0168151855469,0.9120391011238098,0.4109413623809814,0.2882225513458252,297.1789245605469,297.1499938964844,293.1499938964844,0.0,-0.0,285.016845703125,0.9042537808418274,0.4011412858963012,0.381134957075119,297.13336181640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0179443359375,0.7175132632255554,0.1958311796188354,0.8915620446205139,285.0168151855469,284.95001220703125,300.97039794921875,297.210693359375,298.761962890625,297.17730712890625,285.01470947265625,1.0,0.5213301181793213,0.5939205884933472,0.5939205884933472,1.0,1.0,-2.7523281574249268,1.14558744430542,1.6067408323287964,0.4776647686958313,0.99833482503891,0.99833482503891,0.0,127.39822387695312,100.0,67316.0,0.0,1783.015625,1.0,279.1437683105469,283.3367919921875,300.1906433105469,304.51531982421875,293.1499938964844,293.1499938964844,278.8500061035156,33369.4296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8145860433578491,1.0,0.0,0.0,3.839302062988281,3.839327573776245,9.83553150035732e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11342.11328125,0.0,1733.447998046875,1895.4371337890625,0.0,2605.48828125,0.9458478689193726,1.0,0.0,3.0,1.0,0.0
17757780,297.1427917480469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8923645019531,0.8641308546066284,0.3209830522537231,0.290250688791275,297.2622985839844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8929748535156,0.983511447906494,0.4662497937679291,0.4417604506015777,297.1864013671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.892822265625,0.9434859156608582,0.4113746583461761,0.2883914113044739,297.176025390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.89276123046875,0.9346652626991272,0.4012200236320495,0.3810057938098907,297.1341247558594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8909606933594,0.7367229461669922,0.1957027018070221,0.8894429802894592,284.8927917480469,284.95001220703125,301.0235900878906,297.2341613769531,298.78155517578125,297.1768798828125,284.8958740234375,1.0,0.5135716199874878,0.5924104452133179,0.5924104452133179,1.0,1.0,-2.7505640983581543,1.1431756019592283,1.6073884963989258,0.4756574332714081,0.88991779088974,0.88991779088974,0.0,115.99829864501952,88.0,67950.9765625,0.0,1726.89208984375,1.0,278.8563232421875,283.20343017578125,300.24676513671875,304.6884155273437,293.1499938964844,293.1499938964844,279.1499938964844,38769.78125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8207002282142639,1.0,0.0,0.0,3.73344612121582,3.733471632003784,9.300645160692512e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10134.8759765625,0.0,1649.201171875,1895.4371337890625,0.0,2662.0576171875,0.926199734210968,1.0,0.0,3.0,1.0,0.0
17757840,297.1427917480469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8923645019531,0.8641308546066284,0.3209830522537231,0.290250688791275,297.2622985839844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8929748535156,0.983511447906494,0.4662497937679291,0.4417604506015777,297.1864013671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.892822265625,0.9434859156608582,0.4113746583461761,0.2883914113044739,297.176025390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.89276123046875,0.9346652626991272,0.4012200236320495,0.3810057938098907,297.1341247558594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8909606933594,0.7367229461669922,0.1957027018070221,0.8894429802894592,284.8927917480469,284.95001220703125,301.0235900878906,297.2341613769531,298.78155517578125,297.1768798828125,284.8958740234375,1.0,0.5135716199874878,0.5924104452133179,0.5924104452133179,1.0,1.0,-2.7505640983581543,1.1431756019592283,1.6073884963989258,0.4756574332714081,0.88991779088974,0.88991779088974,0.0,115.99829864501952,88.0,67950.9765625,0.0,1726.89208984375,1.0,278.8563232421875,283.20343017578125,300.24676513671875,304.6884155273437,293.1499938964844,293.1499938964844,279.1499938964844,38769.78125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8207002282142639,1.0,0.0,0.0,3.73344612121582,3.733471632003784,9.300645160692512e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10134.8759765625,0.0,1649.201171875,1895.4371337890625,0.0,2662.0576171875,0.926199734210968,1.0,0.0,3.0,1.0,0.0
17757900,297.1453857421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0257568359375,0.878722608089447,0.3211876451969147,0.2899780869483948,297.2657775878906,297.1499938964844,293.1499938964844,0.0,-0.0,285.02685546875,0.9971226453781128,0.4673007130622864,0.4422800838947296,297.1902160644531,297.1499938964844,293.1499938964844,0.0,-0.0,285.02655029296875,0.9611329436302184,0.4119778275489807,0.2884553372859955,297.1777648925781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0264892578125,0.952614963054657,0.4015539884567261,0.3808877766132355,297.135986328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0228576660156,0.7482291460037231,0.1957812011241912,0.8882219791412354,285.02655029296875,284.95001220703125,301.0501708984375,297.2458801269531,298.79315185546875,297.1796875,285.0306091308594,1.0,0.5095805525779724,0.5916553735733032,0.5916553735733032,1.0,1.0,-2.7493178844451904,1.1418148279190063,1.6075031757354736,0.4744705855846405,0.9816608428955078,0.9816608428955078,0.0,110.21697235107422,88.0,67200.1171875,0.0,1697.9456787109375,1.0,279.1040954589844,283.34918212890625,300.2130432128906,304.4859924316406,293.1499938964844,293.1499938964844,279.1499938964844,34315.19140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8148645758628845,1.0,0.0,0.0,3.7774641513824463,3.777489185333252,9.521251058686176e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10519.6103515625,0.0,1666.610107421875,1895.4371337890625,0.0,2608.06103515625,0.934464156627655,1.0,0.0,3.0,1.0,0.0
17757960,297.1492919921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0119323730469,0.8907924294471741,0.3215430080890655,0.2901349365711212,297.2743530273437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0113525390625,0.9990000128746032,0.4688731133937835,0.4303838312625885,297.1955261230469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0115051269531,0.9741848707199096,0.4127534627914428,0.288860410451889,297.1807861328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.01153564453125,0.9660802483558656,0.4020267426967621,0.3811583220958709,297.1384582519531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0131530761719,0.7577788829803467,0.195936307311058,0.8881183862686157,285.0115051269531,284.95001220703125,301.0767822265625,297.257568359375,298.8057861328125,297.185302734375,285.0076904296875,1.0,0.5051200985908508,0.5909028649330139,0.5909028649330139,1.0,1.0,-2.739445447921753,1.1364333629608154,1.603012204170227,0.4721408188343048,0.9964527487754822,0.9964527487754822,0.0,105.78678894042967,106.0,67229.6328125,0.0,1660.542236328125,1.0,279.1435546875,283.3280944824219,300.237548828125,304.56475830078125,293.1499938964844,293.1499938964844,278.8500061035156,33453.1796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8133188486099243,1.0,0.0,0.0,3.844191551208496,3.84421706199646,9.860599448074936e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11347.939453125,0.0,1740.069091796875,1895.4371337890625,0.0,2593.78955078125,0.9470866322517396,1.0,0.0,3.0,1.0,0.0
17758020,297.14508056640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8934936523437,0.8906503915786743,0.321111649274826,0.2899907529354095,297.2987060546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.89410400390625,0.9990000128746032,0.4729461073875427,0.4303699135780334,297.1943359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8939514160156,0.9747222661972046,0.4132146835327148,0.2893599271774292,297.177001953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8938903808594,0.966280162334442,0.4020377397537231,0.3813816010951996,297.1386108398437,297.1499938964844,293.1499938964844,0.0,-0.0,284.89208984375,0.7577576041221619,0.1958075314760208,0.8880138993263245,284.8939208984375,284.95001220703125,301.1300048828125,297.2808837890625,298.83233642578125,297.1969299316406,284.89727783203125,1.0,0.5055427551269531,0.5893978476524353,0.5893978476524353,1.0,1.0,-2.736482620239258,1.13359534740448,1.6028872728347778,0.4689869880676269,0.8852739930152893,0.8852739930152893,0.0,105.60529327392578,124.0,67691.4140625,0.0,1657.502197265625,1.0,278.8568725585937,283.2059326171875,300.288818359375,304.7113037109375,293.1499938964844,293.1499938964844,279.1499938964844,38938.40234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.81839919090271,1.0,0.0,0.0,3.717264175415039,3.7172892093658447,9.220195238412998e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10110.8740234375,0.0,1631.689453125,1895.4371337890625,0.0,2640.745361328125,0.9228137135505676,1.0,0.0,3.0,1.0,0.0
