time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17758080,297.14508056640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8934936523437,0.8906503915786743,0.321111649274826,0.2899907529354095,297.2987060546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.89410400390625,0.9990000128746032,0.4729461073875427,0.4303699135780334,297.1943359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8939514160156,0.9747222661972046,0.4132146835327148,0.2893599271774292,297.177001953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8938903808594,0.966280162334442,0.4020377397537231,0.3813816010951996,297.1386108398437,297.1499938964844,293.1499938964844,0.0,-0.0,284.89208984375,0.7577576041221619,0.1958075314760208,0.8880138993263245,284.8939208984375,284.95001220703125,301.1300048828125,297.2808837890625,298.83233642578125,297.1969299316406,284.89727783203125,1.0,0.5055427551269531,0.5893978476524353,0.5893978476524353,1.0,1.0,-2.736482620239258,1.13359534740448,1.6028872728347778,0.4689869880676269,0.8852739930152893,0.8852739930152893,0.0,105.60529327392578,124.0,67691.4140625,0.0,1657.502197265625,1.0,278.8568725585937,283.2059326171875,300.288818359375,304.7113037109375,293.1499938964844,293.1499938964844,279.1499938964844,38938.40234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.81839919090271,1.0,0.0,0.0,3.717264175415039,3.7172892093658447,9.220195238412998e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10110.8740234375,0.0,1631.689453125,1895.4371337890625,0.0,2640.745361328125,0.9228137135505676,1.0,0.0,3.0,1.0,0.0
17758140,297.15216064453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0399780273437,0.8797683119773865,0.3217592239379883,0.2904336154460907,297.3026428222656,297.1499938964844,293.1499938964844,0.0,-0.0,285.03985595703125,0.9990000128746032,0.4752556383609772,0.4467832446098327,297.2044982910156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0398864746094,0.963921070098877,0.4147981405258178,0.2903380692005157,297.18267822265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0399169921875,0.9544050097465516,0.4029474854469299,0.3821287453174591,297.1432189941406,297.1499938964844,293.1499938964844,0.0,-0.0,285.040283203125,0.7490424513816833,0.196127250790596,0.8895344734191895,285.0398864746094,284.95001220703125,301.1832580566406,297.3041687011719,298.85760498046875,297.2040100097656,285.0395202636719,1.0,0.5123127102851868,0.5878928303718567,0.5878928303718567,1.0,1.0,-2.7605583667755127,1.1428837776184082,1.6176745891571045,0.4721564650535583,1.0,1.0,0.0,110.43814086914062,142.0,67587.015625,0.0,1715.7310791015625,1.0,279.14373779296875,283.35009765625,300.2862243652344,304.6183776855469,293.1499938964844,293.1499938964844,278.8500061035156,33201.58203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8113462924957275,1.0,0.0,0.0,3.840842962265015,3.8408684730529785,9.843428188105463e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11405.056640625,0.0,1734.0035400390625,1895.4371337890625,0.0,2575.5966796875,0.945982038974762,1.0,0.0,3.0,1.0,0.0
17758200,297.15216064453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0399780273437,0.8797683119773865,0.3217592239379883,0.2904336154460907,297.3026428222656,297.1499938964844,293.1499938964844,0.0,-0.0,285.03985595703125,0.9990000128746032,0.4752556383609772,0.4467832446098327,297.2044982910156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0398864746094,0.963921070098877,0.4147981405258178,0.2903380692005157,297.18267822265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0399169921875,0.9544050097465516,0.4029474854469299,0.3821287453174591,297.1432189941406,297.1499938964844,293.1499938964844,0.0,-0.0,285.040283203125,0.7490424513816833,0.196127250790596,0.8895344734191895,285.0398864746094,284.95001220703125,301.1832580566406,297.3041687011719,298.85760498046875,297.2040100097656,285.0395202636719,1.0,0.5123127102851868,0.5878928303718567,0.5878928303718567,1.0,1.0,-2.7605583667755127,1.1428837776184082,1.6176745891571045,0.4721564650535583,1.0,1.0,0.0,110.43814086914062,142.0,67587.015625,0.0,1715.7310791015625,1.0,279.14373779296875,283.35009765625,300.2862243652344,304.6183776855469,293.1499938964844,293.1499938964844,278.8500061035156,33201.58203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8113462924957275,1.0,0.0,0.0,3.840842962265015,3.8408684730529785,9.843428188105463e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11405.056640625,0.0,1734.0035400390625,1895.4371337890625,0.0,2575.5966796875,0.945982038974762,1.0,0.0,3.0,1.0,0.0
17758260,297.14727783203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9002990722656,0.850825846195221,0.3213047981262207,0.2908273637294769,297.2822570800781,297.1499938964844,293.1499938964844,0.0,-0.0,284.90087890625,0.9748605489730836,0.4751210510730743,0.4506272375583648,297.20318603515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.90069580078125,0.9293577075004578,0.4153691828250885,0.2913461923599243,297.1787414550781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9006652832031,0.9187170267105104,0.4029746055603027,0.3829409480094909,297.1419982910156,297.1499938964844,293.1499938964844,0.0,-0.0,284.899169921875,0.7261796593666077,0.1959258168935775,0.8918011784553528,284.90069580078125,284.95001220703125,301.2365417480469,297.327392578125,298.8710327148437,297.1927185058594,284.9034118652344,1.0,0.5218966603279114,0.5862900018692017,0.5862900018692017,1.0,1.0,-2.770432949066162,1.145511507987976,1.624921441078186,0.4728012084960937,0.9094005227088928,0.9094005227088928,0.0,122.95213317871094,160.0,68683.0390625,0.0,1789.705810546875,1.0,278.8559265136719,283.19305419921875,300.3480834960937,304.83465576171875,293.1499938964844,293.1499938964844,278.54998779296875,37819.46484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8191133737564087,1.0,0.0,0.0,3.782780885696411,3.782806396484375,9.548070920573082e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11671.455078125,0.0,1700.0810546875,1895.4371337890625,0.0,2647.35693359375,0.9363017678260804,1.0,0.0,3.0,1.0,0.0
17758320,297.14727783203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9002990722656,0.850825846195221,0.3213047981262207,0.2908273637294769,297.2822570800781,297.1499938964844,293.1499938964844,0.0,-0.0,284.90087890625,0.9748605489730836,0.4751210510730743,0.4506272375583648,297.20318603515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.90069580078125,0.9293577075004578,0.4153691828250885,0.2913461923599243,297.1787414550781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9006652832031,0.9187170267105104,0.4029746055603027,0.3829409480094909,297.1419982910156,297.1499938964844,293.1499938964844,0.0,-0.0,284.899169921875,0.7261796593666077,0.1959258168935775,0.8918011784553528,284.90069580078125,284.95001220703125,301.2365417480469,297.327392578125,298.8710327148437,297.1927185058594,284.9034118652344,1.0,0.5218966603279114,0.5862900018692017,0.5862900018692017,1.0,1.0,-2.770432949066162,1.145511507987976,1.624921441078186,0.4728012084960937,0.9094005227088928,0.9094005227088928,0.0,122.95213317871094,160.0,68683.0390625,0.0,1789.705810546875,1.0,278.8559265136719,283.19305419921875,300.3480834960937,304.83465576171875,293.1499938964844,293.1499938964844,278.54998779296875,37819.46484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8191133737564087,1.0,0.0,0.0,3.782780885696411,3.782806396484375,9.548070920573082e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11671.455078125,0.0,1700.0810546875,1895.4371337890625,0.0,2647.35693359375,0.9363017678260804,1.0,0.0,3.0,1.0,0.0
17758380,297.1405639648437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8970642089844,0.8228504061698914,0.3205831944942474,0.2906917333602905,297.271484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8975524902344,0.9399381279945374,0.475691020488739,0.4515315294265747,297.1995849609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8974304199219,0.8945348858833313,0.4156721830368042,0.29195237159729,297.1723937988281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8973999023437,0.8851008415222168,0.4026907086372375,0.3832422196865082,297.13818359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8958435058594,0.7013435959815979,0.1954363733530044,0.8925232291221619,284.8973999023437,284.95001220703125,301.28985595703125,297.3505249023437,298.8860168457031,297.1846923828125,284.899169921875,1.0,0.5324473977088928,0.5846871733665466,0.5846871733665466,1.0,1.0,-2.773500919342041,1.1451061964035034,1.628394603729248,0.4715126752853393,0.8472668528556824,0.8472668528556824,0.0,138.5090789794922,178.0,68853.1015625,0.0,1867.8333740234373,1.0,278.55767822265625,283.1711120605469,300.35400390625,304.8626708984375,293.1499938964844,293.1499938964844,278.8500061035156,40212.46875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8220020532608032,1.0,0.0,0.0,3.56671142578125,3.56673550605774,8.488466960443475e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10372.1630859375,0.0,1473.264404296875,1895.4371337890625,0.0,2674.126953125,0.8909960985183716,1.0,0.0,3.0,1.0,0.0
17758440,297.1405639648437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8970642089844,0.8228504061698914,0.3205831944942474,0.2906917333602905,297.271484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8975524902344,0.9399381279945374,0.475691020488739,0.4515315294265747,297.1995849609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8974304199219,0.8945348858833313,0.4156721830368042,0.29195237159729,297.1723937988281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8973999023437,0.8851008415222168,0.4026907086372375,0.3832422196865082,297.13818359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8958435058594,0.7013435959815979,0.1954363733530044,0.8925232291221619,284.8973999023437,284.95001220703125,301.28985595703125,297.3505249023437,298.8860168457031,297.1846923828125,284.899169921875,1.0,0.5324473977088928,0.5846871733665466,0.5846871733665466,1.0,1.0,-2.773500919342041,1.1451061964035034,1.628394603729248,0.4715126752853393,0.8472668528556824,0.8472668528556824,0.0,138.5090789794922,178.0,68853.1015625,0.0,1867.8333740234373,1.0,278.55767822265625,283.1711120605469,300.35400390625,304.8626708984375,293.1499938964844,293.1499938964844,278.8500061035156,40212.46875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8220020532608032,1.0,0.0,0.0,3.56671142578125,3.56673550605774,8.488466960443475e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10372.1630859375,0.0,1473.264404296875,1895.4371337890625,0.0,2674.126953125,0.8909960985183716,1.0,0.0,3.0,1.0,0.0
17758500,297.14288330078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0218505859375,0.8110522627830505,0.3207500874996185,0.290926069021225,297.2733154296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0228271484375,0.9239632487297058,0.4766359329223633,0.4524772763252258,297.2035827636719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0225524902344,0.8810304999351501,0.4163742363452911,0.2924969792366028,297.17401123046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0224914550781,0.8716066479682922,0.4029880166053772,0.3836416602134704,297.1385498046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.01922607421875,0.6901267766952515,0.1953959316015243,0.8933586478233337,285.0225524902344,284.95001220703125,301.3165283203125,297.3620910644531,298.8970642089844,297.1865539550781,285.0256042480469,1.0,0.5380570888519287,0.5838857889175415,0.5838857889175415,1.0,1.0,-2.777052879333496,1.145810604095459,1.6312421560287476,0.471252292394638,0.9330236911773682,0.9330236911773682,0.0,146.49969482421875,178.0,68257.2421875,0.0,1911.1923828125,1.0,278.80010986328125,283.3062744140625,300.32293701171875,304.6639099121094,293.1499938964844,293.1499938964844,278.8500061035156,34535.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8156509399414062,1.0,0.0,0.0,3.616324424743652,3.616347789764404,8.726258329261327e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10752.9970703125,0.0,1485.164306640625,1895.4371337890625,0.0,2615.326904296875,0.8988763689994812,1.0,0.0,3.0,1.0,0.0
17758560,297.1459045410156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0075988769531,0.8001114130020142,0.32100310921669,0.2914540767669678,297.2763977050781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0072631835937,0.9102574586868286,0.4777204990386963,0.4537862241268158,297.2085266113281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0073547363281,0.8694025874137878,0.4172009825706482,0.2932917773723602,297.1765441894531,297.1499938964844,293.1499938964844,0.0,-0.0,285.00738525390625,0.8600019216537476,0.4033905267715454,0.3843197822570801,297.1395568847656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0082397460937,0.6802966594696045,0.1954237967729568,0.8948876261711121,285.00738525390625,284.95001220703125,301.3432006835937,297.3736267089844,298.90899658203125,297.18994140625,285.00592041015625,1.0,0.5439109206199646,0.5830308198928833,0.5830308198928833,1.0,1.0,-2.782867670059204,1.1474637985229492,1.6354038715362549,0.4714504480361938,0.9454444646835328,0.9454444646835328,0.0,154.5163116455078,196.0,68543.9140625,0.0,1958.372314453125,1.0,278.8423156738281,283.28570556640625,300.35107421875,304.7544860839844,293.1499938964844,293.1499938964844,278.54998779296875,33459.40234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8140328526496887,1.0,0.0,0.0,3.6882574558258057,3.688281297683716,9.076862284018716e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11612.2021484375,0.0,1556.9412841796875,1895.4371337890625,0.0,2600.380126953125,0.9119341373443604,1.0,0.0,3.0,1.0,0.0
17758620,297.1416320800781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8988342285156,0.782677173614502,0.3205392062664032,0.2918254435062408,297.2730712890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.89996337890625,0.8908385634422302,0.478676438331604,0.4554806351661682,297.2073974609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8996276855469,0.8517271876335144,0.4176899194717407,0.2942355573177337,297.1731262207031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8995361328125,0.8424991369247437,0.4033230543136596,0.3850361406803131,297.13739013671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.89666748046875,0.6652400493621826,0.1951037049293518,0.8966090679168701,284.89959716796875,284.95001220703125,301.3858947753906,297.3920593261719,298.92303466796875,297.1872253417969,284.9053955078125,1.0,0.5533880591392517,0.5816628336906433,0.5816628336906433,1.0,1.0,-2.7894227504730225,1.1488289833068848,1.6405937671661377,0.4712840318679809,0.8592636585235596,0.8592636585235596,0.0,168.30947875976562,196.0,69192.4296875,0.0,2034.4049072265625,1.0,278.5654296875,283.1691589355469,300.4117126464844,304.9532470703125,293.1499938964844,293.1499938964844,278.54998779296875,39167.74609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8200539946556091,1.0,0.0,0.0,3.5878031253814697,3.58782696723938,8.589155982008378e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11112.8896484375,0.0,1488.36376953125,1895.4371337890625,0.0,2656.069580078125,0.8938637375831604,1.0,0.0,3.0,1.0,0.0
17758680,297.1407470703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9174499511719,0.7784537076950073,0.3204346895217895,0.2918249368667602,297.2724914550781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9179077148437,0.8862332701683044,0.478931188583374,0.45581716299057,297.207275390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.91778564453125,0.8475421071052551,0.4178231358528137,0.2944003939628601,297.1723327636719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9177551269531,0.8383597135543823,0.4033071398735046,0.3851303458213806,297.1368103027344,297.1499938964844,293.1499938964844,0.0,-0.0,284.91632080078125,0.6616562008857727,0.1950156241655349,0.8968244194984436,284.91778564453125,284.95001220703125,301.3965759277344,297.39666748046875,298.92657470703125,297.1866149902344,284.91961669921875,1.0,0.5557419657707214,0.5813208222389221,0.5813208222389221,1.0,1.0,-2.790396451950073,1.1488720178604126,1.641524314880371,0.4710718095302582,0.8659984469413757,0.8659984469413757,0.0,171.89686584472656,184.0,69244.7421875,0.0,2053.050537109375,1.0,278.5574645996094,283.1803283691406,300.40826416015625,304.9336242675781,293.1499938964844,293.1499938964844,278.8500061035156,38245.99609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8198726773262024,1.0,0.0,0.0,3.5797388553619385,3.5797626972198486,8.550588290745509e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10439.271484375,0.0,1472.876953125,1895.4371337890625,0.0,2654.3896484375,0.8919384479522705,1.0,0.0,3.0,1.0,0.0
17758740,297.1443176269531,297.1499938964844,293.1499938964844,0.0,-0.0,285.01171875,0.7730801105499268,0.3206726014614105,0.2920085787773132,297.277099609375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0111999511719,0.8811116218566895,0.480945348739624,0.4576821327209472,297.21466064453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0113525390625,0.842770516872406,0.4192890226840973,0.2953832745552063,297.1751403808594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0113830566406,0.8332149386405945,0.4038669466972351,0.3856595158576965,297.13751220703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.01275634765625,0.6569028496742249,0.1949165314435959,0.8967939019203186,285.0113525390625,284.95001220703125,301.45001220703125,297.419677734375,298.9486083984375,297.19122314453125,285.00885009765625,1.0,0.558683454990387,0.5796108245849609,0.5796108245849609,1.0,1.0,-2.794640302658081,1.1487853527069092,1.6458548307418823,0.4698960781097412,0.9612481594085692,0.9612481594085692,0.0,176.9571075439453,172.0,68932.0078125,0.0,2084.075439453125,1.0,278.8427734375,283.27886962890625,300.4040832519531,304.83642578125,293.1499938964844,293.1499938964844,278.54998779296875,32967.21484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8135587573051453,1.0,0.0,0.0,3.716399669647217,3.716423749923706,9.215907539328328e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11698.470703125,0.0,1585.1990966796875,1895.4371337890625,0.0,2596.003662109375,0.9177452921867372,1.0,0.0,3.0,1.0,0.0
17758800,297.1443176269531,297.1499938964844,293.1499938964844,0.0,-0.0,285.01171875,0.7730801105499268,0.3206726014614105,0.2920085787773132,297.277099609375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0111999511719,0.8811116218566895,0.480945348739624,0.4576821327209472,297.21466064453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0113525390625,0.842770516872406,0.4192890226840973,0.2953832745552063,297.1751403808594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0113830566406,0.8332149386405945,0.4038669466972351,0.3856595158576965,297.13751220703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.01275634765625,0.6569028496742249,0.1949165314435959,0.8967939019203186,285.0113525390625,284.95001220703125,301.45001220703125,297.419677734375,298.9486083984375,297.19122314453125,285.00885009765625,1.0,0.558683454990387,0.5796108245849609,0.5796108245849609,1.0,1.0,-2.794640302658081,1.1487853527069092,1.6458548307418823,0.4698960781097412,0.9612481594085692,0.9612481594085692,0.0,176.9571075439453,172.0,68932.0078125,0.0,2084.075439453125,1.0,278.8427734375,283.27886962890625,300.4040832519531,304.83642578125,293.1499938964844,293.1499938964844,278.54998779296875,32967.21484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8135587573051453,1.0,0.0,0.0,3.716399669647217,3.716423749923706,9.215907539328328e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11698.470703125,0.0,1585.1990966796875,1895.4371337890625,0.0,2596.003662109375,0.9177452921867372,1.0,0.0,3.0,1.0,0.0
17758860,297.17974853515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9284362792969,0.7833791375160217,0.3242318332195282,0.2943644225597381,297.3150329589844,297.1499938964844,293.1499938964844,0.0,-0.0,284.92901611328125,0.8932762742042542,0.4864363372325897,0.4619028866291046,297.2542724609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9288635253906,0.8536705374717712,0.4241633415222168,0.2981066703796386,297.2131042480469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9288024902344,0.8433777093887329,0.4080705344676971,0.3886446356773376,297.181396484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9271850585937,0.6673932075500488,0.1992336809635162,0.9104549884796144,284.9288330078125,284.95001220703125,301.50390625,297.4396057128906,298.99169921875,297.2287292480469,284.9313659667969,1.0,0.5588348507881165,0.5778864622116089,0.5778864622116089,1.0,1.0,-2.825801610946656,1.1607820987701416,1.6650195121765137,0.4739955961704254,0.8898754119873047,0.8898754119873047,0.0,171.15541076660156,160.0,70305.9296875,0.0,2107.6455078125,1.0,278.5571594238281,283.17156982421875,300.4583435058594,305.03961181640625,293.1499938964844,293.1499938964844,278.8500061035156,37242.72265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8205574154853821,1.0,0.0,0.0,3.641133308410645,3.641157388687134,8.846396895023645e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10595.8056640625,0.0,1532.601806640625,1895.4371337890625,0.0,2660.734130859375,0.9048829078674316,1.0,0.0,3.0,1.0,0.0
17758920,297.17974853515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9284362792969,0.7833791375160217,0.3242318332195282,0.2943644225597381,297.3150329589844,297.1499938964844,293.1499938964844,0.0,-0.0,284.92901611328125,0.8932762742042542,0.4864363372325897,0.4619028866291046,297.2542724609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9288635253906,0.8536705374717712,0.4241633415222168,0.2981066703796386,297.2131042480469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9288024902344,0.8433777093887329,0.4080705344676971,0.3886446356773376,297.181396484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9271850585937,0.6673932075500488,0.1992336809635162,0.9104549884796144,284.9288330078125,284.95001220703125,301.50390625,297.4396057128906,298.99169921875,297.2287292480469,284.9313659667969,1.0,0.5588348507881165,0.5778864622116089,0.5778864622116089,1.0,1.0,-2.825801610946656,1.1607820987701416,1.6650195121765137,0.4739955961704254,0.8898754119873047,0.8898754119873047,0.0,171.15541076660156,160.0,70305.9296875,0.0,2107.6455078125,1.0,278.5571594238281,283.17156982421875,300.4583435058594,305.03961181640625,293.1499938964844,293.1499938964844,278.8500061035156,37242.72265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8205574154853821,1.0,0.0,0.0,3.641133308410645,3.641157388687134,8.846396895023645e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10595.8056640625,0.0,1532.601806640625,1895.4371337890625,0.0,2660.734130859375,0.9048829078674316,1.0,0.0,3.0,1.0,0.0
17758980,297.2006530761719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0487976074219,0.7972328066825867,0.3267365097999573,0.2963560819625854,297.3397216796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0485534667969,0.9100015163421632,0.4910379648208618,0.4659380614757538,297.2798156738281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0486145019531,0.8686670064926147,0.428081065416336,0.3006146252155304,297.2361145019531,297.1499938964844,293.1499938964844,0.0,-0.0,285.04864501953125,0.8574486374855042,0.4112096726894378,0.3913536369800567,297.2082824707031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0492858886719,0.6813927292823792,0.2023691534996032,0.9237245917320251,285.0486145019531,284.95001220703125,301.5586853027344,297.45367431640625,299.0273132324219,297.25347900390625,285.0474853515625,1.0,0.5573322176933289,0.5761620998382568,0.5761620998382568,1.0,1.0,-2.8552775382995605,1.1718971729278564,1.6833802461624146,0.4780934453010559,1.0,1.0,0.0,162.9586639404297,148.0,70557.4765625,0.0,2117.02587890625,1.0,278.8429870605469,283.2860717773437,300.4510192871094,304.9810485839844,293.1499938964844,293.1499938964844,278.54998779296875,32487.8828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8169177174568176,1.0,0.0,0.0,3.797033071517944,3.797057867050171,9.620154060030472e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11984.80078125,0.0,1675.6483154296875,1895.4371337890625,0.0,2627.038330078125,0.9356366395950316,1.0,0.0,3.0,1.0,0.0
17759040,297.2006530761719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0487976074219,0.7972328066825867,0.3267365097999573,0.2963560819625854,297.3397216796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0485534667969,0.9100015163421632,0.4910379648208618,0.4659380614757538,297.2798156738281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0486145019531,0.8686670064926147,0.428081065416336,0.3006146252155304,297.2361145019531,297.1499938964844,293.1499938964844,0.0,-0.0,285.04864501953125,0.8574486374855042,0.4112096726894378,0.3913536369800567,297.2082824707031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0492858886719,0.6813927292823792,0.2023691534996032,0.9237245917320251,285.0486145019531,284.95001220703125,301.5586853027344,297.45367431640625,299.0273132324219,297.25347900390625,285.0474853515625,1.0,0.5573322176933289,0.5761620998382568,0.5761620998382568,1.0,1.0,-2.8552775382995605,1.1718971729278564,1.6833802461624146,0.4780934453010559,1.0,1.0,0.0,162.9586639404297,148.0,70557.4765625,0.0,2117.02587890625,1.0,278.8429870605469,283.2860717773437,300.4510192871094,304.9810485839844,293.1499938964844,293.1499938964844,278.54998779296875,32487.8828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8169177174568176,1.0,0.0,0.0,3.797033071517944,3.797057867050171,9.620154060030472e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11984.80078125,0.0,1675.6483154296875,1895.4371337890625,0.0,2627.038330078125,0.9356366395950316,1.0,0.0,3.0,1.0,0.0
17759100,297.2028503417969,297.1499938964844,293.1499938964844,0.0,-0.0,284.90484619140625,0.8043803572654724,0.3272764682769775,0.2969787120819092,297.3436889648437,297.1499938964844,293.1499938964844,0.0,-0.0,284.90313720703125,0.9195282459259032,0.4926344752311706,0.4675805568695068,297.28424072265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.90362548828125,0.8766713738441467,0.4293429553508758,0.3015987277030945,297.2398376464844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9037780761719,0.8649659752845764,0.4121261835098266,0.3923278450965881,297.2152404785156,297.1499938964844,293.1499938964844,0.0,-0.0,284.90838623046875,0.6885051727294922,0.2034242153167724,0.9285519123077391,284.9036560058594,284.95001220703125,301.5863952636719,297.4586181640625,299.0404357910156,297.2582397460937,284.8970642089844,1.0,0.5559896230697632,0.5752999186515808,0.5752999186515808,1.0,1.0,-2.8661673069000244,1.1757001876831057,1.6904672384262085,0.4793810844421386,0.9265956878662108,0.9265956878662108,0.0,158.66661071777344,148.0,71887.296875,0.0,2114.317138671875,1.0,278.59454345703125,283.1148986816406,300.50048828125,305.2395935058594,293.1499938964844,293.1499938964844,278.54998779296875,35200.515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8236211538314819,1.0,0.0,0.0,3.810497045516968,3.810522556304932,9.688499176263576e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11672.4580078125,0.0,1712.9227294921875,1895.4371337890625,0.0,2689.14892578125,0.9391604661941528,1.0,0.0,3.0,1.0,0.0
17759160,297.20123291015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9076538085937,0.810769259929657,0.3274514973163605,0.2970679700374603,297.34356689453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9081420898437,0.928717851638794,0.4938461482524872,0.4686568081378937,297.2845153808594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9079895019531,0.8842055797576904,0.4302182197570801,0.3021604716777801,297.23956298828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9079284667969,0.8720721006393433,0.4126666486263275,0.3927815854549408,297.21856689453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.90673828125,0.6950520277023315,0.2041661590337753,0.9316125512123108,284.9079895019531,284.95001220703125,301.6142883300781,297.4622802734375,299.05035400390625,297.2586669921875,284.9102783203125,1.0,0.5541664958000183,0.5741207003593445,0.5741207003593445,1.0,1.0,-2.872474908828736,1.1770769357681274,1.695397973060608,0.4792982935905456,0.912197768688202,0.912197768688202,0.0,154.5216827392578,136.0,71869.359375,0.0,2104.605712890625,1.0,278.5566101074219,283.1235046386719,300.49078369140625,305.1913452148437,293.1499938964844,293.1499938964844,278.25,37182.9140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8260118961334229,1.0,0.0,0.0,3.759817361831665,3.75984263420105,9.432498586647852e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12315.40625,0.0,1667.92919921875,1895.4371337890625,0.0,2711.3525390625,0.9307243824005128,1.0,0.0,3.0,1.0,0.0
17759220,297.1982421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8995056152344,0.8245494365692139,0.3277909457683563,0.2969722151756286,297.3423156738281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8998718261719,0.94928640127182,0.4961680769920349,0.4704416394233703,297.28466796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8997802734375,0.9014877676963806,0.4319333136081695,0.3030422627925873,297.2374267578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.89971923828125,0.8884667754173279,0.4135820269584656,0.3932740390300751,297.22119140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8985900878906,0.7093060612678528,0.2053019255399704,0.9353210926055908,284.8997497558594,284.95001220703125,301.67059326171875,297.4657592773437,299.0691833496094,297.2582702636719,284.90106201171875,1.0,0.5495082139968872,0.5717621445655823,0.5717621445655823,1.0,1.0,-2.8806185722351074,1.1777560710906982,1.7028625011444092,0.4779780507087707,0.8506069183349609,0.8506069183349609,0.0,145.45919799804688,124.0,72150.6015625,0.0,2073.772216796875,1.0,278.2577819824219,283.091552734375,300.4765930175781,305.2106018066406,293.1499938964844,293.1499938964844,278.54998779296875,39690.35546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8302486538887024,1.0,0.0,0.0,3.5675058364868164,3.5675296783447266,8.492248184666096e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10958.724609375,0.0,1470.299560546875,1895.4371337890625,0.0,2750.76025390625,0.8906092643737793,1.0,0.0,3.0,1.0,0.0
17759280,297.1982421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8995056152344,0.8245494365692139,0.3277909457683563,0.2969722151756286,297.3423156738281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8998718261719,0.94928640127182,0.4961680769920349,0.4704416394233703,297.28466796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8997802734375,0.9014877676963806,0.4319333136081695,0.3030422627925873,297.2374267578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.89971923828125,0.8884667754173279,0.4135820269584656,0.3932740390300751,297.22119140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8985900878906,0.7093060612678528,0.2053019255399704,0.9353210926055908,284.8997497558594,284.95001220703125,301.67059326171875,297.4657592773437,299.0691833496094,297.2582702636719,284.90106201171875,1.0,0.5495082139968872,0.5717621445655823,0.5717621445655823,1.0,1.0,-2.8806185722351074,1.1777560710906982,1.7028625011444092,0.4779780507087707,0.8506069183349609,0.8506069183349609,0.0,145.45919799804688,124.0,72150.6015625,0.0,2073.772216796875,1.0,278.2577819824219,283.091552734375,300.4765930175781,305.2106018066406,293.1499938964844,293.1499938964844,278.54998779296875,39690.35546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8302486538887024,1.0,0.0,0.0,3.5675058364868164,3.5675296783447266,8.492248184666096e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10958.724609375,0.0,1470.299560546875,1895.4371337890625,0.0,2750.76025390625,0.8906092643737793,1.0,0.0,3.0,1.0,0.0
17759340,297.2063293457031,297.1499938964844,293.1499938964844,0.0,-0.0,285.00067138671875,0.8441956043243408,0.329220175743103,0.2976431250572204,297.3514709472656,297.1499938964844,293.1499938964844,0.0,-0.0,285.00054931640625,0.9750949144363404,0.4995283782482147,0.4729573130607605,297.2966613769531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0005798339844,0.9281924366950988,0.4348501563072204,0.3045655190944671,297.244384765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0006103515625,0.9123589396476746,0.4153907597064972,0.3943511247634887,297.2264709472656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0009460449219,0.7271413207054138,0.2067365795373916,0.9392871856689452,285.0005798339844,284.95001220703125,301.7275695800781,297.4645690917969,299.0935974121094,297.2666931152344,285.0002136230469,1.0,0.5442542433738708,0.5694035887718201,0.5694035887718201,1.0,1.0,-2.892338514328003,1.1799861192703247,1.712352275848389,0.4772289097309112,0.9418155550956726,0.9418155550956726,0.0,134.63491821289062,112.0,71811.6640625,0.0,2040.0098876953125,1.0,278.5418395996094,283.1986694335937,300.4509582519531,305.0800170898437,293.1499938964844,293.1499938964844,278.25,33674.08984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.824172854423523,1.0,0.0,0.0,3.68562650680542,3.685650587081909,9.063917332241544e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12248.1708984375,0.0,1555.594482421875,1895.4371337890625,0.0,2694.2705078125,0.9114216566085817,1.0,0.0,3.0,1.0,0.0
17759400,297.2063293457031,297.1499938964844,293.1499938964844,0.0,-0.0,285.00067138671875,0.8441956043243408,0.329220175743103,0.2976431250572204,297.3514709472656,297.1499938964844,293.1499938964844,0.0,-0.0,285.00054931640625,0.9750949144363404,0.4995283782482147,0.4729573130607605,297.2966613769531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0005798339844,0.9281924366950988,0.4348501563072204,0.3045655190944671,297.244384765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0006103515625,0.9123589396476746,0.4153907597064972,0.3943511247634887,297.2264709472656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0009460449219,0.7271413207054138,0.2067365795373916,0.9392871856689452,285.0005798339844,284.95001220703125,301.7275695800781,297.4645690917969,299.0935974121094,297.2666931152344,285.0002136230469,1.0,0.5442542433738708,0.5694035887718201,0.5694035887718201,1.0,1.0,-2.892338514328003,1.1799861192703247,1.712352275848389,0.4772289097309112,0.9418155550956726,0.9418155550956726,0.0,134.63491821289062,112.0,71811.6640625,0.0,2040.0098876953125,1.0,278.5418395996094,283.1986694335937,300.4509582519531,305.0800170898437,293.1499938964844,293.1499938964844,278.25,33674.08984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.824172854423523,1.0,0.0,0.0,3.68562650680542,3.685650587081909,9.063917332241544e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12248.1708984375,0.0,1555.594482421875,1895.4371337890625,0.0,2694.2705078125,0.9114216566085817,1.0,0.0,3.0,1.0,0.0
17759460,297.20391845703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.91778564453125,0.8678433299064636,0.3296934068202972,0.2978639304637909,297.3500366210937,297.1499938964844,293.1499938964844,0.0,-0.0,284.91815185546875,0.9988632798194884,0.5019406080245972,0.4748439490795135,297.2983703613281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9180603027344,0.9593518972396852,0.4368873536586761,0.305816501379013,297.2426147460937,297.1499938964844,293.1499938964844,0.0,-0.0,284.91802978515625,0.9430289268493652,0.4164144694805145,0.3950744867324829,297.22625732421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9169616699219,0.7470675706863403,0.2076899409294128,0.9420939087867736,284.9180603027344,284.95001220703125,301.7850952148437,297.458984375,299.1132202148437,297.2660217285156,284.9192810058594,1.0,0.5385083556175232,0.5674780011177063,0.5674780011177063,1.0,1.0,-2.9004485607147217,1.1810710430145264,1.719377517700195,0.4764077663421631,0.8660287857055664,0.8660287857055664,0.0,123.86442565917967,115.0,72447.5546875,0.0,2000.364990234375,1.0,278.25750732421875,283.095947265625,300.4745788574219,305.2229309082031,293.1499938964844,293.1499938964844,278.54998779296875,38156.66015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8305671811103821,1.0,0.0,0.0,3.579063415527344,3.579087018966675,8.547361289856781e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11002.763671875,0.0,1471.49365234375,1895.4371337890625,0.0,2753.72607421875,0.891696035861969,1.0,0.0,3.0,1.0,0.0
17759520,297.20391845703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.91778564453125,0.8678433299064636,0.3296934068202972,0.2978639304637909,297.3500366210937,297.1499938964844,293.1499938964844,0.0,-0.0,284.91815185546875,0.9988632798194884,0.5019406080245972,0.4748439490795135,297.2983703613281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9180603027344,0.9593518972396852,0.4368873536586761,0.305816501379013,297.2426147460937,297.1499938964844,293.1499938964844,0.0,-0.0,284.91802978515625,0.9430289268493652,0.4164144694805145,0.3950744867324829,297.22625732421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9169616699219,0.7470675706863403,0.2076899409294128,0.9420939087867736,284.9180603027344,284.95001220703125,301.7850952148437,297.458984375,299.1132202148437,297.2660217285156,284.9192810058594,1.0,0.5385083556175232,0.5674780011177063,0.5674780011177063,1.0,1.0,-2.9004485607147217,1.1810710430145264,1.719377517700195,0.4764077663421631,0.8660287857055664,0.8660287857055664,0.0,123.86442565917967,115.0,72447.5546875,0.0,2000.364990234375,1.0,278.25750732421875,283.095947265625,300.4745788574219,305.2229309082031,293.1499938964844,293.1499938964844,278.54998779296875,38156.66015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8305671811103821,1.0,0.0,0.0,3.579063415527344,3.579087018966675,8.547361289856781e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11002.763671875,0.0,1471.49365234375,1895.4371337890625,0.0,2753.72607421875,0.891696035861969,1.0,0.0,3.0,1.0,0.0
17759580,297.2083740234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.998046875,0.8769648671150208,0.3308264017105102,0.2986013889312744,297.3693542480469,297.1499938964844,293.1499938964844,0.0,-0.0,284.99755859375,0.9990000128746032,0.506405234336853,0.463715136051178,297.3074951171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9976806640625,0.9704590439796448,0.4396876692771911,0.3075157701969147,297.24639892578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9977111816406,0.954123079776764,0.4179663956165313,0.396260142326355,297.2279052734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9989929199219,0.755014955997467,0.2088210135698318,0.9462317824363708,284.9976806640625,284.95001220703125,301.8431701660156,297.4494934082031,299.1391296386719,297.2767639160156,284.9953308105469,1.0,0.5360618829727173,0.5655524134635925,0.5655524134635925,1.0,1.0,-2.896579027175904,1.1768308877944946,1.7197480201721191,0.4730108380317688,0.9470548629760742,0.9470548629760742,0.0,120.30974578857422,133.0,71844.0625,0.0,1976.31591796875,1.0,278.542724609375,283.1853332519531,300.438720703125,305.0784606933594,293.1499938964844,293.1499938964844,278.25,33421.71875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8254209756851196,1.0,0.0,0.0,3.700734615325928,3.700758695602417,9.13837936877826e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12261.7783203125,0.0,1570.7899169921875,1895.4371337890625,0.0,2705.862060546875,0.9144713282585144,1.0,0.0,3.0,1.0,0.0
17759640,297.2083740234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.998046875,0.8769648671150208,0.3308264017105102,0.2986013889312744,297.3693542480469,297.1499938964844,293.1499938964844,0.0,-0.0,284.99755859375,0.9990000128746032,0.506405234336853,0.463715136051178,297.3074951171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9976806640625,0.9704590439796448,0.4396876692771911,0.3075157701969147,297.24639892578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9977111816406,0.954123079776764,0.4179663956165313,0.396260142326355,297.2279052734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9989929199219,0.755014955997467,0.2088210135698318,0.9462317824363708,284.9976806640625,284.95001220703125,301.8431701660156,297.4494934082031,299.1391296386719,297.2767639160156,284.9953308105469,1.0,0.5360618829727173,0.5655524134635925,0.5655524134635925,1.0,1.0,-2.896579027175904,1.1768308877944946,1.7197480201721191,0.4730108380317688,0.9470548629760742,0.9470548629760742,0.0,120.30974578857422,133.0,71844.0625,0.0,1976.31591796875,1.0,278.542724609375,283.1853332519531,300.438720703125,305.0784606933594,293.1499938964844,293.1499938964844,278.25,33421.71875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8254209756851196,1.0,0.0,0.0,3.700734615325928,3.700758695602417,9.13837936877826e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12261.7783203125,0.0,1570.7899169921875,1895.4371337890625,0.0,2705.862060546875,0.9144713282585144,1.0,0.0,3.0,1.0,0.0
17759700,297.20611572265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8720703125,0.8762672543525696,0.3309777677059173,0.2989726960659027,297.3782043457031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8713684082031,0.9990000128746032,0.5086665749549866,0.4653831422328949,297.30780029296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8715209960937,0.970241904258728,0.4407191872596741,0.3084090054035187,297.24468994140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.87158203125,0.9534310698509216,0.4184135496616363,0.3968888521194458,297.2270202636719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8739624023437,0.7547445297241211,0.2092272639274597,0.9485881328582764,284.8715515136719,284.95001220703125,301.8723449707031,297.443359375,299.15191650390625,297.281005859375,284.87042236328125,1.0,0.5378472805023193,0.5645896196365356,0.5645896196365356,1.0,1.0,-2.903677225112915,1.1787365674972534,1.7249406576156616,0.4729416668415069,0.8579351305961609,0.8579351305961609,0.0,121.01789855957033,133.0,72634.15625,0.0,1991.50732421875,1.0,278.2967529296875,283.0447998046875,300.4732666015625,305.2868957519531,293.1499938964844,293.1499938964844,278.25,37930.6328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8307159543037415,1.0,0.0,0.0,3.6576240062713614,3.657648324966431,8.926709256229515e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11843.4912109375,0.0,1556.142578125,1895.4371337890625,0.0,2755.111328125,0.9061467051506042,1.0,0.0,3.0,1.0,0.0
17759760,297.20343017578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9197998046875,0.8719618916511536,0.3310678601264953,0.2990841567516327,297.3789978027344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9202880859375,0.9990000128746032,0.5101925730705261,0.4723948538303375,297.3075561523437,297.1499938964844,293.1499938964844,0.0,-0.0,284.920166015625,0.966187596321106,0.4416923224925995,0.3091050088405609,297.2424011230469,297.1499938964844,293.1499938964844,0.0,-0.0,284.92010498046875,0.9485647082328796,0.4187852442264557,0.397287368774414,297.2255249023437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9187927246094,0.7515856027603149,0.2095697969198227,0.95046204328537,284.9201354980469,284.95001220703125,301.9016418457031,297.4364013671875,299.1626281738281,297.281005859375,284.92218017578125,1.0,0.5410643815994263,0.563687264919281,0.563687264919281,1.0,1.0,-2.915800333023072,1.1829098463058472,1.7328903675079346,0.4741137027740478,0.8718428611755371,0.8718428611755371,0.0,123.3012237548828,151.0,72616.3046875,0.0,2022.9326171875,1.0,278.2576904296875,283.0871276855469,300.4525451660156,305.2075500488281,293.1499938964844,293.1499938964844,278.54998779296875,37949.08984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8317930102348328,1.0,0.0,0.0,3.593506097793579,3.5935299396514893,8.616483455625712e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11019.146484375,0.0,1485.5775146484375,1895.4371337890625,0.0,2765.143310546875,0.8948069214820862,1.0,0.0,3.0,1.0,0.0
17759820,297.20733642578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.03179931640625,0.8580230474472046,0.3320512473583221,0.2999960780143738,297.3703918457031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0311279296875,0.9937520623207092,0.5118887424468994,0.4847133755683899,297.3160095214844,297.1499938964844,293.1499938964844,0.0,-0.0,285.03131103515625,0.9508006572723388,0.4442934393882751,0.3109182119369507,297.24566650390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0314025878906,0.9312925934791564,0.4201409220695495,0.398620992898941,297.226318359375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0328674316406,0.7406315803527832,0.2104884386062622,0.9553822875022888,285.0313415527344,284.95001220703125,301.95343017578125,297.4222717285156,299.1809997558594,297.2798767089844,285.0282287597656,1.0,0.5492647290229797,0.5620991587638855,0.5620991587638855,1.0,1.0,-2.940865993499756,1.1918089389801023,1.7490571737289429,0.4773818254470825,0.9786787629127502,0.9786787629127502,0.0,130.9009552001953,151.0,72606.484375,0.0,2103.48828125,1.0,278.53863525390625,283.1944885253906,300.4129943847656,305.08154296875,293.1499938964844,293.1499938964844,278.54998779296875,32409.134765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.827561616897583,1.0,0.0,0.0,3.7305195331573486,3.730543613433838,9.286069371228224e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11615.248046875,0.0,1597.1490478515625,1895.4371337890625,0.0,2725.75830078125,0.9207391738891602,1.0,0.0,3.0,1.0,0.0
17759880,297.2075500488281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0234069824219,0.8553093075752258,0.3321585059165954,0.3001730442047119,297.3689880371094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0227966308594,0.9912453293800354,0.512088418006897,0.4849556982517242,297.3168334960937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0229797363281,0.9475222826004028,0.4446256458759308,0.3112103044986725,297.24591064453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0230407714844,0.9277862310409546,0.4203088581562042,0.3988562524318695,297.2262878417969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0244445800781,0.7384624481201172,0.2106003910303115,0.9562085270881652,285.0229797363281,284.95001220703125,301.96051025390625,297.420166015625,299.18328857421875,297.2794494628906,285.020263671875,1.0,0.5505031943321228,0.5618825554847717,0.5618825554847717,1.0,1.0,-2.9431540966033936,1.192535638809204,1.750618577003479,0.4774699807167053,0.9792670011520386,0.9792670011520386,0.0,132.37042236328125,169.0,72686.3203125,0.0,2114.654296875,1.0,278.54296875,283.1859741210937,300.4161682128906,305.1004638671875,293.1499938964844,293.1499938964844,278.25,32560.8359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8279328942298889,1.0,0.0,0.0,3.7446911334991455,3.744715452194214,9.356755299450016e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12407.748046875,0.0,1614.6907958984375,1895.4371337890625,0.0,2729.21142578125,0.9238695502281188,1.0,0.0,3.0,1.0,0.0
