time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17759940,297.1993103027344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9085693359375,0.8305890560150146,0.3320612609386444,0.3008973896503448,297.35321044921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9090881347656,0.9643446803092957,0.513260006904602,0.4866857826709747,297.3134460449219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9089660644531,0.9156541228294371,0.4464037120342254,0.3130701780319214,297.2391052246094,297.1499938964844,293.1499938964844,0.0,-0.0,284.90887451171875,0.896973729133606,0.4208435416221618,0.4001778662204742,297.220703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9076538085937,0.7182639241218567,0.2110087424516677,0.9614877104759216,284.908935546875,284.95001220703125,302.0196533203125,297.401123046875,299.1978454589844,297.2690124511719,284.9109191894531,1.0,0.5613427758216858,0.5600778460502625,0.5600778460502625,1.0,1.0,-2.9566807746887207,1.195988655090332,1.7606920003890991,0.4779841601848602,0.8847416639328003,0.8847416639328003,0.0,147.08995056152344,187.0,73514.09375,0.0,2211.799072265625,1.0,278.2569274902344,283.05340576171875,300.4248352050781,305.2464599609375,293.1499938964844,293.1499938964844,278.54998779296875,37863.92578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.836039662361145,1.0,0.0,0.0,3.6623589992523193,3.662383317947388,8.949836569627223e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11135.8564453125,0.0,1560.9554443359375,1895.4371337890625,0.0,2804.7373046875,0.9097718596458436,1.0,0.0,3.0,1.0,0.0
17760000,297.1993103027344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9085693359375,0.8305890560150146,0.3320612609386444,0.3008973896503448,297.35321044921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9090881347656,0.9643446803092957,0.513260006904602,0.4866857826709747,297.3134460449219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9089660644531,0.9156541228294371,0.4464037120342254,0.3130701780319214,297.2391052246094,297.1499938964844,293.1499938964844,0.0,-0.0,284.90887451171875,0.896973729133606,0.4208435416221618,0.4001778662204742,297.220703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9076538085937,0.7182639241218567,0.2110087424516677,0.9614877104759216,284.908935546875,284.95001220703125,302.0196533203125,297.401123046875,299.1978454589844,297.2690124511719,284.9109191894531,1.0,0.5613427758216858,0.5600778460502625,0.5600778460502625,1.0,1.0,-2.9566807746887207,1.195988655090332,1.7606920003890991,0.4779841601848602,0.8847416639328003,0.8847416639328003,0.0,147.08995056152344,187.0,73514.09375,0.0,2211.799072265625,1.0,278.2569274902344,283.05340576171875,300.4248352050781,305.2464599609375,293.1499938964844,293.1499938964844,278.54998779296875,37863.92578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.836039662361145,1.0,0.0,0.0,3.6623589992523193,3.662383317947388,8.949836569627223e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11135.8564453125,0.0,1560.9554443359375,1895.4371337890625,0.0,2804.7373046875,0.9097718596458436,1.0,0.0,3.0,1.0,0.0
17760060,297.2004089355469,297.1499938964844,293.1499938964844,0.0,-0.0,285.01385498046875,0.8091597557067871,0.3327907621860504,0.3018983006477356,297.3526916503906,297.1499938964844,293.1499938964844,0.0,-0.0,285.013427734375,0.9363141059875488,0.5157718658447266,0.4893193542957306,297.31951904296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0135498046875,0.8902897238731384,0.4490809440612793,0.3151826858520508,297.2398681640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0136108398437,0.8721558451652527,0.4220412075519562,0.4016989171504974,297.2184143066406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0145874023437,0.6987502574920654,0.2116674929857254,0.9668251276016236,285.0135498046875,284.95001220703125,302.0790100097656,297.3797607421875,299.21832275390625,297.2701110839844,285.0116577148437,1.0,0.5730078220367432,0.5577833652496338,0.5577833652496338,1.0,1.0,-2.971829414367676,1.1994736194610596,1.7723557949066162,0.4778773486614227,0.9854631423950196,0.9854631423950196,0.0,163.09307861328125,205.0,73171.265625,0.0,2319.51611328125,1.0,278.5433654785156,283.1610107421875,300.37469482421875,305.0966796875,293.1499938964844,293.1499938964844,278.25,33069.81640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8319301605224609,1.0,0.0,0.0,3.789551258087158,3.7895760536193848,9.582279290043516e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12482.76171875,0.0,1671.276611328125,1895.4371337890625,0.0,2766.420654296875,0.9343823790550232,1.0,0.0,3.0,1.0,0.0
17760120,297.2004089355469,297.1499938964844,293.1499938964844,0.0,-0.0,285.01385498046875,0.8091597557067871,0.3327907621860504,0.3018983006477356,297.3526916503906,297.1499938964844,293.1499938964844,0.0,-0.0,285.013427734375,0.9363141059875488,0.5157718658447266,0.4893193542957306,297.31951904296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0135498046875,0.8902897238731384,0.4490809440612793,0.3151826858520508,297.2398681640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0136108398437,0.8721558451652527,0.4220412075519562,0.4016989171504974,297.2184143066406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0145874023437,0.6987502574920654,0.2116674929857254,0.9668251276016236,285.0135498046875,284.95001220703125,302.0790100097656,297.3797607421875,299.21832275390625,297.2701110839844,285.0116577148437,1.0,0.5730078220367432,0.5577833652496338,0.5577833652496338,1.0,1.0,-2.971829414367676,1.1994736194610596,1.7723557949066162,0.4778773486614227,0.9854631423950196,0.9854631423950196,0.0,163.09307861328125,205.0,73171.265625,0.0,2319.51611328125,1.0,278.5433654785156,283.1610107421875,300.37469482421875,305.0966796875,293.1499938964844,293.1499938964844,278.25,33069.81640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8319301605224609,1.0,0.0,0.0,3.789551258087158,3.7895760536193848,9.582279290043516e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12482.76171875,0.0,1671.276611328125,1895.4371337890625,0.0,2766.420654296875,0.9343823790550232,1.0,0.0,3.0,1.0,0.0
17760180,297.1915283203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9037780761719,0.7879006266593933,0.3325355648994446,0.3025535941123962,297.34393310546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9043273925781,0.9096751809120178,0.5174596905708313,0.4918089509010315,297.3152160644531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9041748046875,0.8681565523147583,0.4507993459701538,0.317057341337204,297.2322998046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.90411376953125,0.8502907752990723,0.4224204421043396,0.4029556810855865,297.211669921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9028015136719,0.6802877187728882,0.2118559628725052,0.9715149998664856,284.9041442871094,284.95001220703125,302.13848876953125,297.3564147949219,299.2334289550781,297.2628479003906,284.9063415527344,1.0,0.585021436214447,0.5554888248443604,0.5554888248443604,1.0,1.0,-2.985022783279419,1.2019789218902588,1.7830439805984497,0.4774927198886871,0.8896400332450867,0.8896400332450867,0.0,180.53924560546875,223.0,73928.5078125,0.0,2432.054931640625,1.0,278.25665283203125,283.0320129394531,300.3776550292969,305.2275390625,293.1499938964844,293.1499938964844,278.54998779296875,38124.33203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8394208550453186,1.0,0.0,0.0,3.698950290679932,3.698975086212158,9.129569207289024e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11179.59765625,0.0,1604.4208984375,1895.4371337890625,0.0,2836.3046875,0.9181153774261476,1.0,0.0,3.0,1.0,0.0
17760240,297.1915283203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9037780761719,0.7879006266593933,0.3325355648994446,0.3025535941123962,297.34393310546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9043273925781,0.9096751809120178,0.5174596905708313,0.4918089509010315,297.3152160644531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9041748046875,0.8681565523147583,0.4507993459701538,0.317057341337204,297.2322998046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.90411376953125,0.8502907752990723,0.4224204421043396,0.4029556810855865,297.211669921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9028015136719,0.6802877187728882,0.2118559628725052,0.9715149998664856,284.9041442871094,284.95001220703125,302.13848876953125,297.3564147949219,299.2334289550781,297.2628479003906,284.9063415527344,1.0,0.585021436214447,0.5554888248443604,0.5554888248443604,1.0,1.0,-2.985022783279419,1.2019789218902588,1.7830439805984497,0.4774927198886871,0.8896400332450867,0.8896400332450867,0.0,180.53924560546875,223.0,73928.5078125,0.0,2432.054931640625,1.0,278.25665283203125,283.0320129394531,300.3776550292969,305.2275390625,293.1499938964844,293.1499938964844,278.54998779296875,38124.33203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8394208550453186,1.0,0.0,0.0,3.698950290679932,3.698975086212158,9.129569207289024e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11179.59765625,0.0,1604.4208984375,1895.4371337890625,0.0,2836.3046875,0.9181153774261476,1.0,0.0,3.0,1.0,0.0
17760300,297.19146728515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0279235839844,0.7784304618835449,0.3327891528606415,0.3028753995895386,297.3441467285156,297.1499938964844,293.1499938964844,0.0,-0.0,285.02886962890625,0.8988831043243408,0.5187032222747803,0.4930681586265564,297.3175354003906,297.1499938964844,293.1499938964844,0.0,-0.0,285.02862548828125,0.8585720658302307,0.4520705044269562,0.3180024027824402,297.2319641113281,297.1499938964844,293.1499938964844,0.0,-0.0,285.02850341796875,0.8408617973327637,0.4229054749011993,0.4035513997077942,297.2098693847656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0259704589844,0.6720837950706482,0.2120678722858429,0.9736106395721436,285.0285949707031,284.95001220703125,302.16827392578125,297.3441772460937,299.2433776855469,297.26324462890625,285.0312805175781,1.0,0.5910218954086304,0.5543415546417236,0.5543415546417236,1.0,1.0,-2.99129056930542,1.2030760049819946,1.7882146835327148,0.477102130651474,0.9777622818946838,0.9777622818946838,0.0,189.4274444580078,223.0,73240.7421875,0.0,2488.927734375,1.0,278.50341796875,283.1658630371094,300.3251037597656,305.0057067871094,293.1499938964844,293.1499938964844,278.54998779296875,33932.125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8352306485176086,1.0,0.0,0.0,3.750059127807617,3.7500836849212646,9.38360017244122e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11587.1015625,0.0,1631.4681396484375,1895.4371337890625,0.0,2797.189453125,0.9279125332832336,1.0,0.0,3.0,1.0,0.0
17760360,297.1927795410156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0156555175781,0.7704090476036072,0.3331809043884277,0.3035233616828918,297.3458251953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0152587890625,0.8898309469223022,0.5201008319854736,0.4946845769882202,297.3212585449219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0153503417969,0.8505254983901978,0.4534978866577148,0.3192184865474701,297.2330627441406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0154113769531,0.8328553438186646,0.4235340654850006,0.4044438898563385,297.20904541015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.01629638671875,0.6651003360748291,0.2123669534921646,0.9764095544815063,285.015380859375,284.95001220703125,302.19805908203125,297.3315734863281,299.2547302246094,297.2656555175781,285.0137023925781,1.0,0.597135066986084,0.553283154964447,0.553283154964447,1.0,1.0,-2.99991226196289,1.2053035497665403,1.7946085929870603,0.4773257374763489,0.9939314126968384,0.9939314126968384,0.0,198.104721069336,226.0,73510.171875,0.0,2549.369140625,1.0,278.5434265136719,283.1466064453125,300.3250732421875,305.0693054199219,293.1499938964844,293.1499938964844,278.25,33216.73828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8350455164909363,1.0,0.0,0.0,3.818875312805176,3.818900585174561,9.731152204039972e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12528.7109375,0.0,1707.5037841796875,1895.4371337890625,0.0,2795.462646484375,0.9412229061126708,1.0,0.0,3.0,1.0,0.0
17760420,297.1842041015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9003295898437,0.7601431608200073,0.3328605890274048,0.3039124011993408,297.3377685546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.90087890625,0.878665030002594,0.5217723250389099,0.4969701468944549,297.3169860839844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9007263183594,0.8407711386680603,0.4552414715290069,0.3209513127803802,297.2256774902344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9006652832031,0.8227724432945251,0.423843502998352,0.4054186344146728,297.202392578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8993835449219,0.6563960909843445,0.2124444842338562,0.979535698890686,284.9007263183594,284.95001220703125,302.25762939453125,297.3056640625,299.2701416015625,297.25909423828125,284.90289306640625,1.0,0.6047956943511963,0.5511663556098938,0.5511663556098938,1.0,1.0,-3.010154962539673,1.2066351175308228,1.8035197257995603,0.4765645265579223,0.8942520618438721,0.8942520618438721,0.0,209.9234771728516,214.0,74221.7890625,0.0,2629.35693359375,1.0,278.2564697265625,283.0128173828125,300.3261108398437,305.1964111328125,293.1499938964844,293.1499938964844,278.54998779296875,38233.703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8423833847045898,1.0,0.0,0.0,3.72825288772583,3.728277921676636,9.274788226321108e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11205.0869140625,0.0,1639.0550537109375,1895.4371337890625,0.0,2863.9912109375,0.9246754050254822,1.0,0.0,3.0,1.0,0.0
17760480,297.1842041015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9003295898437,0.7601431608200073,0.3328605890274048,0.3039124011993408,297.3377685546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.90087890625,0.878665030002594,0.5217723250389099,0.4969701468944549,297.3169860839844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9007263183594,0.8407711386680603,0.4552414715290069,0.3209513127803802,297.2256774902344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9006652832031,0.8227724432945251,0.423843502998352,0.4054186344146728,297.202392578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8993835449219,0.6563960909843445,0.2124444842338562,0.979535698890686,284.9007263183594,284.95001220703125,302.25762939453125,297.3056640625,299.2701416015625,297.25909423828125,284.90289306640625,1.0,0.6047956943511963,0.5511663556098938,0.5511663556098938,1.0,1.0,-3.010154962539673,1.2066351175308228,1.8035197257995603,0.4765645265579223,0.8942520618438721,0.8942520618438721,0.0,209.9234771728516,214.0,74221.7890625,0.0,2629.35693359375,1.0,278.2564697265625,283.0128173828125,300.3261108398437,305.1964111328125,293.1499938964844,293.1499938964844,278.54998779296875,38233.703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8423833847045898,1.0,0.0,0.0,3.72825288772583,3.728277921676636,9.274788226321108e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11205.0869140625,0.0,1639.0550537109375,1895.4371337890625,0.0,2863.9912109375,0.9246754050254822,1.0,0.0,3.0,1.0,0.0
17760540,297.18670654296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0117492675781,0.759904146194458,0.3335403203964233,0.3042711615562439,297.3405456542969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0113220214844,0.879360556602478,0.5244215130805969,0.499193400144577,297.32391357421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0114440917969,0.8416421413421631,0.4580497741699219,0.3226937651634216,297.2272644042969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0115051269531,0.8227434158325195,0.4249563217163086,0.4062394201755523,297.20074462890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.012451171875,0.6562877893447876,0.2129339575767517,0.9811520576477052,285.0114440917969,284.95001220703125,302.3171081542969,297.2790832519531,299.29180908203125,297.263427734375,285.0095520019531,1.0,0.6059046983718872,0.5490495562553406,0.5490495562553406,1.0,1.0,-3.018281936645508,1.207011342048645,1.8112705945968628,0.4751543402671814,0.9962895512580872,0.9962895512580872,0.0,210.90977478027344,202.0,73630.0703125,0.0,2650.007568359375,1.0,278.54376220703125,283.1294860839844,300.27105712890625,305.0261535644531,293.1499938964844,293.1499938964844,278.25,33441.9765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8377059102058411,1.0,0.0,0.0,3.839768409729004,3.839793920516968,9.837921197686228e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12536.0712890625,0.0,1734.5869140625,1895.4371337890625,0.0,2820.2890625,0.9459899663925172,1.0,0.0,3.0,1.0,0.0
17760600,297.18670654296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0117492675781,0.759904146194458,0.3335403203964233,0.3042711615562439,297.3405456542969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0113220214844,0.879360556602478,0.5244215130805969,0.499193400144577,297.32391357421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0114440917969,0.8416421413421631,0.4580497741699219,0.3226937651634216,297.2272644042969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0115051269531,0.8227434158325195,0.4249563217163086,0.4062394201755523,297.20074462890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.012451171875,0.6562877893447876,0.2129339575767517,0.9811520576477052,285.0114440917969,284.95001220703125,302.3171081542969,297.2790832519531,299.29180908203125,297.263427734375,285.0095520019531,1.0,0.6059046983718872,0.5490495562553406,0.5490495562553406,1.0,1.0,-3.018281936645508,1.207011342048645,1.8112705945968628,0.4751543402671814,0.9962895512580872,0.9962895512580872,0.0,210.90977478027344,202.0,73630.0703125,0.0,2650.007568359375,1.0,278.54376220703125,283.1294860839844,300.27105712890625,305.0261535644531,293.1499938964844,293.1499938964844,278.25,33441.9765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8377059102058411,1.0,0.0,0.0,3.839768409729004,3.839793920516968,9.837921197686228e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12536.0712890625,0.0,1734.5869140625,1895.4371337890625,0.0,2820.2890625,0.9459899663925172,1.0,0.0,3.0,1.0,0.0
17760660,297.1803283691406,297.1499938964844,293.1499938964844,0.0,-0.0,284.89605712890625,0.7641255259513855,0.3333651423454284,0.3041653633117676,297.3338623046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8966369628906,0.8855347633361816,0.5261647701263428,0.500896692276001,297.3212585449219,297.1499938964844,293.1499938964844,0.0,-0.0,284.896484375,0.8473888635635376,0.4599912166595459,0.3240796327590942,297.2214660644531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8963928222656,0.8273868560791016,0.4253519177436828,0.4066414833068847,297.196044921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8951110839844,0.6602193117141724,0.2131042182445526,0.981560468673706,284.8964538574219,284.95001220703125,302.3764343261719,297.2523193359375,299.3075866699219,297.2586364746094,284.898681640625,1.0,0.6036681532859802,0.5469678640365601,0.5469678640365601,1.0,1.0,-3.022853374481201,1.2058173418045044,1.8170360326766968,0.4732185304164886,0.8932791352272034,0.8932791352272034,0.0,206.3409118652344,190.0,74195.890625,0.0,2635.243896484375,1.0,278.2563781738281,282.99786376953125,300.2703857421875,305.1405639648437,293.1499938964844,293.1499938964844,278.54998779296875,38510.4375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8445592522621155,1.0,0.0,0.0,3.738434314727783,3.738459587097168,9.325514156444116e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11183.09375,0.0,1653.038330078125,1895.4371337890625,0.0,2884.34033203125,0.9271382689476012,1.0,0.0,3.0,1.0,0.0
17760720,297.1803283691406,297.1499938964844,293.1499938964844,0.0,-0.0,284.89605712890625,0.7641255259513855,0.3333651423454284,0.3041653633117676,297.3338623046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8966369628906,0.8855347633361816,0.5261647701263428,0.500896692276001,297.3212585449219,297.1499938964844,293.1499938964844,0.0,-0.0,284.896484375,0.8473888635635376,0.4599912166595459,0.3240796327590942,297.2214660644531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8963928222656,0.8273868560791016,0.4253519177436828,0.4066414833068847,297.196044921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8951110839844,0.6602193117141724,0.2131042182445526,0.981560468673706,284.8964538574219,284.95001220703125,302.3764343261719,297.2523193359375,299.3075866699219,297.2586364746094,284.898681640625,1.0,0.6036681532859802,0.5469678640365601,0.5469678640365601,1.0,1.0,-3.022853374481201,1.2058173418045044,1.8170360326766968,0.4732185304164886,0.8932791352272034,0.8932791352272034,0.0,206.3409118652344,190.0,74195.890625,0.0,2635.243896484375,1.0,278.2563781738281,282.99786376953125,300.2703857421875,305.1405639648437,293.1499938964844,293.1499938964844,278.54998779296875,38510.4375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8445592522621155,1.0,0.0,0.0,3.738434314727783,3.738459587097168,9.325514156444116e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11183.09375,0.0,1653.038330078125,1895.4371337890625,0.0,2884.34033203125,0.9271382689476012,1.0,0.0,3.0,1.0,0.0
17760780,297.1851806640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.00982666015625,0.7725154757499695,0.3342317342758178,0.3043463230133056,297.3382873535156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0094299316406,0.8965158462524414,0.5289344191551208,0.5028657913208008,297.33013916015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.009521484375,0.8576297163963318,0.4630532264709472,0.3257275521755218,297.22491455078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.00958251953125,0.8360435962677002,0.4266003668308258,0.4072222113609314,297.1966552734375,297.1499938964844,293.1499938964844,0.0,-0.0,285.010498046875,0.6677016019821167,0.2137458175420761,0.9821053743362428,285.0095520019531,284.95001220703125,302.4355163574219,297.225830078125,299.3301086425781,297.26531982421875,285.0077514648437,1.0,0.5995867252349854,0.5448861718177795,0.5448861718177795,1.0,1.0,-3.02876615524292,1.20518958568573,1.82357656955719,0.4713015258312225,0.9948853850364684,0.9948853850364684,0.0,198.0706024169922,178.0,73536.875,0.0,2603.88916015625,1.0,278.5437927246094,283.1180725097656,300.2156066894531,304.96417236328125,293.1499938964844,293.1499938964844,278.25,33586.921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8394190669059753,1.0,0.0,0.0,3.844338893890381,3.8443644046783447,9.861355465545785e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12502.201171875,0.0,1741.302978515625,1895.4371337890625,0.0,2836.2880859375,0.947123408317566,1.0,0.0,3.0,1.0,0.0
17760840,297.1851806640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.00982666015625,0.7725154757499695,0.3342317342758178,0.3043463230133056,297.3382873535156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0094299316406,0.8965158462524414,0.5289344191551208,0.5028657913208008,297.33013916015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.009521484375,0.8576297163963318,0.4630532264709472,0.3257275521755218,297.22491455078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.00958251953125,0.8360435962677002,0.4266003668308258,0.4072222113609314,297.1966552734375,297.1499938964844,293.1499938964844,0.0,-0.0,285.010498046875,0.6677016019821167,0.2137458175420761,0.9821053743362428,285.0095520019531,284.95001220703125,302.4355163574219,297.225830078125,299.3301086425781,297.26531982421875,285.0077514648437,1.0,0.5995867252349854,0.5448861718177795,0.5448861718177795,1.0,1.0,-3.02876615524292,1.20518958568573,1.82357656955719,0.4713015258312225,0.9948853850364684,0.9948853850364684,0.0,198.0706024169922,178.0,73536.875,0.0,2603.88916015625,1.0,278.5437927246094,283.1180725097656,300.2156066894531,304.96417236328125,293.1499938964844,293.1499938964844,278.25,33586.921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8394190669059753,1.0,0.0,0.0,3.844338893890381,3.8443644046783447,9.861355465545785e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12502.201171875,0.0,1741.302978515625,1895.4371337890625,0.0,2836.2880859375,0.947123408317566,1.0,0.0,3.0,1.0,0.0
17760900,297.1835327148437,297.1499938964844,293.1499938964844,0.0,-0.0,284.869873046875,0.7777658104896545,0.3342958688735962,0.3044548630714416,297.3363037109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8685913085937,0.9032042026519777,0.5299361348152161,0.5038671493530273,297.3302307128906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8688659667969,0.8639419674873352,0.4642049372196197,0.326571524143219,297.2234802246094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8690795898437,0.8414326906204224,0.4269370138645172,0.4075510501861572,297.1957092285156,297.1499938964844,293.1499938964844,0.0,-0.0,284.872314453125,0.67242830991745,0.2139502316713333,0.982578456401825,284.86895751953125,284.95001220703125,302.4649658203125,297.2128601074219,299.3388366699219,297.26470947265625,284.86529541015625,1.0,0.597186803817749,0.5438453555107117,0.5438453555107117,1.0,1.0,-3.03208589553833,1.2050007581710815,1.827085256576538,0.4705162346363067,0.8984804749488831,0.8984804749488831,0.0,193.2549285888672,178.0,74435.7421875,0.0,2585.32666015625,1.0,278.2934265136719,282.9587097167969,300.2438659667969,305.1751403808594,293.1499938964844,293.1499938964844,278.25,37253.2734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8448569178581238,1.0,0.0,0.0,3.8185391426086426,3.8185648918151855,9.72943780652713e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12079.6640625,0.0,1738.6951904296875,1895.4371337890625,0.0,2887.125244140625,0.9419628977775574,1.0,0.0,3.0,1.0,0.0
17760960,297.1805419921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8962097167969,0.7828022837638855,0.3342126011848449,0.3042007386684418,297.3327941894531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8968200683594,0.9100175499916076,0.5307705402374268,0.5044673681259155,297.32891845703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.89666748046875,0.8701597452163696,0.4652175903320312,0.327127993106842,297.2206115722656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8965759277344,0.8467321991920471,0.4271177053451538,0.4075464904308319,297.1938781738281,297.1499938964844,293.1499938964844,0.0,-0.0,284.89520263671875,0.6770557165145874,0.2140568047761917,0.9822319149971008,284.8966369628906,284.95001220703125,302.49432373046875,297.2001037597656,299.3462829589844,297.261962890625,284.8990478515625,1.0,0.5944761633872986,0.5428735613822937,0.5428735613822937,1.0,1.0,-3.0327515602111816,1.2037543058395386,1.8289973735809328,0.4692675769329071,0.8928950428962708,0.8928950428962708,0.0,188.4754943847656,166.0,74086.2109375,0.0,2561.874755859375,1.0,278.2564697265625,282.98883056640625,300.2169494628906,305.0787353515625,293.1499938964844,293.1499938964844,278.54998779296875,38591.38671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8460120558738708,1.0,0.0,0.0,3.739901781082153,3.739927291870117,9.332837294095951e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11150.66796875,0.0,1655.3746337890625,1895.4371337890625,0.0,2897.93408203125,0.927526354789734,1.0,0.0,3.0,1.0,0.0
17761020,297.1862487792969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0129089355469,0.7957951426506042,0.335155189037323,0.3043672144412994,297.3377685546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0124816894531,0.9280290007591248,0.5334869027137756,0.5062978863716125,297.3383483886719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0125732421875,0.8857753276824951,0.4683391451835632,0.3287526071071625,297.22491455078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0126647949219,0.8602460622787476,0.4284060597419739,0.408076673746109,297.1957397460937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0135803222656,0.6887075304985046,0.2147750109434127,0.9827247262001038,285.0126037597656,284.95001220703125,302.5504455566406,297.1765441894531,299.36834716796875,297.2694702148437,285.0107727050781,1.0,0.589039146900177,0.5410076975822449,0.5410076975822449,1.0,1.0,-3.0383284091949463,1.2032324075698853,1.8350961208343504,0.4675244390964508,0.9953722953796388,0.9953722953796388,0.0,177.9145965576172,166.0,73429.4296875,0.0,2517.75146484375,1.0,278.5426940917969,283.11187744140625,300.1640014648437,304.9010314941406,293.1499938964844,293.1499938964844,278.54998779296875,33553.94921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8406491875648499,1.0,0.0,0.0,3.842927932739258,3.8429534435272217,9.854118161456429e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11677.5986328125,0.0,1739.32080078125,1895.4371337890625,0.0,2847.78125,0.9468035697937012,1.0,0.0,3.0,1.0,0.0
17761080,297.1864624023437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0111083984375,0.796422004699707,0.3351927101612091,0.3043892681598663,297.3379211425781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0106811523437,0.9288988709449768,0.5335983037948608,0.5063903331756592,297.3387145996094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0107727050781,0.8865228295326233,0.4684674739837646,0.3288328051567077,297.22509765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0108642578125,0.8609023690223694,0.4284605085849762,0.4081135988235473,297.1958312988281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0117492675781,0.6892686486244202,0.2148073762655258,0.9827869534492492,285.01080322265625,284.95001220703125,302.5527648925781,297.17559814453125,299.3692626953125,297.2697448730469,285.0090637207031,1.0,0.5888122320175171,0.540929913520813,0.540929913520813,1.0,1.0,-3.038681983947754,1.2032614946365356,1.8354203701019287,0.4674798250198364,0.9958221316337584,0.9958221316337584,0.0,177.4496612548828,154.0,73442.546875,0.0,2516.008056640625,1.0,278.5438232421875,283.1100158691406,300.16455078125,304.90509033203125,293.1499938964844,293.1499938964844,278.25,33584.7734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.840705931186676,1.0,0.0,0.0,3.8461525440216064,3.8461780548095694,9.870663006950051e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12469.5908203125,0.0,1743.501708984375,1895.4371337890625,0.0,2848.311279296875,0.94753897190094,1.0,0.0,3.0,1.0,0.0
17761140,297.18243408203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8971252441406,0.8113330602645874,0.3352524936199188,0.304265022277832,297.33258056640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.897705078125,0.9497783184051514,0.5354456901550293,0.507953941822052,297.3377685546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8975830078125,0.9048637747764589,0.4707701206207275,0.3302926123142242,297.22137451171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8974914550781,0.8771858811378479,0.4290429651737213,0.4084466695785522,297.1938781738281,297.1499938964844,293.1499938964844,0.0,-0.0,284.89617919921875,0.7029569149017334,0.2151937484741211,0.9830084443092346,284.8975524902344,284.95001220703125,302.6107482910156,297.15283203125,299.3851013183594,297.2666015625,284.8997497558594,1.0,0.5828192830085754,0.538986325263977,0.538986325263977,1.0,1.0,-3.042843580245972,1.2019386291503906,1.8409048318862915,0.4655045568943023,0.8943310379981995,0.8943310379981995,0.0,166.3670654296875,142.0,74024.703125,0.0,2466.33935546875,1.0,278.2563171386719,282.97998046875,300.1692199707031,305.0245666503906,293.1499938964844,293.1499938964844,278.54998779296875,38527.78125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8472381234169006,1.0,0.0,0.0,3.7438926696777344,3.743917942047119,9.352765459880176e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11127.791015625,0.0,1659.558837890625,1895.4371337890625,0.0,2909.409423828125,0.9283766150474548,1.0,0.0,3.0,1.0,0.0
17761200,297.18243408203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8971252441406,0.8113330602645874,0.3352524936199188,0.304265022277832,297.33258056640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.897705078125,0.9497783184051514,0.5354456901550293,0.507953941822052,297.3377685546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8975830078125,0.9048637747764589,0.4707701206207275,0.3302926123142242,297.22137451171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8974914550781,0.8771858811378479,0.4290429651737213,0.4084466695785522,297.1938781738281,297.1499938964844,293.1499938964844,0.0,-0.0,284.89617919921875,0.7029569149017334,0.2151937484741211,0.9830084443092346,284.8975524902344,284.95001220703125,302.6107482910156,297.15283203125,299.3851013183594,297.2666015625,284.8997497558594,1.0,0.5828192830085754,0.538986325263977,0.538986325263977,1.0,1.0,-3.042843580245972,1.2019386291503906,1.8409048318862915,0.4655045568943023,0.8943310379981995,0.8943310379981995,0.0,166.3670654296875,142.0,74024.703125,0.0,2466.33935546875,1.0,278.2563171386719,282.97998046875,300.1692199707031,305.0245666503906,293.1499938964844,293.1499938964844,278.54998779296875,38527.78125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8472381234169006,1.0,0.0,0.0,3.7438926696777344,3.743917942047119,9.352765459880176e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11127.791015625,0.0,1659.558837890625,1895.4371337890625,0.0,2909.409423828125,0.9283766150474548,1.0,0.0,3.0,1.0,0.0
17761260,297.1886901855469,297.1499938964844,293.1499938964844,0.0,-0.0,285.012451171875,0.8287835717201233,0.3362927734851837,0.3044794499874115,297.337646484375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0120544433594,0.9731322526931764,0.538264811038971,0.5098391771316528,297.3476257324219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0121459960937,0.9299752712249756,0.4741398394107818,0.3320593237876892,297.2262878417969,297.1499938964844,293.1499938964844,0.0,-0.0,285.01220703125,0.8979122042655945,0.430436372756958,0.4090307652950287,297.19635009765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0130920410156,0.719168484210968,0.2159949690103531,0.9836588501930236,285.0121765136719,284.95001220703125,302.668212890625,297.1322631835937,299.4076232910156,297.2745361328125,285.01043701171875,1.0,0.5766469240188599,0.5370820164680481,0.5370820164680481,1.0,1.0,-3.048969030380249,1.201512098312378,1.8474570512771609,0.4637074470520019,0.998144268989563,0.998144268989563,0.0,154.5299835205078,130.0,73395.28125,0.0,2416.2626953125,1.0,278.5438537597656,283.1020812988281,300.1205749511719,304.85577392578125,293.1499938964844,293.1499938964844,278.25,33561.453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8417984843254089,1.0,0.0,0.0,3.850374460220337,3.85040020942688,9.892344223771945e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12447.91015625,0.0,1748.4832763671875,1895.4371337890625,0.0,2858.523193359375,0.9484844207763672,1.0,0.0,3.0,1.0,0.0
17761320,297.1886901855469,297.1499938964844,293.1499938964844,0.0,-0.0,285.012451171875,0.8287835717201233,0.3362927734851837,0.3044794499874115,297.337646484375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0120544433594,0.9731322526931764,0.538264811038971,0.5098391771316528,297.3476257324219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0121459960937,0.9299752712249756,0.4741398394107818,0.3320593237876892,297.2262878417969,297.1499938964844,293.1499938964844,0.0,-0.0,285.01220703125,0.8979122042655945,0.430436372756958,0.4090307652950287,297.19635009765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0130920410156,0.719168484210968,0.2159949690103531,0.9836588501930236,285.0121765136719,284.95001220703125,302.668212890625,297.1322631835937,299.4076232910156,297.2745361328125,285.01043701171875,1.0,0.5766469240188599,0.5370820164680481,0.5370820164680481,1.0,1.0,-3.048969030380249,1.201512098312378,1.8474570512771609,0.4637074470520019,0.998144268989563,0.998144268989563,0.0,154.5299835205078,130.0,73395.28125,0.0,2416.2626953125,1.0,278.5438537597656,283.1020812988281,300.1205749511719,304.85577392578125,293.1499938964844,293.1499938964844,278.25,33561.453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8417984843254089,1.0,0.0,0.0,3.850374460220337,3.85040020942688,9.892344223771945e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12447.91015625,0.0,1748.4832763671875,1895.4371337890625,0.0,2858.523193359375,0.9484844207763672,1.0,0.0,3.0,1.0,0.0
17761380,297.1848449707031,297.1499938964844,293.1499938964844,0.0,-0.0,284.89703369140625,0.8483554124832153,0.3363994359970093,0.3043849766254425,297.3320007324219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8976135253906,0.9947737455368042,0.5400761365890503,0.5113598704338074,297.346435546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8974914550781,0.9579863548278807,0.4765297770500183,0.3335728645324707,297.2228088378906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8973693847656,0.923060953617096,0.4310573637485504,0.4093869924545288,297.19464111328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8960876464844,0.7360484600067139,0.2164141684770584,0.983967900276184,284.8974304199219,284.95001220703125,302.72509765625,297.1144714355469,299.4226379394531,297.27105712890625,284.899658203125,1.0,0.5703510046005249,0.5351776480674744,0.5351776480674744,1.0,1.0,-3.0533127784729004,1.2002573013305664,1.853055477142334,0.4617151618003845,0.8962085843086243,0.8962085843086243,0.0,143.01344299316406,133.0,74014.34375,0.0,2364.35498046875,1.0,278.2562866210937,282.97052001953125,300.13037109375,304.98260498046875,293.1499938964844,293.1499938964844,278.54998779296875,38482.91015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8482379913330078,1.0,0.0,0.0,3.750788688659668,3.750814199447632,9.387252362103028e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11114.1953125,0.0,1667.3092041015625,1895.4371337890625,0.0,2918.77001953125,0.9298681616783142,1.0,0.0,3.0,1.0,0.0
17761440,297.1848449707031,297.1499938964844,293.1499938964844,0.0,-0.0,284.89703369140625,0.8483554124832153,0.3363994359970093,0.3043849766254425,297.3320007324219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8976135253906,0.9947737455368042,0.5400761365890503,0.5113598704338074,297.346435546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8974914550781,0.9579863548278807,0.4765297770500183,0.3335728645324707,297.2228088378906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8973693847656,0.923060953617096,0.4310573637485504,0.4093869924545288,297.19464111328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8960876464844,0.7360484600067139,0.2164141684770584,0.983967900276184,284.8974304199219,284.95001220703125,302.72509765625,297.1144714355469,299.4226379394531,297.27105712890625,284.899658203125,1.0,0.5703510046005249,0.5351776480674744,0.5351776480674744,1.0,1.0,-3.0533127784729004,1.2002573013305664,1.853055477142334,0.4617151618003845,0.8962085843086243,0.8962085843086243,0.0,143.01344299316406,133.0,74014.34375,0.0,2364.35498046875,1.0,278.2562866210937,282.97052001953125,300.13037109375,304.98260498046875,293.1499938964844,293.1499938964844,278.54998779296875,38482.91015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8482379913330078,1.0,0.0,0.0,3.750788688659668,3.750814199447632,9.387252362103028e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11114.1953125,0.0,1667.3092041015625,1895.4371337890625,0.0,2918.77001953125,0.9298681616783142,1.0,0.0,3.0,1.0,0.0
17761500,297.1872253417969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0244445800781,0.8544672131538391,0.3368505239486694,0.3044364750385284,297.3338928222656,297.1499938964844,293.1499938964844,0.0,-0.0,285.025390625,0.9990000128746032,0.5414107441902161,0.5106616020202637,297.3504638671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.02520751953125,0.966127872467041,0.478165715932846,0.3344185054302215,297.2244873046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0250244140625,0.9312446117401124,0.4316811263561249,0.4096407890319824,297.1953430175781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0225524902344,0.7412261962890625,0.2167635709047317,0.9844472408294678,285.0251159667969,284.95001220703125,302.7532958984375,297.10675048828125,299.4327697753906,297.2738952636719,285.02752685546875,1.0,0.5689147114753723,0.5342254638671875,0.5342254638671875,1.0,1.0,-3.0544443130493164,1.1991705894470217,1.8552738428115845,0.4604909718036651,0.9849611520767212,0.9849611520767212,0.0,139.92332458496094,133.0,73199.3984375,0.0,2350.336669921875,1.0,278.5044860839844,283.1098937988281,300.0818176269531,304.7571716308594,293.1499938964844,293.1499938964844,278.54998779296875,34303.9140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8434371948242188,1.0,0.0,0.0,3.79427170753479,3.794296741485596,9.606167168385582e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11511.220703125,0.0,1686.487548828125,1895.4371337890625,0.0,2873.84521484375,0.9380944967269896,1.0,0.0,3.0,1.0,0.0
17761560,297.1905517578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0085754394531,0.8577591776847839,0.3374128341674804,0.3048872947692871,297.3414001464844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0080871582031,0.9990000128746032,0.5433102250099182,0.5059412717819214,297.3553771972656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0081787109375,0.9705301523208618,0.4799190759658813,0.3355942070484161,297.2273254394531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0082702636719,0.9355316758155824,0.4324313998222351,0.410275250673294,297.1967163085937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0093078613281,0.7439965605735779,0.2171858102083206,0.9860152006149292,285.0082397460937,284.95001220703125,302.78131103515625,297.0998840332031,299.4447021484375,297.2802124023437,285.00616455078125,1.0,0.5679641962051392,0.533277153968811,0.533277153968811,1.0,1.0,-3.053360939025879,1.1971383094787598,1.8562225103378296,0.4587754905223846,0.99696946144104,0.99696946144104,0.0,138.4528350830078,136.0,73292.4453125,0.0,2340.706298828125,1.0,278.5437316894531,283.0906982421875,300.0869445800781,304.8165588378906,293.1499938964844,293.1499938964844,278.25,33646.62109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8425806164741516,1.0,0.0,0.0,3.854722023010254,3.854747772216797,9.91469619293639e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12420.8671875,0.0,1754.486572265625,1895.4371337890625,0.0,2865.835205078125,0.949574649333954,1.0,0.0,3.0,1.0,0.0
17761620,297.1854248046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8951416015625,0.8603849411010742,0.3374131321907043,0.3050960302352905,297.35174560546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.895751953125,0.9990000128746032,0.5467908978462219,0.5016028881072998,297.3525695800781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8956298828125,0.9748300313949584,0.4822437167167663,0.3373728990554809,297.2229309082031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8955078125,0.9392537474632264,0.4329712092876434,0.410973310470581,297.194091796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8941345214844,0.7464798092842102,0.2175166755914688,0.9879195690155028,284.89556884765625,284.95001220703125,302.8367919921875,297.089111328125,299.4626159667969,297.2832946777344,284.89794921875,1.0,0.5674188137054443,0.5313805341720581,0.5313805341720581,1.0,1.0,-3.053664207458496,1.194116711616516,1.85954749584198,0.4557607769966125,0.8932990431785583,0.8932990431785583,0.0,137.30186462402344,139.0,73795.1875,0.0,2335.283203125,1.0,278.2563171386719,282.96343994140625,300.1019287109375,304.9380798339844,293.1499938964844,293.1499938964844,278.54998779296875,38679.546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8483842611312866,1.0,0.0,0.0,3.7451536655426025,3.7451791763305664,9.359067689729272e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11073.162109375,0.0,1662.2025146484375,1895.4371337890625,0.0,2920.139892578125,0.9288002252578736,1.0,0.0,3.0,1.0,0.0
17761680,297.1854248046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8951416015625,0.8603849411010742,0.3374131321907043,0.3050960302352905,297.35174560546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.895751953125,0.9990000128746032,0.5467908978462219,0.5016028881072998,297.3525695800781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8956298828125,0.9748300313949584,0.4822437167167663,0.3373728990554809,297.2229309082031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8955078125,0.9392537474632264,0.4329712092876434,0.410973310470581,297.194091796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8941345214844,0.7464798092842102,0.2175166755914688,0.9879195690155028,284.89556884765625,284.95001220703125,302.8367919921875,297.089111328125,299.4626159667969,297.2832946777344,284.89794921875,1.0,0.5674188137054443,0.5313805341720581,0.5313805341720581,1.0,1.0,-3.053664207458496,1.194116711616516,1.85954749584198,0.4557607769966125,0.8932990431785583,0.8932990431785583,0.0,137.30186462402344,139.0,73795.1875,0.0,2335.283203125,1.0,278.2563171386719,282.96343994140625,300.1019287109375,304.9380798339844,293.1499938964844,293.1499938964844,278.54998779296875,38679.546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8483842611312866,1.0,0.0,0.0,3.7451536655426025,3.7451791763305664,9.359067689729272e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11073.162109375,0.0,1662.2025146484375,1895.4371337890625,0.0,2920.139892578125,0.9288002252578736,1.0,0.0,3.0,1.0,0.0
17761740,297.1907043457031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0132141113281,0.8616361021995544,0.3383908569812774,0.3057020902633667,297.3685913085937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0128479003906,0.9990000128746032,0.551051139831543,0.500391960144043,297.3606262207031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0129089355469,0.9774505496025084,0.4856213629245758,0.3394989371299743,297.2272644042969,297.1499938964844,293.1499938964844,0.0,-0.0,285.01300048828125,0.9410118460655212,0.4343285262584686,0.4119910001754761,297.1957397460937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0138244628906,0.7476645708084106,0.2182378023862838,0.9904665350914,285.0129699707031,284.95001220703125,302.8914489746094,297.0826416015625,299.4867248535156,297.2965393066406,285.0113220214844,1.0,0.5682880282402039,0.5294839143753052,0.5294839143753052,1.0,1.0,-3.0597715377807617,1.1935577392578125,1.8662137985229488,0.4537051916122436,0.9987048506736756,0.9987048506736756,0.0,137.2560272216797,142.0,73202.2421875,0.0,2346.266357421875,1.0,278.5438537597656,283.0883483886719,300.06756591796875,304.7845153808594,293.1499938964844,293.1499938964844,278.25,33571.0859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8422340154647827,1.0,0.0,0.0,3.8517584800720215,3.851783990859986,9.899456472339807e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12398.103515625,0.0,1750.2547607421875,1895.4371337890625,0.0,2862.5947265625,0.9488102197647096,1.0,0.0,3.0,1.0,0.0
