time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17761800,297.1907043457031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0132141113281,0.8616361021995544,0.3383908569812774,0.3057020902633667,297.3685913085937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0128479003906,0.9990000128746032,0.551051139831543,0.500391960144043,297.3606262207031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0129089355469,0.9774505496025084,0.4856213629245758,0.3394989371299743,297.2272644042969,297.1499938964844,293.1499938964844,0.0,-0.0,285.01300048828125,0.9410118460655212,0.4343285262584686,0.4119910001754761,297.1957397460937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0138244628906,0.7476645708084106,0.2182378023862838,0.9904665350914,285.0129699707031,284.95001220703125,302.8914489746094,297.0826416015625,299.4867248535156,297.2965393066406,285.0113220214844,1.0,0.5682880282402039,0.5294839143753052,0.5294839143753052,1.0,1.0,-3.0597715377807617,1.1935577392578125,1.8662137985229488,0.4537051916122436,0.9987048506736756,0.9987048506736756,0.0,137.2560272216797,142.0,73202.2421875,0.0,2346.266357421875,1.0,278.5438537597656,283.0883483886719,300.06756591796875,304.7845153808594,293.1499938964844,293.1499938964844,278.25,33571.0859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8422340154647827,1.0,0.0,0.0,3.8517584800720215,3.851783990859986,9.899456472339807e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12398.103515625,0.0,1750.2547607421875,1895.4371337890625,0.0,2862.5947265625,0.9488102197647096,1.0,0.0,3.0,1.0,0.0
17761860,297.1858215332031,297.1499938964844,293.1499938964844,0.0,-0.0,284.90118408203125,0.8605653643608093,0.3384181559085846,0.3060009777545929,297.3697814941406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9017944335937,0.9990000128746032,0.5539585947990417,0.5027709603309631,297.3570251464844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9017028808594,0.9776372313499452,0.4879305064678192,0.341326892375946,297.2232360839844,297.1499938964844,293.1499938964844,0.0,-0.0,284.90155029296875,0.9400070905685424,0.4349060356616974,0.4127936065196991,297.1929931640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.90020751953125,0.7470505237579346,0.2185427695512771,0.992607057094574,284.901611328125,284.95001220703125,302.9452209472656,297.0810241699219,299.5020446777344,297.29547119140625,284.90399169921875,1.0,0.5701448321342468,0.5276896953582764,0.5276896953582764,1.0,1.0,-3.0687296390533447,1.1943325996398926,1.8743969202041624,0.4523893296718597,0.9006518125534058,0.9006518125534058,0.0,138.310791015625,145.0,73978.234375,0.0,2368.30126953125,1.0,278.2562561035156,282.9586181640625,300.09478759765625,304.9356994628906,293.1499938964844,293.1499938964844,278.54998779296875,38281.98828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8482493162155151,1.0,0.0,0.0,3.75836992263794,3.7583954334259033,9.42523854519095e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11097.349609375,0.0,1674.6920166015625,1895.4371337890625,0.0,2918.876220703125,0.931458294391632,1.0,0.0,3.0,1.0,0.0
17761920,297.1858215332031,297.1499938964844,293.1499938964844,0.0,-0.0,284.90118408203125,0.8605653643608093,0.3384181559085846,0.3060009777545929,297.3697814941406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9017944335937,0.9990000128746032,0.5539585947990417,0.5027709603309631,297.3570251464844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9017028808594,0.9776372313499452,0.4879305064678192,0.341326892375946,297.2232360839844,297.1499938964844,293.1499938964844,0.0,-0.0,284.90155029296875,0.9400070905685424,0.4349060356616974,0.4127936065196991,297.1929931640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.90020751953125,0.7470505237579346,0.2185427695512771,0.992607057094574,284.901611328125,284.95001220703125,302.9452209472656,297.0810241699219,299.5020446777344,297.29547119140625,284.90399169921875,1.0,0.5701448321342468,0.5276896953582764,0.5276896953582764,1.0,1.0,-3.0687296390533447,1.1943325996398926,1.8743969202041624,0.4523893296718597,0.9006518125534058,0.9006518125534058,0.0,138.310791015625,145.0,73978.234375,0.0,2368.30126953125,1.0,278.2562561035156,282.9586181640625,300.09478759765625,304.9356994628906,293.1499938964844,293.1499938964844,278.54998779296875,38281.98828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8482493162155151,1.0,0.0,0.0,3.75836992263794,3.7583954334259033,9.42523854519095e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11097.349609375,0.0,1674.6920166015625,1895.4371337890625,0.0,2918.876220703125,0.931458294391632,1.0,0.0,3.0,1.0,0.0
17761980,297.1911926269531,297.1499938964844,293.1499938964844,0.0,-0.0,285.025634765625,0.8592036962509155,0.3394085764884949,0.3066644370555877,297.3729858398437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0254211425781,0.9990000128746032,0.5570637583732605,0.5062893033027649,297.3642883300781,297.1499938964844,293.1499938964844,0.0,-0.0,285.02545166015625,0.9774203896522522,0.491281658411026,0.3434653282165527,297.2278137207031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0255126953125,0.938446581363678,0.4362902045249939,0.4138846099376678,297.1943054199219,297.1499938964844,293.1499938964844,0.0,-0.0,285.02593994140625,0.7460141777992249,0.2192165553569793,0.995188534259796,285.0254821777344,284.95001220703125,302.9980163574219,297.08477783203125,299.521728515625,297.3018493652344,285.0246887207031,1.0,0.5726717710494995,0.5258954763412476,0.5258954763412476,1.0,1.0,-3.080740213394165,1.1963824033737185,1.8843576908111568,0.4514890909194946,1.0,1.0,0.0,139.81190490722656,148.0,73504.7578125,0.0,2398.485107421875,1.0,278.5436096191406,283.089599609375,300.07098388671875,304.8029479980469,293.1499938964844,293.1499938964844,278.25,33665.69921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8423889875411987,1.0,0.0,0.0,3.86530327796936,3.8653290271759033,9.96920221041364e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12448.1123046875,0.0,1767.659912109375,1895.4371337890625,0.0,2864.043212890625,0.9518970251083374,1.0,0.0,3.0,1.0,0.0
17762040,297.1911926269531,297.1499938964844,293.1499938964844,0.0,-0.0,285.025634765625,0.8592036962509155,0.3394085764884949,0.3066644370555877,297.3729858398437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0254211425781,0.9990000128746032,0.5570637583732605,0.5062893033027649,297.3642883300781,297.1499938964844,293.1499938964844,0.0,-0.0,285.02545166015625,0.9774203896522522,0.491281658411026,0.3434653282165527,297.2278137207031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0255126953125,0.938446581363678,0.4362902045249939,0.4138846099376678,297.1943054199219,297.1499938964844,293.1499938964844,0.0,-0.0,285.02593994140625,0.7460141777992249,0.2192165553569793,0.995188534259796,285.0254821777344,284.95001220703125,302.9980163574219,297.08477783203125,299.521728515625,297.3018493652344,285.0246887207031,1.0,0.5726717710494995,0.5258954763412476,0.5258954763412476,1.0,1.0,-3.080740213394165,1.1963824033737185,1.8843576908111568,0.4514890909194946,1.0,1.0,0.0,139.81190490722656,148.0,73504.7578125,0.0,2398.485107421875,1.0,278.5436096191406,283.089599609375,300.07098388671875,304.8029479980469,293.1499938964844,293.1499938964844,278.25,33665.69921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8423889875411987,1.0,0.0,0.0,3.86530327796936,3.8653290271759033,9.96920221041364e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12448.1123046875,0.0,1767.659912109375,1895.4371337890625,0.0,2864.043212890625,0.9518970251083374,1.0,0.0,3.0,1.0,0.0
17762100,297.1896057128906,297.1499938964844,293.1499938964844,0.0,-0.0,284.88702392578125,0.8582975268363953,0.3395183384418487,0.3070287108421325,297.36932373046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8856811523437,0.9990000128746032,0.558119535446167,0.5085212588310242,297.3630676269531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8858642578125,0.9770484566688538,0.4925230741500854,0.34455007314682,297.2267761230469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8861999511719,0.9373891353607178,0.4366838037967682,0.4144924879074096,297.193359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.88946533203125,0.7453315258026123,0.2194068729877472,0.9966885447502136,284.88604736328125,284.95001220703125,303.0240478515625,297.0888366699219,299.52813720703125,297.2998046875,284.8818664550781,1.0,0.5741521716117859,0.5249983668327332,0.5249983668327332,1.0,1.0,-3.087703227996826,1.1977906227111816,1.8899126052856443,0.4512437880039215,0.920964777469635,0.920964777469635,0.0,140.7420196533203,148.0,74636.7734375,0.0,2416.392822265625,1.0,278.293701171875,282.9281616210937,300.1166687011719,305.0408020019531,293.1499938964844,293.1499938964844,278.25,36508.7421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8475377559661865,1.0,0.0,0.0,3.8560383319854736,3.856064558029175,9.921468517859466e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12080.0068359375,0.0,1778.7264404296875,1895.4371337890625,0.0,2912.21435546875,0.9501817226409912,1.0,0.0,3.0,1.0,0.0
17762160,297.1861267089844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9034423828125,0.8563959002494812,0.3394264280796051,0.3070064783096313,297.3616638183594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9040222167969,0.9990000128746032,0.5587556958198547,0.5119392275810242,297.35986328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9039306640625,0.975696623325348,0.493557870388031,0.3453100025653839,297.2237548828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9037780761719,0.9351882338523864,0.4368737637996673,0.4147451519966125,297.1911315917969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9024963378906,0.743894636631012,0.2194612026214599,0.99727064371109,284.9038391113281,284.95001220703125,303.0498046875,297.0944519042969,299.5318603515625,297.2940673828125,284.90631103515625,1.0,0.5756648778915405,0.5239870548248291,0.5239870548248291,1.0,1.0,-3.093705177307129,1.198591947555542,1.8951133489608765,0.4506076872348785,0.9125842452049256,0.9125842452049256,0.0,141.9541778564453,151.0,74515.5625,0.0,2434.05712890625,1.0,278.2563171386719,282.9473876953125,300.10955810546875,304.981201171875,293.1499938964844,293.1499938964844,278.1499938964844,37902.7109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8485930562019348,1.0,0.0,0.0,3.7945826053619385,3.7946083545684814,9.607741731088026e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12202.947265625,0.0,1714.8519287109375,1895.4371337890625,0.0,2922.094970703125,0.9391573071479796,1.0,0.0,3.0,1.0,0.0
17762220,297.18389892578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.92596435546875,0.852766215801239,0.3396531641483307,0.3071674704551697,297.3457336425781,297.1499938964844,293.1499938964844,0.0,-0.0,284.92645263671875,0.9990000128746032,0.5598214864730835,0.5189343690872192,297.3584289550781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9263916015625,0.9730511903762816,0.4960663914680481,0.3470101356506347,297.22137451171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.92626953125,0.9308209419250488,0.4375614821910858,0.4153728485107422,297.1881103515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9252014160156,0.7410016655921936,0.2196738570928573,0.9984230399131776,284.92633056640625,284.95001220703125,303.1004943847656,297.110595703125,299.5406799316406,297.28564453125,284.92828369140625,1.0,0.5788503885269165,0.5219643712043762,0.5219643712043762,1.0,1.0,-3.106494188308716,1.2004637718200684,1.906030416488648,0.4493430852890014,0.896727979183197,0.896727979183197,0.0,144.4752960205078,154.0,74669.6171875,0.0,2471.582275390625,1.0,278.1521911621094,282.9561462402344,300.1090393066406,304.9722595214844,293.1499938964844,293.1499938964844,278.45001220703125,37813.359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.848567545413971,1.0,0.0,0.0,3.713294506072998,3.713319540023804,9.20051434150082e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11233.3896484375,0.0,1618.5367431640625,1895.4371337890625,0.0,2921.855712890625,0.9211331605911256,1.0,0.0,3.0,1.0,0.0
17762280,297.18389892578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.92596435546875,0.852766215801239,0.3396531641483307,0.3071674704551697,297.3457336425781,297.1499938964844,293.1499938964844,0.0,-0.0,284.92645263671875,0.9990000128746032,0.5598214864730835,0.5189343690872192,297.3584289550781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9263916015625,0.9730511903762816,0.4960663914680481,0.3470101356506347,297.22137451171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.92626953125,0.9308209419250488,0.4375614821910858,0.4153728485107422,297.1881103515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9252014160156,0.7410016655921936,0.2196738570928573,0.9984230399131776,284.92633056640625,284.95001220703125,303.1004943847656,297.110595703125,299.5406799316406,297.28564453125,284.92828369140625,1.0,0.5788503885269165,0.5219643712043762,0.5219643712043762,1.0,1.0,-3.106494188308716,1.2004637718200684,1.906030416488648,0.4493430852890014,0.896727979183197,0.896727979183197,0.0,144.4752960205078,154.0,74669.6171875,0.0,2471.582275390625,1.0,278.1521911621094,282.9561462402344,300.1090393066406,304.9722595214844,293.1499938964844,293.1499938964844,278.45001220703125,37813.359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.848567545413971,1.0,0.0,0.0,3.713294506072998,3.713319540023804,9.20051434150082e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11233.3896484375,0.0,1618.5367431640625,1895.4371337890625,0.0,2921.855712890625,0.9211331605911256,1.0,0.0,3.0,1.0,0.0
17762340,297.1909484863281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0390625,0.8505052924156189,0.3407934904098511,0.3080751597881317,297.3380126953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.03887939453125,0.9990000128746032,0.5615153312683105,0.5247586965560913,297.3666687011719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0389099121094,0.9716514945030212,0.4995391070842743,0.349325031042099,297.2276916503906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0389709472656,0.9279339909553528,0.4391014277935028,0.416698545217514,297.1899108886719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0393981933594,0.7390622496604919,0.2203362882137298,1.0011842250823977,285.0389404296875,284.95001220703125,303.1499938964844,297.1337280273437,299.5553283691406,297.28741455078125,285.0382080078125,1.0,0.5823345184326172,0.5199416875839233,0.5199416875839233,1.0,1.0,-3.1222846508026123,1.2035452127456665,1.9187394380569456,0.4485217332839966,1.0,1.0,0.0,146.83432006835938,157.0,74412.2265625,0.0,2514.29052734375,1.0,278.4429931640625,283.0765991210937,300.1176147460937,304.89959716796875,293.1499938964844,293.1499938964844,278.1499938964844,33246.15625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8425073027610779,1.0,0.0,0.0,3.839036226272583,3.839061737060547,9.834170668909792e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12642.720703125,0.0,1732.154296875,1895.4371337890625,0.0,2865.14990234375,0.9457860589027404,1.0,0.0,3.0,1.0,0.0
17762400,297.1909484863281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0390625,0.8505052924156189,0.3407934904098511,0.3080751597881317,297.3380126953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.03887939453125,0.9990000128746032,0.5615153312683105,0.5247586965560913,297.3666687011719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0389099121094,0.9716514945030212,0.4995391070842743,0.349325031042099,297.2276916503906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0389709472656,0.9279339909553528,0.4391014277935028,0.416698545217514,297.1899108886719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0393981933594,0.7390622496604919,0.2203362882137298,1.0011842250823977,285.0389404296875,284.95001220703125,303.1499938964844,297.1337280273437,299.5553283691406,297.28741455078125,285.0382080078125,1.0,0.5823345184326172,0.5199416875839233,0.5199416875839233,1.0,1.0,-3.1222846508026123,1.2035452127456665,1.9187394380569456,0.4485217332839966,1.0,1.0,0.0,146.83432006835938,157.0,74412.2265625,0.0,2514.29052734375,1.0,278.4429931640625,283.0765991210937,300.1176147460937,304.89959716796875,293.1499938964844,293.1499938964844,278.1499938964844,33246.15625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8425073027610779,1.0,0.0,0.0,3.839036226272583,3.839061737060547,9.834170668909792e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12642.720703125,0.0,1732.154296875,1895.4371337890625,0.0,2865.14990234375,0.9457860589027404,1.0,0.0,3.0,1.0,0.0
17762460,297.1856384277344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9090576171875,0.8466692566871643,0.3407861292362213,0.3084444999694824,297.31744384765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9094543457031,0.9990000128746032,0.5618254542350769,0.5315337181091309,297.3611145019531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9093933105469,0.9684796333312988,0.5017299652099609,0.3511525988578796,297.2236633300781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9093017578125,0.9232172966003418,0.4396865665912628,0.4176140427589416,297.1864929199219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9084777832031,0.7360042929649353,0.2205026000738144,1.0031102895736694,284.9093322753906,284.95001220703125,303.1925354003906,297.15625,299.5578918457031,297.2746887207031,284.91094970703125,1.0,0.5859094262123108,0.5178534388542175,0.5178534388542175,1.0,1.0,-3.1365036964416504,1.2057631015777588,1.9307407140731807,0.4473728835582733,0.9148447513580322,0.9148447513580322,0.0,149.79217529296875,160.0,75578.875,0.0,2557.5400390625,1.0,278.1568298339844,282.9252014160156,300.1729736328125,305.1121520996094,293.1499938964844,293.1499938964844,278.1499938964844,37464.87890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8490652441978455,1.0,0.0,0.0,3.786959409713745,3.786984920501709,9.5691768819961e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12171.037109375,0.0,1702.3194580078125,1895.4371337890625,0.0,2926.516357421875,0.9370253682136536,1.0,0.0,3.0,1.0,0.0
17762520,297.1856384277344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9090576171875,0.8466692566871643,0.3407861292362213,0.3084444999694824,297.31744384765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9094543457031,0.9990000128746032,0.5618254542350769,0.5315337181091309,297.3611145019531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9093933105469,0.9684796333312988,0.5017299652099609,0.3511525988578796,297.2236633300781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9093017578125,0.9232172966003418,0.4396865665912628,0.4176140427589416,297.1864929199219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9084777832031,0.7360042929649353,0.2205026000738144,1.0031102895736694,284.9093322753906,284.95001220703125,303.1925354003906,297.15625,299.5578918457031,297.2746887207031,284.91094970703125,1.0,0.5859094262123108,0.5178534388542175,0.5178534388542175,1.0,1.0,-3.1365036964416504,1.2057631015777588,1.9307407140731807,0.4473728835582733,0.9148447513580322,0.9148447513580322,0.0,149.79217529296875,160.0,75578.875,0.0,2557.5400390625,1.0,278.1568298339844,282.9252014160156,300.1729736328125,305.1121520996094,293.1499938964844,293.1499938964844,278.1499938964844,37464.87890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8490652441978455,1.0,0.0,0.0,3.786959409713745,3.786984920501709,9.5691768819961e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12171.037109375,0.0,1702.3194580078125,1895.4371337890625,0.0,2926.516357421875,0.9370253682136536,1.0,0.0,3.0,1.0,0.0
17762580,297.1839294433594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9378356933594,0.8406895399093628,0.3410570621490478,0.3087044954299927,297.30303955078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.93804931640625,0.9943674206733704,0.5624681711196899,0.5327631235122681,297.35943603515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.93798828125,0.962562620639801,0.5042296648025513,0.3528931736946106,297.2218017578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9379577636719,0.9156291484832764,0.4404272139072418,0.4183542728424072,297.1835632324219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9375305175781,0.7310332655906677,0.220663920044899,1.0043258666992188,284.9379577636719,284.95001220703125,303.2228698730469,297.1704406738281,299.5582275390625,297.2670593261719,284.9388427734375,1.0,0.5889548659324646,0.5157652497291565,0.5157652497291565,1.0,1.0,-3.142733573913574,1.2045613527297974,1.9381722211837769,0.4446342885494232,0.9180356860160828,0.9180356860160828,0.0,153.6847686767578,163.0,75521.3671875,0.0,2590.5498046875,1.0,278.1501770019531,282.9494934082031,300.1705627441406,305.0826110839844,293.1499938964844,293.1499938964844,278.1499938964844,36699.6796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.848523736000061,1.0,0.0,0.0,3.759989261627197,3.760014295578003,9.43336146974616e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12146.03515625,0.0,1664.4073486328125,1895.4371337890625,0.0,2921.4453125,0.9304987788200378,1.0,0.0,3.0,1.0,0.0
17762640,297.1839294433594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9378356933594,0.8406895399093628,0.3410570621490478,0.3087044954299927,297.30303955078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.93804931640625,0.9943674206733704,0.5624681711196899,0.5327631235122681,297.35943603515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.93798828125,0.962562620639801,0.5042296648025513,0.3528931736946106,297.2218017578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9379577636719,0.9156291484832764,0.4404272139072418,0.4183542728424072,297.1835632324219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9375305175781,0.7310332655906677,0.220663920044899,1.0043258666992188,284.9379577636719,284.95001220703125,303.2228698730469,297.1704406738281,299.5582275390625,297.2670593261719,284.9388427734375,1.0,0.5889548659324646,0.5157652497291565,0.5157652497291565,1.0,1.0,-3.142733573913574,1.2045613527297974,1.9381722211837769,0.4446342885494232,0.9180356860160828,0.9180356860160828,0.0,153.6847686767578,163.0,75521.3671875,0.0,2590.5498046875,1.0,278.1501770019531,282.9494934082031,300.1705627441406,305.0826110839844,293.1499938964844,293.1499938964844,278.1499938964844,36699.6796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.848523736000061,1.0,0.0,0.0,3.759989261627197,3.760014295578003,9.43336146974616e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12146.03515625,0.0,1664.4073486328125,1895.4371337890625,0.0,2921.4453125,0.9304987788200378,1.0,0.0,3.0,1.0,0.0
17762700,297.1840209960937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9459533691406,0.8383684754371643,0.3412814736366272,0.3089436888694763,297.2995300292969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9460754394531,0.9922107458114624,0.5630863904953003,0.533332884311676,297.359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.946044921875,0.9602788090705872,0.5055505037307739,0.3538447022438049,297.2218017578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9460144042969,0.9127054810523988,0.4408825039863586,0.4188215136528015,297.18267822265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9457702636719,0.7290592193603516,0.2207874059677124,1.0051124095916748,284.9460144042969,284.95001220703125,303.23370361328125,297.174560546875,299.5580749511719,297.2655334472656,284.9465637207031,1.0,0.5904108881950378,0.514721155166626,0.514721155166626,1.0,1.0,-3.1463639736175537,1.2041603326797483,1.942203521728516,0.443310409784317,0.9212746620178224,0.9212746620178224,0.0,155.38841247558594,163.0,75533.546875,0.0,2606.802734375,1.0,278.1500549316406,282.95562744140625,300.1736755371094,305.0841064453125,293.1499938964844,293.1499938964844,278.1499938964844,36375.83984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8483531475067139,1.0,0.0,0.0,3.756133556365967,3.756158590316773,9.41402447551809e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12150.322265625,0.0,1657.3780517578125,1895.4371337890625,0.0,2919.8486328125,0.929401695728302,1.0,0.0,3.0,1.0,0.0
17762760,297.1842346191406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9505310058594,0.8362610936164856,0.341518223285675,0.3092025220394134,297.29669189453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9505920410156,0.9902213215827942,0.5637520551681519,0.5339861512184143,297.3589782714844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9505920410156,0.9581895470619202,0.5068352818489075,0.3547861576080322,297.22198486328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9505615234375,0.9100894927978516,0.4413557946681976,0.4193130731582641,297.1819152832031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9504089355469,0.7272554039955139,0.2209191769361496,1.005950689315796,284.9505615234375,284.95001220703125,303.2417297363281,297.17681884765625,299.5570983886719,297.2641906738281,284.9508972167969,1.0,0.5918477177619934,0.5137225985527039,0.5137225985527039,1.0,1.0,-3.1501922607421875,1.2039068937301636,1.9462852478027344,0.4420925080776214,0.924075186252594,0.924075186252594,0.0,157.01731872558594,166.0,75564.5625,0.0,2623.0830078125,1.0,278.1500244140625,282.9583740234375,300.1764831542969,305.0885009765625,293.1499938964844,293.1499938964844,278.1499938964844,36147.07421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8483555316925049,1.0,0.0,0.0,3.755802154541016,3.755827188491821,9.412362942384788e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12157.380859375,0.0,1655.2274169921875,1895.4371337890625,0.0,2919.87060546875,0.9291492104530334,1.0,0.0,3.0,1.0,0.0
17762820,297.1844787597656,297.1499938964844,293.1499938964844,0.0,-0.0,284.95367431640625,0.8323293924331665,0.3419775664806366,0.3097214698791504,297.2917175292969,297.1499938964844,293.1499938964844,0.0,-0.0,284.95367431640625,0.9863976836204528,0.565101683139801,0.5353527069091797,297.3572998046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.95367431640625,0.9542053937911988,0.5093119144439697,0.3566038906574249,297.2223205566406,297.1499938964844,293.1499938964844,0.0,-0.0,284.95367431640625,0.9053482413291932,0.4423021674156189,0.4203111827373504,297.1805114746094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9536437988281,0.7238636016845703,0.2211787849664688,1.0076419115066528,284.95367431640625,284.95001220703125,303.2498474121094,297.1758728027344,299.552001953125,297.2613830566406,284.9537048339844,1.0,0.5946712493896484,0.5117254853248596,0.5117254853248596,1.0,1.0,-3.1578800678253174,1.2033861875534058,1.9544939994812007,0.4396478533744812,0.9279663562774658,0.9279663562774658,0.0,160.19357299804688,169.0,75639.109375,0.0,2655.378662109375,1.0,278.1499938964844,282.9584045410156,300.1777038574219,305.09619140625,293.1499938964844,293.1499938964844,278.1499938964844,35911.484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.848751962184906,1.0,0.0,0.0,3.759794235229492,3.759819507598877,9.432383762941754e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12171.341796875,0.0,1658.10302734375,1895.4371337890625,0.0,2923.58251953125,0.9298486709594728,1.0,0.0,3.0,1.0,0.0
17762880,297.1844787597656,297.1499938964844,293.1499938964844,0.0,-0.0,284.95367431640625,0.8323293924331665,0.3419775664806366,0.3097214698791504,297.2917175292969,297.1499938964844,293.1499938964844,0.0,-0.0,284.95367431640625,0.9863976836204528,0.565101683139801,0.5353527069091797,297.3572998046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.95367431640625,0.9542053937911988,0.5093119144439697,0.3566038906574249,297.2223205566406,297.1499938964844,293.1499938964844,0.0,-0.0,284.95367431640625,0.9053482413291932,0.4423021674156189,0.4203111827373504,297.1805114746094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9536437988281,0.7238636016845703,0.2211787849664688,1.0076419115066528,284.95367431640625,284.95001220703125,303.2498474121094,297.1758728027344,299.552001953125,297.2613830566406,284.9537048339844,1.0,0.5946712493896484,0.5117254853248596,0.5117254853248596,1.0,1.0,-3.1578800678253174,1.2033861875534058,1.9544939994812007,0.4396478533744812,0.9279663562774658,0.9279663562774658,0.0,160.19357299804688,169.0,75639.109375,0.0,2655.378662109375,1.0,278.1499938964844,282.9584045410156,300.1777038574219,305.09619140625,293.1499938964844,293.1499938964844,278.1499938964844,35911.484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.848751962184906,1.0,0.0,0.0,3.759794235229492,3.759819507598877,9.432383762941754e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12171.341796875,0.0,1658.10302734375,1895.4371337890625,0.0,2923.58251953125,0.9298486709594728,1.0,0.0,3.0,1.0,0.0
17762940,297.18426513671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9529113769531,0.8285787105560303,0.3423934578895569,0.3102055490016937,297.2869567871094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9529113769531,0.9825970530509948,0.5664005279541016,0.5366904735565186,297.3548583984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9529113769531,0.9503076076507568,0.5116857886314392,0.3583424687385559,297.2222900390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9529113769531,0.9010308384895324,0.4432135820388794,0.4212838411331177,297.17901611328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9529113769531,0.7205876708030701,0.2214124500751495,1.009235382080078,284.9529113769531,284.95001220703125,303.2478942871094,297.1681213378906,299.5426025390625,297.2582092285156,284.952880859375,1.0,0.5974214673042297,0.5097283720970154,0.5097283720970154,1.0,1.0,-3.1652491092681885,1.2026792764663696,1.9625697135925293,0.437103807926178,0.9295960664749146,0.9295960664749146,0.0,163.33065795898438,172.0,75694.0625,0.0,2686.97412109375,1.0,278.1499938964844,282.9553527832031,300.1711120605469,305.0953674316406,293.1499938964844,293.1499938964844,278.1499938964844,35874.92578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8494274616241455,1.0,0.0,0.0,3.764955759048462,3.764980792999268,9.458298677600396e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12178.615234375,0.0,1663.8973388671875,1895.4371337890625,0.0,2929.908447265625,0.9309640526771544,1.0,0.0,3.0,1.0,0.0
17763000,297.18426513671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9529113769531,0.8285787105560303,0.3423934578895569,0.3102055490016937,297.2869567871094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9529113769531,0.9825970530509948,0.5664005279541016,0.5366904735565186,297.3548583984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9529113769531,0.9503076076507568,0.5116857886314392,0.3583424687385559,297.2222900390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9529113769531,0.9010308384895324,0.4432135820388794,0.4212838411331177,297.17901611328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9529113769531,0.7205876708030701,0.2214124500751495,1.009235382080078,284.9529113769531,284.95001220703125,303.2478942871094,297.1681213378906,299.5426025390625,297.2582092285156,284.952880859375,1.0,0.5974214673042297,0.5097283720970154,0.5097283720970154,1.0,1.0,-3.1652491092681885,1.2026792764663696,1.9625697135925293,0.437103807926178,0.9295960664749146,0.9295960664749146,0.0,163.33065795898438,172.0,75694.0625,0.0,2686.97412109375,1.0,278.1499938964844,282.9553527832031,300.1711120605469,305.0953674316406,293.1499938964844,293.1499938964844,278.1499938964844,35874.92578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8494274616241455,1.0,0.0,0.0,3.764955759048462,3.764980792999268,9.458298677600396e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12178.615234375,0.0,1663.8973388671875,1895.4371337890625,0.0,2929.908447265625,0.9309640526771544,1.0,0.0,3.0,1.0,0.0
17763060,297.1838073730469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9515991210937,0.8249506950378418,0.3427782356739044,0.3106593191623688,297.2821960449219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9515991210937,0.9787699580192566,0.5676352381706238,0.5379693508148193,297.3521423339844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9515991210937,0.9464763402938844,0.5139951109886169,0.3600322008132934,297.221923828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9515991210937,0.8969042301177979,0.444091796875,0.4222243726253509,297.1775207519531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9516296386719,0.7173638343811035,0.2216210067272186,1.010714054107666,284.9515991210937,284.95001220703125,303.23663330078125,297.1540222167969,299.5296936035156,297.2548522949219,284.9515686035156,1.0,0.6001095175743103,0.5077985525131226,0.5077985525131226,1.0,1.0,-3.1722750663757324,1.2019038200378418,1.9703712463378904,0.4345815181732178,0.9299651980400084,0.9299651980400084,0.0,166.45245361328125,175.0,75716.1171875,0.0,2717.936767578125,1.0,278.1499938964844,282.95233154296875,300.1577453613281,305.0853881835937,293.1499938964844,293.1499938964844,278.1499938964844,35903.8515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8502562046051025,1.0,0.0,0.0,3.768396377563477,3.768421649932861,9.475594424657174e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12177.90625,0.0,1668.18017578125,1895.4371337890625,0.0,2937.67041015625,0.9317479133605956,1.0,0.0,3.0,1.0,0.0
17763120,297.1838073730469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9515991210937,0.8249506950378418,0.3427782356739044,0.3106593191623688,297.2821960449219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9515991210937,0.9787699580192566,0.5676352381706238,0.5379693508148193,297.3521423339844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9515991210937,0.9464763402938844,0.5139951109886169,0.3600322008132934,297.221923828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9515991210937,0.8969042301177979,0.444091796875,0.4222243726253509,297.1775207519531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9516296386719,0.7173638343811035,0.2216210067272186,1.010714054107666,284.9515991210937,284.95001220703125,303.23663330078125,297.1540222167969,299.5296936035156,297.2548522949219,284.9515686035156,1.0,0.6001095175743103,0.5077985525131226,0.5077985525131226,1.0,1.0,-3.1722750663757324,1.2019038200378418,1.9703712463378904,0.4345815181732178,0.9299651980400084,0.9299651980400084,0.0,166.45245361328125,175.0,75716.1171875,0.0,2717.936767578125,1.0,278.1499938964844,282.95233154296875,300.1577453613281,305.0853881835937,293.1499938964844,293.1499938964844,278.1499938964844,35903.8515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8502562046051025,1.0,0.0,0.0,3.768396377563477,3.768421649932861,9.475594424657174e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12177.90625,0.0,1668.18017578125,1895.4371337890625,0.0,2937.67041015625,0.9317479133605956,1.0,0.0,3.0,1.0,0.0
17763180,297.1831970214844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9503479003906,0.8214334845542908,0.3431422710418701,0.3110929131507873,297.2774658203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9503173828125,0.9749271273612976,0.5688140392303467,0.5391950607299805,297.34930419921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9503479003906,0.9427304863929749,0.5162562131881714,0.3616865575313568,297.22137451171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9503479003906,0.8929260969161987,0.4449449777603149,0.4231401085853576,297.1759948730469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9503479003906,0.7141736745834351,0.2218106389045715,1.0121034383773804,284.9503479003906,284.95001220703125,303.2167663574219,297.13409423828125,299.51348876953125,297.2513732910156,284.9503173828125,1.0,0.6027467846870422,0.5058687329292297,0.5058687329292297,1.0,1.0,-3.179033041000366,1.2009727954864502,1.9780601263046265,0.4319778084754944,0.9295247197151184,0.9295247197151184,0.0,169.5611114501953,178.0,75704.59375,0.0,2748.41650390625,1.0,278.1499938964844,282.9498291015625,300.1383972167969,305.06707763671875,293.1499938964844,293.1499938964844,278.1499938964844,35954.296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8512001633644104,1.0,0.0,0.0,3.769756555557251,3.7697815895080566,9.482435530117072e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12169.5849609375,0.0,1670.176513671875,1895.4371337890625,0.0,2946.512939453125,0.9320834279060364,1.0,0.0,3.0,1.0,0.0
17763240,297.1831970214844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9503479003906,0.8214334845542908,0.3431422710418701,0.3110929131507873,297.2774658203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9503173828125,0.9749271273612976,0.5688140392303467,0.5391950607299805,297.34930419921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9503479003906,0.9427304863929749,0.5162562131881714,0.3616865575313568,297.22137451171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9503479003906,0.8929260969161987,0.4449449777603149,0.4231401085853576,297.1759948730469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9503479003906,0.7141736745834351,0.2218106389045715,1.0121034383773804,284.9503479003906,284.95001220703125,303.2167663574219,297.13409423828125,299.51348876953125,297.2513732910156,284.9503173828125,1.0,0.6027467846870422,0.5058687329292297,0.5058687329292297,1.0,1.0,-3.179033041000366,1.2009727954864502,1.9780601263046265,0.4319778084754944,0.9295247197151184,0.9295247197151184,0.0,169.5611114501953,178.0,75704.59375,0.0,2748.41650390625,1.0,278.1499938964844,282.9498291015625,300.1383972167969,305.06707763671875,293.1499938964844,293.1499938964844,278.1499938964844,35954.296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8512001633644104,1.0,0.0,0.0,3.769756555557251,3.7697815895080566,9.482435530117072e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12169.5849609375,0.0,1670.176513671875,1895.4371337890625,0.0,2946.512939453125,0.9320834279060364,1.0,0.0,3.0,1.0,0.0
17763300,297.182861328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9497985839844,0.8197109699249268,0.3433175981044769,0.3113033473491668,297.275146484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9497985839844,0.973002314567566,0.5693828463554382,0.5397884249687195,297.34783935546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9497985839844,0.9408923983573914,0.5173699855804443,0.3625016808509826,297.2210388183594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9497985839844,0.8909916281700134,0.44536292552948,0.4235895574092865,297.1752624511719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9498291015625,0.7125846743583679,0.2218992710113525,1.0127687454223633,284.9497985839844,284.95001220703125,303.203857421875,297.1220703125,299.5041809082031,297.2496337890625,284.94976806640625,1.0,0.6040477752685547,0.5049038529396057,0.5049038529396057,1.0,1.0,-3.1823208332061768,1.2004516124725342,1.9818692207336424,0.4306463003158569,0.929077446460724,0.929077446460724,0.0,171.110595703125,178.0,75686.5078125,0.0,2763.491455078125,1.0,278.1499938964844,282.9488220214844,300.1266174316406,305.0549011230469,293.1499938964844,293.1499938964844,278.1499938964844,35981.59765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8516980409622192,1.0,0.0,0.0,3.7696285247802734,3.769653797149658,9.48179149418138e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12162.6640625,0.0,1670.236328125,1895.4371337890625,0.0,2951.177490234375,0.9320722222328186,1.0,0.0,3.0,1.0,0.0
17763360,297.1824951171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9493408203125,0.8180092573165894,0.343488872051239,0.3115099668502807,297.2728271484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9493103027344,0.9710765480995178,0.5699387788772583,0.5403693318367004,297.34637451171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9493408203125,0.9390785098075868,0.5184735059738159,0.3633094429969787,297.2206726074219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9493408203125,0.8890926241874695,0.4457755088806152,0.4240338206291199,297.1745300292969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9493408203125,0.7109960913658142,0.221984326839447,1.01341712474823,284.9493408203125,284.95001220703125,303.1890563964844,297.1087951660156,299.4942626953125,297.2478942871094,284.9493103027344,1.0,0.6053379774093628,0.5039539337158203,0.5039539337158203,1.0,1.0,-3.185553789138794,1.199923396110535,1.9856302738189693,0.4293239414691925,0.9285247325897216,0.9285247325897216,0.0,172.6571807861328,181.0,75661.3359375,0.0,2778.46826171875,1.0,278.1499938964844,282.9479675292969,300.1134948730469,305.04083251953125,293.1499938964844,293.1499938964844,278.1499938964844,36008.046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8522119522094727,1.0,0.0,0.0,3.7690162658691406,3.769041538238525,9.4787117177475e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12154.14453125,0.0,1669.71728515625,1895.4371337890625,0.0,2955.99267578125,0.9319521188735962,1.0,0.0,3.0,1.0,0.0
17763420,297.1817626953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.94854736328125,0.8146569728851318,0.3438232839107513,0.3119148313999176,297.2681884765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.94854736328125,0.9672202467918396,0.5710082054138184,0.5414927005767822,297.3432922363281,297.1499938964844,293.1499938964844,0.0,-0.0,284.94854736328125,0.9355157017707824,0.5206377506256104,0.3648979365825653,297.2198791503906,297.1499938964844,293.1499938964844,0.0,-0.0,284.94854736328125,0.8853963613510132,0.4465887248516083,0.4249099195003509,297.173095703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.94854736328125,0.7078076004981995,0.2221446335315704,1.014668583869934,284.94854736328125,284.95001220703125,303.1541748046875,297.07861328125,299.47235107421875,297.2443542480469,284.94854736328125,1.0,0.607888400554657,0.5020542144775391,0.5020542144775391,1.0,1.0,-3.191861152648926,1.198770523071289,1.9930906295776367,0.4266295433044433,0.9271243810653688,0.9271243810653688,0.0,175.744140625,184.0,75590.4296875,0.0,2808.150634765625,1.0,278.1499938964844,282.9466857910156,300.08367919921875,305.0075988769531,293.1499938964844,293.1499938964844,278.1499938964844,36057.93359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8532868027687073,1.0,0.0,0.0,3.766457080841065,3.76648211479187,9.465843504585792e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12132.5654296875,0.0,1667.080810546875,1895.4371337890625,0.0,2966.064697265625,0.931410551071167,1.0,0.0,3.0,1.0,0.0
17763480,297.1817626953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.94854736328125,0.8146569728851318,0.3438232839107513,0.3119148313999176,297.2681884765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.94854736328125,0.9672202467918396,0.5710082054138184,0.5414927005767822,297.3432922363281,297.1499938964844,293.1499938964844,0.0,-0.0,284.94854736328125,0.9355157017707824,0.5206377506256104,0.3648979365825653,297.2198791503906,297.1499938964844,293.1499938964844,0.0,-0.0,284.94854736328125,0.8853963613510132,0.4465887248516083,0.4249099195003509,297.173095703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.94854736328125,0.7078076004981995,0.2221446335315704,1.014668583869934,284.94854736328125,284.95001220703125,303.1541748046875,297.07861328125,299.47235107421875,297.2443542480469,284.94854736328125,1.0,0.607888400554657,0.5020542144775391,0.5020542144775391,1.0,1.0,-3.191861152648926,1.198770523071289,1.9930906295776367,0.4266295433044433,0.9271243810653688,0.9271243810653688,0.0,175.744140625,184.0,75590.4296875,0.0,2808.150634765625,1.0,278.1499938964844,282.9466857910156,300.08367919921875,305.0075988769531,293.1499938964844,293.1499938964844,278.1499938964844,36057.93359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8532868027687073,1.0,0.0,0.0,3.766457080841065,3.76648211479187,9.465843504585792e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12132.5654296875,0.0,1667.080810546875,1895.4371337890625,0.0,2966.064697265625,0.931410551071167,1.0,0.0,3.0,1.0,0.0
17763540,297.18115234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9478759765625,0.8113577961921692,0.3441618680953979,0.3123202323913574,297.2633972167969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9478759765625,0.963343620300293,0.5720016360282898,0.542549729347229,297.33953857421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9478759765625,0.931999921798706,0.5226902961730957,0.3664187788963318,297.2192077636719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9478759765625,0.8818308711051941,0.4474019706249237,0.4257824122905731,297.1717224121094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9479064941406,0.7046552896499634,0.222291961312294,1.0158627033233645,284.9478759765625,284.95001220703125,303.1128845214844,297.04400634765625,299.4478454589844,297.2405090332031,284.9478759765625,1.0,0.6103987097740173,0.500154435634613,0.500154435634613,1.0,1.0,-3.197934865951538,1.1974753141403198,2.0004594326019287,0.423861563205719,0.9253538250923156,0.9253538250923156,0.0,178.8275604248047,187.0,75493.1875,0.0,2837.443603515625,1.0,278.1499938964844,282.9458923339844,300.04937744140625,304.9679260253906,293.1499938964844,293.1499938964844,278.1499938964844,36104.12890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8544071912765503,1.0,0.0,0.0,3.762207508087158,3.762232780456543,9.444495958632616e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12105.240234375,0.0,1662.427978515625,1895.4371337890625,0.0,2976.565673828125,0.9304872751235962,1.0,0.0,3.0,1.0,0.0
17763600,297.18115234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9478759765625,0.8113577961921692,0.3441618680953979,0.3123202323913574,297.2633972167969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9478759765625,0.963343620300293,0.5720016360282898,0.542549729347229,297.33953857421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9478759765625,0.931999921798706,0.5226902961730957,0.3664187788963318,297.2192077636719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9478759765625,0.8818308711051941,0.4474019706249237,0.4257824122905731,297.1717224121094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9479064941406,0.7046552896499634,0.222291961312294,1.0158627033233645,284.9478759765625,284.95001220703125,303.1128845214844,297.04400634765625,299.4478454589844,297.2405090332031,284.9478759765625,1.0,0.6103987097740173,0.500154435634613,0.500154435634613,1.0,1.0,-3.197934865951538,1.1974753141403198,2.0004594326019287,0.423861563205719,0.9253538250923156,0.9253538250923156,0.0,178.8275604248047,187.0,75493.1875,0.0,2837.443603515625,1.0,278.1499938964844,282.9458923339844,300.04937744140625,304.9679260253906,293.1499938964844,293.1499938964844,278.1499938964844,36104.12890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8544071912765503,1.0,0.0,0.0,3.762207508087158,3.762232780456543,9.444495958632616e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12105.240234375,0.0,1662.427978515625,1895.4371337890625,0.0,2976.565673828125,0.9304872751235962,1.0,0.0,3.0,1.0,0.0
