time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17763660,297.1806030273437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9473876953125,0.808090329170227,0.3444976806640625,0.3127250671386719,297.258544921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9473876953125,0.9594510197639464,0.5729259252548218,0.5435402989387512,297.3353881835937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9473876953125,0.9285372495651244,0.5246556401252747,0.3678746521472931,297.21856689453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9473876953125,0.878390371799469,0.4482097923755646,0.4266515076160431,297.1703796386719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9473876953125,0.7015749216079712,0.2224269360303878,1.0170018672943115,284.9473876953125,284.95001220703125,303.0658874511719,297.0055236816406,299.4213256835937,297.23651123046875,284.9473876953125,1.0,0.612869918346405,0.4983099102973938,0.4983099102973938,1.0,1.0,-3.2037792205810547,1.1961489915847778,2.0076303482055664,0.4211284220218658,0.9233437180519104,0.9233437180519104,0.0,181.9079132080078,190.0,75374.703125,0.0,2866.350830078125,1.0,278.1499938964844,282.9455871582031,300.0111694335937,304.92266845703125,293.1499938964844,293.1499938964844,278.1499938964844,36143.46875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8555684089660645,1.0,0.0,0.0,3.756528854370117,3.756553888320923,9.416006037099578e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12073.2470703125,0.0,1656.052978515625,1895.4371337890625,0.0,2987.450439453125,0.9292395114898682,1.0,0.0,3.0,1.0,0.0
17763720,297.1806030273437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9473876953125,0.808090329170227,0.3444976806640625,0.3127250671386719,297.258544921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9473876953125,0.9594510197639464,0.5729259252548218,0.5435402989387512,297.3353881835937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9473876953125,0.9285372495651244,0.5246556401252747,0.3678746521472931,297.21856689453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9473876953125,0.878390371799469,0.4482097923755646,0.4266515076160431,297.1703796386719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9473876953125,0.7015749216079712,0.2224269360303878,1.0170018672943115,284.9473876953125,284.95001220703125,303.0658874511719,297.0055236816406,299.4213256835937,297.23651123046875,284.9473876953125,1.0,0.612869918346405,0.4983099102973938,0.4983099102973938,1.0,1.0,-3.2037792205810547,1.1961489915847778,2.0076303482055664,0.4211284220218658,0.9233437180519104,0.9233437180519104,0.0,181.9079132080078,190.0,75374.703125,0.0,2866.350830078125,1.0,278.1499938964844,282.9455871582031,300.0111694335937,304.92266845703125,293.1499938964844,293.1499938964844,278.1499938964844,36143.46875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8555684089660645,1.0,0.0,0.0,3.756528854370117,3.756553888320923,9.416006037099578e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12073.2470703125,0.0,1656.052978515625,1895.4371337890625,0.0,2987.450439453125,0.9292395114898682,1.0,0.0,3.0,1.0,0.0
17763780,297.1799621582031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9469909667969,0.8048329949378967,0.3448168337345123,0.3131176233291626,297.2537841796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9469909667969,0.9555595517158508,0.5737900137901306,0.5444714426994324,297.33135986328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9469909667969,0.9251633882522584,0.5265714526176453,0.3692895472049713,297.2178039550781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9469909667969,0.8750669956207275,0.4489972293376922,0.4275043606758117,297.16912841796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9469909667969,0.6985695958137512,0.2225494533777237,1.0180846452713013,284.9469909667969,284.95001220703125,303.0138854980469,296.96356201171875,299.392822265625,297.2325744628906,284.9469909667969,1.0,0.6153016686439514,0.4964654147624969,0.4964654147624969,1.0,1.0,-3.209402561187744,1.194692611694336,2.014709949493408,0.4183298349380493,0.921086847782135,0.921086847782135,0.0,184.98085021972656,193.0,75234.6953125,0.0,2894.85546875,1.0,278.1499938964844,282.94561767578125,299.9691467285156,304.8719482421875,293.1499938964844,293.1499938964844,278.1499938964844,36177.0703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8567304015159607,1.0,0.0,0.0,3.749490737915039,3.7495157718658447,9.380756296195614e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12036.6396484375,0.0,1648.0604248046875,1895.4371337890625,0.0,2998.3447265625,0.9276832938194276,1.0,0.0,3.0,1.0,0.0
17763840,297.1799621582031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9469909667969,0.8048329949378967,0.3448168337345123,0.3131176233291626,297.2537841796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9469909667969,0.9555595517158508,0.5737900137901306,0.5444714426994324,297.33135986328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9469909667969,0.9251633882522584,0.5265714526176453,0.3692895472049713,297.2178039550781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9469909667969,0.8750669956207275,0.4489972293376922,0.4275043606758117,297.16912841796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9469909667969,0.6985695958137512,0.2225494533777237,1.0180846452713013,284.9469909667969,284.95001220703125,303.0138854980469,296.96356201171875,299.392822265625,297.2325744628906,284.9469909667969,1.0,0.6153016686439514,0.4964654147624969,0.4964654147624969,1.0,1.0,-3.209402561187744,1.194692611694336,2.014709949493408,0.4183298349380493,0.921086847782135,0.921086847782135,0.0,184.98085021972656,193.0,75234.6953125,0.0,2894.85546875,1.0,278.1499938964844,282.94561767578125,299.9691467285156,304.8719482421875,293.1499938964844,293.1499938964844,278.1499938964844,36177.0703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8567304015159607,1.0,0.0,0.0,3.749490737915039,3.7495157718658447,9.380756296195614e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12036.6396484375,0.0,1648.0604248046875,1895.4371337890625,0.0,2998.3447265625,0.9276832938194276,1.0,0.0,3.0,1.0,0.0
17763900,297.1795959472656,297.1499938964844,293.1499938964844,0.0,-0.0,284.94683837890625,0.8032209873199463,0.3449704051017761,0.3133090436458587,297.2514343261719,297.1499938964844,293.1499938964844,0.0,-0.0,284.94683837890625,0.9536187648773192,0.5742068886756897,0.5449223518371582,297.32940673828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.94683837890625,0.9235161542892456,0.527519702911377,0.3699893653392792,297.2173767089844,297.1499938964844,293.1499938964844,0.0,-0.0,284.94683837890625,0.8734455704689026,0.4493836164474487,0.4279244840145111,297.1684875488281,297.1499938964844,293.1499938964844,0.0,-0.0,284.94683837890625,0.6970943808555603,0.2226074337959289,1.0186114311218262,284.94683837890625,284.95001220703125,302.9862670898437,296.94146728515625,299.3781433105469,297.23065185546875,284.94683837890625,1.0,0.6165066957473755,0.4955431520938873,0.4955431520938873,1.0,1.0,-3.212155103683472,1.1939245462417605,2.018230676651001,0.4169075191020965,0.9199069738388062,0.9199069738388062,0.0,186.5169372558593,193.0,75159.546875,0.0,2909.019287109375,1.0,278.1499938964844,282.9457397460937,299.9472351074219,304.84527587890625,293.1499938964844,293.1499938964844,278.1499938964844,36192.3671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8573415279388428,1.0,0.0,0.0,3.7456376552581774,3.745662450790405,9.361485808767612e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12017.2626953125,0.0,1643.6728515625,1895.4371337890625,0.0,3004.07470703125,0.926829159259796,1.0,0.0,3.0,1.0,0.0
17763960,297.1792297363281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9466857910156,0.801628828048706,0.3451180160045624,0.3134952783584595,297.2490539550781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9466857910156,0.9516798853874208,0.5746041536331177,0.5453559756278992,297.3275146484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9466857910156,0.9218984842300416,0.5284615755081177,0.3706840276718139,297.2169189453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9466857910156,0.8718504309654236,0.4497624039649963,0.4283377528190613,297.1679077148437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9466857910156,0.6956392526626587,0.2226640582084655,1.0191301107406616,284.9466857910156,284.95001220703125,302.9576416015625,296.9186706542969,299.3630676269531,297.228759765625,284.9466857910156,1.0,0.6177025437355042,0.4946281611919403,0.4946281611919403,1.0,1.0,-3.214857578277588,1.1931394338607788,2.021718263626098,0.4154830873012543,0.9186850786209106,0.9186850786209106,0.0,188.0507354736328,196.0,75080.0390625,0.0,2923.087890625,1.0,278.1499938964844,282.9459533691406,299.9244689941406,304.8174743652344,293.1499938964844,293.1499938964844,278.1499938964844,36206.1484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8579462766647339,1.0,0.0,0.0,3.741508960723877,3.741533756256104,9.340859605799778e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11996.958984375,0.0,1638.9609375,1895.4371337890625,0.0,3009.745361328125,0.925912618637085,1.0,0.0,3.0,1.0,0.0
17764020,297.1783752441406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9464111328125,0.7985012531280518,0.3453987240791321,0.3138552904129028,297.2442321777344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9464111328125,0.947811245918274,0.5753493905067444,0.546180009841919,297.323974609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9464111328125,0.9187535047531128,0.5303338170051575,0.3720642030239105,297.21588134765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9464111328125,0.8687345385551453,0.4505017399787903,0.4291478097438812,297.1668395996094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9464416503906,0.6927876472473145,0.2227758467197418,1.0201572179794312,284.9464111328125,284.95001220703125,302.8978576660156,296.8713073730469,299.3321838378906,297.22515869140625,284.9464416503906,1.0,0.6200732588768005,0.4927981793880462,0.4927981793880462,1.0,1.0,-3.220150947570801,1.191494703292847,2.028656244277954,0.4125917255878448,0.9161568880081176,0.9161568880081176,0.0,191.1166076660156,199.0,74911.875,0.0,2951.049072265625,1.0,278.1499938964844,282.946533203125,299.8773498535156,304.7594299316406,293.1499938964844,293.1499938964844,278.1499938964844,36231.09375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8591840267181396,1.0,0.0,0.0,3.7326719760894775,3.732696771621704,9.296788334722804e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11954.4921875,0.0,1628.8731689453125,1895.4371337890625,0.0,3021.352294921875,0.9239477515220642,1.0,0.0,3.0,1.0,0.0
17764080,297.1783752441406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9464111328125,0.7985012531280518,0.3453987240791321,0.3138552904129028,297.2442321777344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9464111328125,0.947811245918274,0.5753493905067444,0.546180009841919,297.323974609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9464111328125,0.9187535047531128,0.5303338170051575,0.3720642030239105,297.21588134765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9464111328125,0.8687345385551453,0.4505017399787903,0.4291478097438812,297.1668395996094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9464416503906,0.6927876472473145,0.2227758467197418,1.0201572179794312,284.9464111328125,284.95001220703125,302.8978576660156,296.8713073730469,299.3321838378906,297.22515869140625,284.9464416503906,1.0,0.6200732588768005,0.4927981793880462,0.4927981793880462,1.0,1.0,-3.220150947570801,1.191494703292847,2.028656244277954,0.4125917255878448,0.9161568880081176,0.9161568880081176,0.0,191.1166076660156,199.0,74911.875,0.0,2951.049072265625,1.0,278.1499938964844,282.946533203125,299.8773498535156,304.7594299316406,293.1499938964844,293.1499938964844,278.1499938964844,36231.09375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8591840267181396,1.0,0.0,0.0,3.7326719760894775,3.732696771621704,9.296788334722804e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11954.4921875,0.0,1628.8731689453125,1895.4371337890625,0.0,3021.352294921875,0.9239477515220642,1.0,0.0,3.0,1.0,0.0
17764140,297.1773986816406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9462280273437,0.7954458594322205,0.3456532955169678,0.3141924142837524,297.23944091796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9462280273437,0.9439589381217957,0.576025664806366,0.5469371676445007,297.32080078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9462280273437,0.9157400727272034,0.5321964621543884,0.3734359741210937,297.2146911621094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9462280273437,0.8657125234603882,0.4512080252170563,0.4299274682998657,297.16583251953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9462280273437,0.6900148391723633,0.2228831499814987,1.0211652517318726,284.9462280273437,284.95001220703125,302.83526611328125,296.8219299316406,299.3004150390625,297.22186279296875,284.9462280273437,1.0,0.6224114298820496,0.4909681975841522,0.4909681975841522,1.0,1.0,-3.225268840789795,1.1897379159927368,2.035530805587769,0.4096387326717376,0.9135014414787292,0.9135014414787292,0.0,194.17550659179688,202.0,74729.4296875,0.0,2978.686279296875,1.0,278.1499938964844,282.9472961425781,299.8278503417969,304.69793701171875,293.1499938964844,293.1499938964844,278.1499938964844,36251.98046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8603995442390442,1.0,0.0,0.0,3.722969770431519,3.722994565963745,9.248521450899716e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11909.1953125,0.0,1617.799560546875,1895.4371337890625,0.0,3032.752197265625,0.9217876195907592,1.0,0.0,3.0,1.0,0.0
17764200,297.1773986816406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9462280273437,0.7954458594322205,0.3456532955169678,0.3141924142837524,297.23944091796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9462280273437,0.9439589381217957,0.576025664806366,0.5469371676445007,297.32080078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9462280273437,0.9157400727272034,0.5321964621543884,0.3734359741210937,297.2146911621094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9462280273437,0.8657125234603882,0.4512080252170563,0.4299274682998657,297.16583251953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9462280273437,0.6900148391723633,0.2228831499814987,1.0211652517318726,284.9462280273437,284.95001220703125,302.83526611328125,296.8219299316406,299.3004150390625,297.22186279296875,284.9462280273437,1.0,0.6224114298820496,0.4909681975841522,0.4909681975841522,1.0,1.0,-3.225268840789795,1.1897379159927368,2.035530805587769,0.4096387326717376,0.9135014414787292,0.9135014414787292,0.0,194.17550659179688,202.0,74729.4296875,0.0,2978.686279296875,1.0,278.1499938964844,282.9472961425781,299.8278503417969,304.69793701171875,293.1499938964844,293.1499938964844,278.1499938964844,36251.98046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8603995442390442,1.0,0.0,0.0,3.722969770431519,3.722994565963745,9.248521450899716e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11909.1953125,0.0,1617.799560546875,1895.4371337890625,0.0,3032.752197265625,0.9217876195907592,1.0,0.0,3.0,1.0,0.0
17764260,297.17633056640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.94610595703125,0.7924588322639465,0.3458865284919739,0.3145108520984649,297.2347412109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.94610595703125,0.9401381611824036,0.5766578912734985,0.5476509928703308,297.3179626464844,297.1499938964844,293.1499938964844,0.0,-0.0,284.94610595703125,0.9128600358963012,0.5340588092803955,0.3748063445091247,297.21337890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.94610595703125,0.8627780079841614,0.4518873989582062,0.4306823015213012,297.1649169921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.94610595703125,0.6873135566711426,0.2229853272438049,1.02215313911438,284.94610595703125,284.95001220703125,302.7705993652344,296.7710266113281,299.2684020996094,297.2188415527344,284.94610595703125,1.0,0.624724805355072,0.4891844093799591,0.4891844093799591,1.0,1.0,-3.2302536964416504,1.1879818439483645,2.042271852493286,0.4067233800888061,0.9108197689056396,0.9108197689056396,0.0,197.233642578125,205.0,74539.375,0.0,3006.121826171875,1.0,278.1499938964844,282.9482116699219,299.777099609375,304.6344909667969,293.1499938964844,293.1499938964844,278.1499938964844,36268.73046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8616343140602112,1.0,0.0,0.0,3.71277379989624,3.712798357009888,9.197933081850352e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11862.51171875,0.0,1606.1805419921875,1895.4371337890625,0.0,3044.333984375,0.9195141196250916,1.0,0.0,3.0,1.0,0.0
17764320,297.17633056640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.94610595703125,0.7924588322639465,0.3458865284919739,0.3145108520984649,297.2347412109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.94610595703125,0.9401381611824036,0.5766578912734985,0.5476509928703308,297.3179626464844,297.1499938964844,293.1499938964844,0.0,-0.0,284.94610595703125,0.9128600358963012,0.5340588092803955,0.3748063445091247,297.21337890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.94610595703125,0.8627780079841614,0.4518873989582062,0.4306823015213012,297.1649169921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.94610595703125,0.6873135566711426,0.2229853272438049,1.02215313911438,284.94610595703125,284.95001220703125,302.7705993652344,296.7710266113281,299.2684020996094,297.2188415527344,284.94610595703125,1.0,0.624724805355072,0.4891844093799591,0.4891844093799591,1.0,1.0,-3.2302536964416504,1.1879818439483645,2.042271852493286,0.4067233800888061,0.9108197689056396,0.9108197689056396,0.0,197.233642578125,205.0,74539.375,0.0,3006.121826171875,1.0,278.1499938964844,282.9482116699219,299.777099609375,304.6344909667969,293.1499938964844,293.1499938964844,278.1499938964844,36268.73046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8616343140602112,1.0,0.0,0.0,3.71277379989624,3.712798357009888,9.197933081850352e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11862.51171875,0.0,1606.1805419921875,1895.4371337890625,0.0,3044.333984375,0.9195141196250916,1.0,0.0,3.0,1.0,0.0
17764380,297.1751403808594,297.1499938964844,293.1499938964844,0.0,-0.0,284.94598388671875,0.7895360589027405,0.3460909426212311,0.3148038983345032,297.2301940917969,297.1499938964844,293.1499938964844,0.0,-0.0,284.94598388671875,0.9363577961921692,0.577239990234375,0.5483163595199585,297.31561279296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.94598388671875,0.9101253151893616,0.5359299778938293,0.3761813342571258,297.2119140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.94598388671875,0.8599249720573425,0.4525305032730102,0.4314035177230835,297.1640319824219,297.1499938964844,293.1499938964844,0.0,-0.0,284.94598388671875,0.6846822500228882,0.2230796813964843,1.0231075286865234,284.94598388671875,284.95001220703125,302.7045288085937,296.7191162109375,299.2361145019531,297.2161865234375,284.9460144042969,1.0,0.6270086169242859,0.4874006509780884,0.4874006509780884,1.0,1.0,-3.235077381134033,1.1861255168914795,2.048952102661133,0.4037524759769439,0.9080756306648254,0.9080756306648254,0.0,200.28623962402344,208.0,74339.5,0.0,3033.2607421875,1.0,278.1499938964844,282.9492492675781,299.72509765625,304.5690002441406,293.1499938964844,293.1499938964844,278.1499938964844,36282.234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.862837553024292,1.0,0.0,0.0,3.702018022537232,3.702042579650879,9.144718546849616e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11814.1357421875,0.0,1593.9566650390625,1895.4371337890625,0.0,3055.619873046875,0.9171146750450134,1.0,0.0,3.0,1.0,0.0
17764440,297.1751403808594,297.1499938964844,293.1499938964844,0.0,-0.0,284.94598388671875,0.7895360589027405,0.3460909426212311,0.3148038983345032,297.2301940917969,297.1499938964844,293.1499938964844,0.0,-0.0,284.94598388671875,0.9363577961921692,0.577239990234375,0.5483163595199585,297.31561279296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.94598388671875,0.9101253151893616,0.5359299778938293,0.3761813342571258,297.2119140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.94598388671875,0.8599249720573425,0.4525305032730102,0.4314035177230835,297.1640319824219,297.1499938964844,293.1499938964844,0.0,-0.0,284.94598388671875,0.6846822500228882,0.2230796813964843,1.0231075286865234,284.94598388671875,284.95001220703125,302.7045288085937,296.7191162109375,299.2361145019531,297.2161865234375,284.9460144042969,1.0,0.6270086169242859,0.4874006509780884,0.4874006509780884,1.0,1.0,-3.235077381134033,1.1861255168914795,2.048952102661133,0.4037524759769439,0.9080756306648254,0.9080756306648254,0.0,200.28623962402344,208.0,74339.5,0.0,3033.2607421875,1.0,278.1499938964844,282.9492492675781,299.72509765625,304.5690002441406,293.1499938964844,293.1499938964844,278.1499938964844,36282.234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.862837553024292,1.0,0.0,0.0,3.702018022537232,3.702042579650879,9.144718546849616e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11814.1357421875,0.0,1593.9566650390625,1895.4371337890625,0.0,3055.619873046875,0.9171146750450134,1.0,0.0,3.0,1.0,0.0
17764500,297.17449951171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9459533691406,0.7880972623825073,0.3461838662624359,0.3149423003196716,297.2279968261719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9459533691406,0.934485137462616,0.5775161981582642,0.5486350655555725,297.3145751953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9459533691406,0.9088114500045776,0.5368705987930298,0.3768720030784607,297.21112060546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9459533691406,0.8585267663002014,0.4528403878211975,0.4317533671855926,297.16363525390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9459533691406,0.6833907961845398,0.2231243401765823,1.0235741138458252,284.9459533691406,284.95001220703125,302.6712341308594,296.69293212890625,299.2200012207031,297.2149353027344,284.9459533691406,1.0,0.6281415224075317,0.4865087568759918,0.4865087568759918,1.0,1.0,-3.2374393939971924,1.185162901878357,2.052276372909546,0.4022459983825683,0.9066959619522096,0.9066959619522096,0.0,201.8126983642578,208.0,74237.296875,0.0,3046.75439453125,1.0,278.1499938964844,282.9497985839844,299.69891357421875,304.535888671875,293.1499938964844,293.1499938964844,278.1499938964844,36288.171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8634354472160339,1.0,0.0,0.0,3.696506977081299,3.6965315341949454,9.117512149714456e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11789.626953125,0.0,1587.7115478515625,1895.4371337890625,0.0,3061.228759765625,0.9158844351768494,1.0,0.0,3.0,1.0,0.0
17764560,297.1738586425781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9459533691406,0.7866747975349426,0.3462718427181244,0.3150763213634491,297.225830078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9459228515625,0.9326276779174804,0.5777847170829773,0.5489463806152344,297.3136291503906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9459228515625,0.9075340628623962,0.5378145575523376,0.3775647282600403,297.2103271484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9459228515625,0.8571484088897705,0.4531440138816833,0.4320973753929138,297.1632080078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9459533691406,0.6821160912513733,0.2231676578521728,1.0240349769592283,284.9459228515625,284.95001220703125,302.6378479003906,296.6666564941406,299.2039794921875,297.2137756347656,284.9459533691406,1.0,0.6292694807052612,0.4856415092945099,0.4856415092945099,1.0,1.0,-3.239775896072388,1.1842308044433594,2.0555450916290283,0.4007768332958221,0.9053320288658142,0.9053320288658142,0.0,203.3390350341797,211.0,74134.640625,0.0,3060.2109375,1.0,278.1499938964844,282.95037841796875,299.672607421875,304.5025939941406,293.1499938964844,293.1499938964844,278.1499938964844,36293.0234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8640276193618774,1.0,0.0,0.0,3.690953016281128,3.690977573394776,9.090134653888526e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11765.0830078125,0.0,1581.427001953125,1895.4371337890625,0.0,3066.783935546875,0.9146442413330078,1.0,0.0,3.0,1.0,0.0
17764620,297.1724853515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9459533691406,0.7838727831840515,0.3464232683181762,0.3153226375579834,297.2215881347656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9459533691406,0.928956925868988,0.5782849788665771,0.5495343804359436,297.3121032714844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9459533691406,0.905097484588623,0.5397232174873352,0.3789634108543396,297.2086181640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9459533691406,0.8544440269470215,0.453720360994339,0.4327566623687744,297.16241455078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9459533691406,0.6796153783798218,0.2232478111982345,1.0249277353286743,284.9459533691406,284.95001220703125,302.5712280273437,296.6141357421875,299.1723022460937,297.21173095703125,284.9459533691406,1.0,0.6315038204193115,0.483907014131546,0.483907014131546,1.0,1.0,-3.2443301677703857,1.1822983026504517,2.062031984329224,0.3978021144866943,0.9026304483413696,0.9026304483413696,0.0,206.3871917724609,214.0,73926.2734375,0.0,3086.896240234375,1.0,278.1499938964844,282.9515380859375,299.6200256347656,304.4356689453125,293.1499938964844,293.1499938964844,278.1499938964844,36299.18359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8651774525642395,1.0,0.0,0.0,3.679676771163941,3.679701089859009,9.034677077579544e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11715.7294921875,0.0,1568.693359375,1895.4371337890625,0.0,3077.570556640625,0.9121253490447998,1.0,0.0,3.0,1.0,0.0
17764680,297.1724853515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9459533691406,0.7838727831840515,0.3464232683181762,0.3153226375579834,297.2215881347656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9459533691406,0.928956925868988,0.5782849788665771,0.5495343804359436,297.3121032714844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9459533691406,0.905097484588623,0.5397232174873352,0.3789634108543396,297.2086181640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9459533691406,0.8544440269470215,0.453720360994339,0.4327566623687744,297.16241455078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9459533691406,0.6796153783798218,0.2232478111982345,1.0249277353286743,284.9459533691406,284.95001220703125,302.5712280273437,296.6141357421875,299.1723022460937,297.21173095703125,284.9459533691406,1.0,0.6315038204193115,0.483907014131546,0.483907014131546,1.0,1.0,-3.2443301677703857,1.1822983026504517,2.062031984329224,0.3978021144866943,0.9026304483413696,0.9026304483413696,0.0,206.3871917724609,214.0,73926.2734375,0.0,3086.896240234375,1.0,278.1499938964844,282.9515380859375,299.6200256347656,304.4356689453125,293.1499938964844,293.1499938964844,278.1499938964844,36299.18359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8651774525642395,1.0,0.0,0.0,3.679676771163941,3.679701089859009,9.034677077579544e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11715.7294921875,0.0,1568.693359375,1895.4371337890625,0.0,3077.570556640625,0.9121253490447998,1.0,0.0,3.0,1.0,0.0
17764740,297.1710205078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.94598388671875,0.7811294198036194,0.3465522229671478,0.315549224615097,297.2174987792969,297.1499938964844,293.1499938964844,0.0,-0.0,284.94598388671875,0.9253556728363036,0.5787524580955505,0.5500918626785278,297.3109741210937,297.1499938964844,293.1499938964844,0.0,-0.0,284.94598388671875,0.9028093218803406,0.5416547060012817,0.3803770542144775,297.206787109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.94598388671875,0.8518090844154358,0.4542683959007263,0.4333897531032562,297.1616516113281,297.1499938964844,293.1499938964844,0.0,-0.0,284.94598388671875,0.677176833152771,0.223322331905365,1.0257962942123413,284.94598388671875,284.95001220703125,302.5054016113281,296.5620422363281,299.1410522460937,297.2098999023437,284.94598388671875,1.0,0.6337183713912964,0.4821725189685821,0.4821725189685821,1.0,1.0,-3.248778820037842,1.180288314819336,2.068490743637085,0.3947776257991791,0.8999608755111694,0.8999608755111694,0.0,209.4362945556641,217.0,73716.125,0.0,3113.431640625,1.0,278.1499938964844,282.9527282714844,299.56768798828125,304.3687744140625,293.1499938964844,293.1499938964844,278.1499938964844,36303.5078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8662782907485962,1.0,0.0,0.0,3.668304920196533,3.6683290004730233,8.978920504887355e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11666.4560546875,0.0,1555.911376953125,1895.4371337890625,0.0,3087.8974609375,0.9095836281776428,1.0,0.0,3.0,1.0,0.0
17764800,297.1710205078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.94598388671875,0.7811294198036194,0.3465522229671478,0.315549224615097,297.2174987792969,297.1499938964844,293.1499938964844,0.0,-0.0,284.94598388671875,0.9253556728363036,0.5787524580955505,0.5500918626785278,297.3109741210937,297.1499938964844,293.1499938964844,0.0,-0.0,284.94598388671875,0.9028093218803406,0.5416547060012817,0.3803770542144775,297.206787109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.94598388671875,0.8518090844154358,0.4542683959007263,0.4333897531032562,297.1616516113281,297.1499938964844,293.1499938964844,0.0,-0.0,284.94598388671875,0.677176833152771,0.223322331905365,1.0257962942123413,284.94598388671875,284.95001220703125,302.5054016113281,296.5620422363281,299.1410522460937,297.2098999023437,284.94598388671875,1.0,0.6337183713912964,0.4821725189685821,0.4821725189685821,1.0,1.0,-3.248778820037842,1.180288314819336,2.068490743637085,0.3947776257991791,0.8999608755111694,0.8999608755111694,0.0,209.4362945556641,217.0,73716.125,0.0,3113.431640625,1.0,278.1499938964844,282.9527282714844,299.56768798828125,304.3687744140625,293.1499938964844,293.1499938964844,278.1499938964844,36303.5078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8662782907485962,1.0,0.0,0.0,3.668304920196533,3.6683290004730233,8.978920504887355e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11666.4560546875,0.0,1555.911376953125,1895.4371337890625,0.0,3087.8974609375,0.9095836281776428,1.0,0.0,3.0,1.0,0.0
17764860,297.1694030761719,297.1499938964844,293.1499938964844,0.0,-0.0,284.946044921875,0.7784395217895508,0.3466398417949676,0.3157406449317932,297.2137145996094,297.1499938964844,293.1499938964844,0.0,-0.0,284.946044921875,0.9218468070030212,0.579193115234375,0.550620973110199,297.3109130859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.946044921875,0.9006834626197815,0.5436879992485046,0.381851464509964,297.20477294921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.946044921875,0.8492377400398254,0.4547661542892456,0.4339776635169983,297.1609191894531,297.1499938964844,293.1499938964844,0.0,-0.0,284.946044921875,0.6748059391975403,0.2233903408050537,1.0266340970993042,284.946044921875,284.95001220703125,302.44110107421875,296.5108337402344,299.1108703613281,297.2086181640625,284.9460754394531,1.0,0.6359114646911621,0.4804203510284424,0.4804203510284424,1.0,1.0,-3.2531349658966064,1.1781684160232544,2.0749664306640625,0.3916682004928589,0.8973962068557739,0.8973962068557739,0.0,212.4773101806641,220.0,73506.8984375,0.0,3139.787841796875,1.0,278.1499938964844,282.9538879394531,299.51641845703125,304.3028564453125,293.1499938964844,293.1499938964844,278.45001220703125,36303.2421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.867329478263855,1.0,0.0,0.0,3.65700101852417,3.657025098800659,8.923669270188839e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10906.18359375,0.0,1543.2447509765625,1895.4371337890625,0.0,3097.758544921875,0.9070560336112976,1.0,0.0,3.0,1.0,0.0
17764920,297.1694030761719,297.1499938964844,293.1499938964844,0.0,-0.0,284.946044921875,0.7784395217895508,0.3466398417949676,0.3157406449317932,297.2137145996094,297.1499938964844,293.1499938964844,0.0,-0.0,284.946044921875,0.9218468070030212,0.579193115234375,0.550620973110199,297.3109130859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.946044921875,0.9006834626197815,0.5436879992485046,0.381851464509964,297.20477294921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.946044921875,0.8492377400398254,0.4547661542892456,0.4339776635169983,297.1609191894531,297.1499938964844,293.1499938964844,0.0,-0.0,284.946044921875,0.6748059391975403,0.2233903408050537,1.0266340970993042,284.946044921875,284.95001220703125,302.44110107421875,296.5108337402344,299.1108703613281,297.2086181640625,284.9460754394531,1.0,0.6359114646911621,0.4804203510284424,0.4804203510284424,1.0,1.0,-3.2531349658966064,1.1781684160232544,2.0749664306640625,0.3916682004928589,0.8973962068557739,0.8973962068557739,0.0,212.4773101806641,220.0,73506.8984375,0.0,3139.787841796875,1.0,278.1499938964844,282.9538879394531,299.51641845703125,304.3028564453125,293.1499938964844,293.1499938964844,278.45001220703125,36303.2421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.867329478263855,1.0,0.0,0.0,3.65700101852417,3.657025098800659,8.923669270188839e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10906.18359375,0.0,1543.2447509765625,1895.4371337890625,0.0,3097.758544921875,0.9070560336112976,1.0,0.0,3.0,1.0,0.0
17764980,297.1730041503906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0201721191406,0.7765744924545288,0.3472504019737243,0.3162660002708435,297.216064453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0195007324219,0.9193390607833862,0.5802351236343384,0.5515485405921936,297.3171691894531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0195617675781,0.8994389772415161,0.5463564395904541,0.3836491703987121,297.2076416015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.019775390625,0.8474299907684326,0.4557478427886963,0.4348807334899902,297.1629638671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0211181640625,0.6731107234954834,0.2237337827682495,1.0282695293426514,285.0196838378906,284.95001220703125,302.3790283203125,296.4610900878906,299.085205078125,297.2131042480469,285.01708984375,1.0,0.6382453441619873,0.4786681830883026,0.4786681830883026,1.0,1.0,-3.26009202003479,1.1770527362823486,2.0830392837524414,0.3888770043849945,0.9910568594932556,0.9910568594932556,0.0,215.1585235595703,223.0,72937.46875,0.0,3169.90869140625,1.0,278.4432067871094,283.0450134277344,299.4559631347656,304.1571044921875,293.1499938964844,293.1499938964844,278.1499938964844,32786.6328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8637874126434326,1.0,0.0,0.0,3.791213035583496,3.791237831115722,9.59068643169303e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12177.080078125,0.0,1671.0501708984375,1895.4371337890625,0.0,3064.530517578125,0.9345488548278807,1.0,0.0,3.0,1.0,0.0
17765040,297.1730041503906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0201721191406,0.7765744924545288,0.3472504019737243,0.3162660002708435,297.216064453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0195007324219,0.9193390607833862,0.5802351236343384,0.5515485405921936,297.3171691894531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0195617675781,0.8994389772415161,0.5463564395904541,0.3836491703987121,297.2076416015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.019775390625,0.8474299907684326,0.4557478427886963,0.4348807334899902,297.1629638671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0211181640625,0.6731107234954834,0.2237337827682495,1.0282695293426514,285.0196838378906,284.95001220703125,302.3790283203125,296.4610900878906,299.085205078125,297.2131042480469,285.01708984375,1.0,0.6382453441619873,0.4786681830883026,0.4786681830883026,1.0,1.0,-3.26009202003479,1.1770527362823486,2.0830392837524414,0.3888770043849945,0.9910568594932556,0.9910568594932556,0.0,215.1585235595703,223.0,72937.46875,0.0,3169.90869140625,1.0,278.4432067871094,283.0450134277344,299.4559631347656,304.1571044921875,293.1499938964844,293.1499938964844,278.1499938964844,32786.6328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8637874126434326,1.0,0.0,0.0,3.791213035583496,3.791237831115722,9.59068643169303e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12177.080078125,0.0,1671.0501708984375,1895.4371337890625,0.0,3064.530517578125,0.9345488548278807,1.0,0.0,3.0,1.0,0.0
17765100,297.1693725585937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8737487792969,0.775335967540741,0.3470425605773926,0.316402405500412,297.2115783691406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8724365234375,0.917743682861328,0.5802181959152222,0.5518947839736938,297.3144836425781,297.1499938964844,293.1499938964844,0.0,-0.0,284.87255859375,0.898512065410614,0.5471566915512085,0.3844698071479797,297.20440673828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8729248046875,0.8462592959403992,0.4557989835739136,0.4352346956729889,297.1617431640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8760070800781,0.6720582842826843,0.2236997634172439,1.0289827585220337,284.872802734375,284.95001220703125,302.3490600585937,296.4368591308594,299.0695495605469,297.2103271484375,284.869384765625,1.0,0.6394199728965759,0.4777921140193939,0.4777921140193939,1.0,1.0,-3.262950897216797,1.176222324371338,2.086728572845459,0.3874879479408264,0.8922592401504517,0.8922592401504517,0.0,216.70509338378903,223.0,73856.578125,0.0,3184.790283203125,1.0,278.1944885253906,282.882568359375,299.4745483398437,304.36065673828125,293.1499938964844,293.1499938964844,278.1499938964844,36826.96484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8699761629104614,1.0,0.0,0.0,3.7707650661468506,3.7707903385162354,9.487509373684588e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11778.4404296875,0.0,1678.1141357421875,1895.4371337890625,0.0,3122.5869140625,0.9308798909187316,1.0,0.0,3.0,1.0,0.0
17765160,297.1643371582031,297.1499938964844,293.1499938964844,0.0,-0.0,284.894775390625,0.7732897400856018,0.346670001745224,0.3161495923995971,297.2053527832031,297.1499938964844,293.1499938964844,0.0,-0.0,284.895263671875,0.915215253829956,0.5799947381019592,0.5517832636833191,297.31072998046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.89520263671875,0.896755039691925,0.5478283762931824,0.384975254535675,297.19952392578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8950500488281,0.8443570733070374,0.4556640386581421,0.435211718082428,297.1594543457031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8940124511719,0.6703589558601379,0.2235464453697204,1.0287812948226929,284.8951110839844,284.95001220703125,302.3199157714844,296.4132080078125,299.0530090332031,297.20574951171875,284.8968200683594,1.0,0.6404309272766113,0.4769233763217926,0.4769233763217926,1.0,1.0,-3.2628533840179443,1.1742290258407593,2.0886242389678955,0.385589987039566,0.8837029337882996,0.8837029337882996,0.0,218.6356506347656,226.0,73462.1015625,0.0,3195.3369140625,1.0,278.15679931640625,282.90771484375,299.4364624023437,304.25421142578125,293.1499938964844,293.1499938964844,278.45001220703125,38418.19140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8717795014381409,1.0,0.0,0.0,3.6941308975219727,3.694155693054199,9.105793878916302e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10881.58984375,0.0,1601.134765625,1895.4371337890625,0.0,3139.502685546875,0.9170748591423036,1.0,0.0,3.0,1.0,0.0
17765220,297.1662292480469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9953918457031,0.770942211151123,0.3470359146595001,0.3163266181945801,297.2060852050781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9949645996094,0.9122393727302552,0.5807610154151917,0.5523123741149902,297.3175048828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9949951171875,0.8951785564422607,0.5505426526069641,0.3866935670375824,297.2001342773437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9951171875,0.8421111106872559,0.4563473761081695,0.435724139213562,297.1601867675781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9960021972656,0.668282687664032,0.2237380594015121,1.0295183658599854,284.9950866699219,284.95001220703125,302.2645263671875,296.3677062988281,299.02947998046875,297.2093811035156,284.99346923828125,1.0,0.6425550580024719,0.4751859009265899,0.4751859009265899,1.0,1.0,-3.267263650894165,1.172066330909729,2.0951974391937256,0.3823056221008301,0.9706462025642396,0.9706462025642396,0.0,221.52980041503903,229.0,72670.9765625,0.0,3221.2158203125,1.0,278.4434509277344,283.0242004394531,299.3589782714844,304.0467834472656,293.1499938964844,293.1499938964844,278.1499938964844,33818.51953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8669360876083374,1.0,0.0,0.0,3.793275833129883,3.793300867080689,9.601125157132628e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12099.5107421875,0.0,1681.525634765625,1895.4371337890625,0.0,3094.068115234375,0.9357128143310548,1.0,0.0,3.0,1.0,0.0
17765280,297.1662292480469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9953918457031,0.770942211151123,0.3470359146595001,0.3163266181945801,297.2060852050781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9949645996094,0.9122393727302552,0.5807610154151917,0.5523123741149902,297.3175048828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9949951171875,0.8951785564422607,0.5505426526069641,0.3866935670375824,297.2001342773437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9951171875,0.8421111106872559,0.4563473761081695,0.435724139213562,297.1601867675781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9960021972656,0.668282687664032,0.2237380594015121,1.0295183658599854,284.9950866699219,284.95001220703125,302.2645263671875,296.3677062988281,299.02947998046875,297.2093811035156,284.99346923828125,1.0,0.6425550580024719,0.4751859009265899,0.4751859009265899,1.0,1.0,-3.267263650894165,1.172066330909729,2.0951974391937256,0.3823056221008301,0.9706462025642396,0.9706462025642396,0.0,221.52980041503903,229.0,72670.9765625,0.0,3221.2158203125,1.0,278.4434509277344,283.0242004394531,299.3589782714844,304.0467834472656,293.1499938964844,293.1499938964844,278.1499938964844,33818.51953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8669360876083374,1.0,0.0,0.0,3.793275833129883,3.793300867080689,9.601125157132628e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12099.5107421875,0.0,1681.525634765625,1895.4371337890625,0.0,3094.068115234375,0.9357128143310548,1.0,0.0,3.0,1.0,0.0
17765340,297.15899658203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8978881835937,0.7679710984230042,0.3465128540992737,0.3162007629871368,297.197021484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8983459472656,0.9086164832115172,0.5805588364601135,0.5525149703025818,297.31365966796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8983154296875,0.8929368853569031,0.5522775650024414,0.3881671130657196,297.1929626464844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8981628417969,0.8393253684043884,0.4562604129314422,0.4359859228134155,297.1571350097656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8971862792969,0.665782630443573,0.2235604971647262,1.029880404472351,284.8982238769531,284.95001220703125,302.2135314941406,296.3251037597656,299.0016784667969,297.2040710449219,284.8996887207031,1.0,0.6446321606636047,0.4734484255313873,0.4734484255313873,1.0,1.0,-3.269887208938598,1.1691436767578125,2.100743532180786,0.378930002450943,0.8755272030830383,0.8755272030830383,0.0,224.8450164794922,232.0,73049.78125,0.0,3245.532470703125,1.0,278.15679931640625,282.9125061035156,299.3427124023437,304.1297912597656,293.1499938964844,293.1499938964844,278.45001220703125,38824.0078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8736905455589294,1.0,0.0,0.0,3.6700265407562256,3.670051097869873,8.987350383904413e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10800.9658203125,0.0,1576.8089599609375,1895.4371337890625,0.0,3157.426513671875,0.9121756553649902,1.0,0.0,3.0,1.0,0.0
17765400,297.15899658203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8978881835937,0.7679710984230042,0.3465128540992737,0.3162007629871368,297.197021484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8983459472656,0.9086164832115172,0.5805588364601135,0.5525149703025818,297.31365966796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8983154296875,0.8929368853569031,0.5522775650024414,0.3881671130657196,297.1929626464844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8981628417969,0.8393253684043884,0.4562604129314422,0.4359859228134155,297.1571350097656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8971862792969,0.665782630443573,0.2235604971647262,1.029880404472351,284.8982238769531,284.95001220703125,302.2135314941406,296.3251037597656,299.0016784667969,297.2040710449219,284.8996887207031,1.0,0.6446321606636047,0.4734484255313873,0.4734484255313873,1.0,1.0,-3.269887208938598,1.1691436767578125,2.100743532180786,0.378930002450943,0.8755272030830383,0.8755272030830383,0.0,224.8450164794922,232.0,73049.78125,0.0,3245.532470703125,1.0,278.15679931640625,282.9125061035156,299.3427124023437,304.1297912597656,293.1499938964844,293.1499938964844,278.45001220703125,38824.0078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8736905455589294,1.0,0.0,0.0,3.6700265407562256,3.670051097869873,8.987350383904413e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10800.9658203125,0.0,1576.8089599609375,1895.4371337890625,0.0,3157.426513671875,0.9121756553649902,1.0,0.0,3.0,1.0,0.0
17765460,297.16192626953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.997314453125,0.765961229801178,0.3469198942184448,0.3164328038692474,297.1990661621094,297.1499938964844,293.1499938964844,0.0,-0.0,284.99688720703125,0.9061439037322998,0.5813557505607605,0.5530924201011658,297.3221740722656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9969177246094,0.8917950987815857,0.5552086234092712,0.3900539875030517,297.194580078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9970703125,0.8373929262161255,0.456962913274765,0.4365254938602447,297.1585693359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9978942871094,0.6640063524246216,0.2237918972969055,1.0307830572128296,284.9970092773437,284.95001220703125,302.16766357421875,296.2858581542969,298.98309326171875,297.209228515625,284.9954833984375,1.0,0.6467353105545044,0.471814900636673,0.471814900636673,1.0,1.0,-3.274856805801392,1.1673638820648191,2.1074929237365723,0.3759048283100128,0.9631547331809998,0.9631547331809998,0.0,227.58743286132807,235.0,72298.2734375,0.0,3271.925048828125,1.0,278.4432678222656,283.02764892578125,299.2740478515625,303.9333190917969,293.1499938964844,293.1499938964844,278.1499938964844,33837.4765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.868224561214447,1.0,0.0,0.0,3.7707324028015137,3.77075719833374,9.487345664638268e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12008.02734375,0.0,1654.9677734375,1895.4371337890625,0.0,3106.15576171875,0.9306470155715942,1.0,0.0,3.0,1.0,0.0
