time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17765520,297.16192626953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.997314453125,0.765961229801178,0.3469198942184448,0.3164328038692474,297.1990661621094,297.1499938964844,293.1499938964844,0.0,-0.0,284.99688720703125,0.9061439037322998,0.5813557505607605,0.5530924201011658,297.3221740722656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9969177246094,0.8917950987815857,0.5552086234092712,0.3900539875030517,297.194580078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9970703125,0.8373929262161255,0.456962913274765,0.4365254938602447,297.1585693359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9978942871094,0.6640063524246216,0.2237918972969055,1.0307830572128296,284.9970092773437,284.95001220703125,302.16766357421875,296.2858581542969,298.98309326171875,297.209228515625,284.9954833984375,1.0,0.6467353105545044,0.471814900636673,0.471814900636673,1.0,1.0,-3.274856805801392,1.1673638820648191,2.1074929237365723,0.3759048283100128,0.9631547331809998,0.9631547331809998,0.0,227.58743286132807,235.0,72298.2734375,0.0,3271.925048828125,1.0,278.4432678222656,283.02764892578125,299.2740478515625,303.9333190917969,293.1499938964844,293.1499938964844,278.1499938964844,33837.4765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.868224561214447,1.0,0.0,0.0,3.7707324028015137,3.77075719833374,9.487345664638268e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12008.02734375,0.0,1654.9677734375,1895.4371337890625,0.0,3106.15576171875,0.9306470155715942,1.0,0.0,3.0,1.0,0.0
17765580,297.1551818847656,297.1499938964844,293.1499938964844,0.0,-0.0,284.90264892578125,0.7631890177726746,0.3463915586471557,0.3163039088249206,297.19061279296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9030456542969,0.9029144048690796,0.5811280012130737,0.5532751679420471,297.3193359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.90301513671875,0.8898269534111023,0.5571051836013794,0.3916403651237488,297.1879272460937,297.1499938964844,293.1499938964844,0.0,-0.0,284.90289306640625,0.8347946405410767,0.4568580090999603,0.4367722272872925,297.15594482421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9019775390625,0.6617088317871094,0.2236394435167312,1.0312559604644775,284.9029235839844,284.95001220703125,302.1276550292969,296.25048828125,298.9603576660156,297.2048034667969,284.9042358398437,1.0,0.6488063335418701,0.4701813757419586,0.4701813757419586,1.0,1.0,-3.2777040004730225,1.1647067070007324,2.11299729347229,0.3727485835552215,0.8725768327713013,0.8725768327713013,0.0,230.86038208007807,238.0,72710.046875,0.0,3296.59765625,1.0,278.1569519042969,282.9176940917969,299.26666259765625,304.02740478515625,293.1499938964844,293.1499938964844,278.45001220703125,38714.97265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8747273087501526,1.0,0.0,0.0,3.649369955062866,3.6493945121765137,8.886466389412817e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10735.9169921875,0.0,1552.7781982421875,1895.4371337890625,0.0,3167.149658203125,0.9075227975845336,1.0,0.0,3.0,1.0,0.0
17765640,297.1551818847656,297.1499938964844,293.1499938964844,0.0,-0.0,284.90264892578125,0.7631890177726746,0.3463915586471557,0.3163039088249206,297.19061279296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9030456542969,0.9029144048690796,0.5811280012130737,0.5532751679420471,297.3193359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.90301513671875,0.8898269534111023,0.5571051836013794,0.3916403651237488,297.1879272460937,297.1499938964844,293.1499938964844,0.0,-0.0,284.90289306640625,0.8347946405410767,0.4568580090999603,0.4367722272872925,297.15594482421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9019775390625,0.6617088317871094,0.2236394435167312,1.0312559604644775,284.9029235839844,284.95001220703125,302.1276550292969,296.25048828125,298.9603576660156,297.2048034667969,284.9042358398437,1.0,0.6488063335418701,0.4701813757419586,0.4701813757419586,1.0,1.0,-3.2777040004730225,1.1647067070007324,2.11299729347229,0.3727485835552215,0.8725768327713013,0.8725768327713013,0.0,230.86038208007807,238.0,72710.046875,0.0,3296.59765625,1.0,278.1569519042969,282.9176940917969,299.26666259765625,304.02740478515625,293.1499938964844,293.1499938964844,278.45001220703125,38714.97265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8747273087501526,1.0,0.0,0.0,3.649369955062866,3.6493945121765137,8.886466389412817e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10735.9169921875,0.0,1552.7781982421875,1895.4371337890625,0.0,3167.149658203125,0.9075227975845336,1.0,0.0,3.0,1.0,0.0
17765700,297.1561889648437,297.1499938964844,293.1499938964844,0.0,-0.0,285.01690673828125,0.7619242072105408,0.3465206325054168,0.316256046295166,297.1910400390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.017578125,0.9014554619789124,0.5814229249954224,0.5533602833747864,297.32342529296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0175476074219,0.8890057802200317,0.5585759878158569,0.3924899399280548,297.188232421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.017333984375,0.8335945010185242,0.4571236670017242,0.4368807971477508,297.1563720703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0155944824219,0.6606311798095703,0.2237149775028228,1.0313774347305298,285.01739501953125,284.95001220703125,302.1100769042969,296.23443603515625,298.9526672363281,297.2069091796875,285.01861572265625,1.0,0.6497957110404968,0.4693646132946014,0.4693646132946014,1.0,1.0,-3.279041051864624,1.1633450984954834,2.1156959533691406,0.3710181713104248,0.9524720311164856,0.9524720311164856,0.0,232.3900451660156,238.0,71878.609375,0.0,3308.167724609375,1.0,278.4021301269531,283.0469055175781,299.2094116210937,303.7939758300781,293.1499938964844,293.1499938964844,278.45001220703125,34301.8203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.869916558265686,1.0,0.0,0.0,3.694819211959839,3.694843292236328,9.10918799945648e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11089.8955078125,0.0,1570.743896484375,1895.4371337890625,0.0,3122.02783203125,0.915790557861328,1.0,0.0,3.0,1.0,0.0
17765760,297.1581420898437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9990234375,0.7612633109092712,0.3467505276203155,0.3165038526058197,297.1927185058594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9986267089844,0.9006415009498596,0.581847071647644,0.5537933111190796,297.32843017578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9986572265625,0.8888455629348755,0.5601668357849121,0.3936239778995514,297.1896057128906,297.1499938964844,293.1499938964844,0.0,-0.0,284.998779296875,0.8329393267631531,0.457503467798233,0.4372687935829162,297.1575622558594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9996032714844,0.6600404977798462,0.2238750159740448,1.03220534324646,284.9987487792969,284.95001220703125,302.09423828125,296.219482421875,298.94659423828125,297.2103881835937,284.9972229003906,1.0,0.6509019136428833,0.4685525894165039,0.4685525894165039,1.0,1.0,-3.282684803009033,1.162886381149292,2.1197986602783203,0.3696905970573425,0.9599211812019348,0.9599211812019348,0.0,233.608642578125,241.0,72013.78125,0.0,3323.1806640625,1.0,278.44305419921875,283.0297241210937,299.2063903808594,303.8429870605469,293.1499938964844,293.1499938964844,278.1499938964844,33725.75390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8690333962440491,1.0,0.0,0.0,3.754073143005371,3.7540977001190186,9.403700005350402e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11938.2509765625,0.0,1634.5653076171875,1895.4371337890625,0.0,3113.7431640625,0.9268879890441896,1.0,0.0,3.0,1.0,0.0
17765820,297.1513671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9046325683594,0.7585813403129578,0.3461740016937256,0.3163304626941681,297.1842041015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.905029296875,0.8975520133972168,0.5815330743789673,0.5538955926895142,297.3260803222656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9049987792969,0.887039840221405,0.5621938109397888,0.3952989876270294,297.1829528808594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9048767089844,0.8304151296615601,0.4573346674442291,0.4374558925628662,297.1550598144531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9040222167969,0.6578506231307983,0.2237197607755661,1.032672643661499,284.9049072265625,284.95001220703125,302.068115234375,296.1933288574219,298.9291381835937,297.2063293457031,284.9061279296875,1.0,0.6529543995857239,0.4669286012649536,0.4669286012649536,1.0,1.0,-3.285409927368164,1.1601459980010986,2.125263929367065,0.3664864897727966,0.8708866238594055,0.8708866238594055,0.0,236.897216796875,244.0,72463.2890625,0.0,3347.76416015625,1.0,278.15704345703125,282.9193725585937,299.2085266113281,303.9491577148437,293.1499938964844,293.1499938964844,278.45001220703125,38613.91796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8753572106361389,1.0,0.0,0.0,3.6359384059906006,3.635962724685669,8.82117319633835e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10687.7763671875,0.0,1537.06298828125,1895.4371337890625,0.0,3173.056640625,0.90446275472641,1.0,0.0,3.0,1.0,0.0
17765880,297.1513671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9046325683594,0.7585813403129578,0.3461740016937256,0.3163304626941681,297.1842041015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.905029296875,0.8975520133972168,0.5815330743789673,0.5538955926895142,297.3260803222656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9049987792969,0.887039840221405,0.5621938109397888,0.3952989876270294,297.1829528808594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9048767089844,0.8304151296615601,0.4573346674442291,0.4374558925628662,297.1550598144531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9040222167969,0.6578506231307983,0.2237197607755661,1.032672643661499,284.9049072265625,284.95001220703125,302.068115234375,296.1933288574219,298.9291381835937,297.2063293457031,284.9061279296875,1.0,0.6529543995857239,0.4669286012649536,0.4669286012649536,1.0,1.0,-3.285409927368164,1.1601459980010986,2.125263929367065,0.3664864897727966,0.8708866238594055,0.8708866238594055,0.0,236.897216796875,244.0,72463.2890625,0.0,3347.76416015625,1.0,278.15704345703125,282.9193725585937,299.2085266113281,303.9491577148437,293.1499938964844,293.1499938964844,278.45001220703125,38613.91796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8753572106361389,1.0,0.0,0.0,3.6359384059906006,3.635962724685669,8.82117319633835e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10687.7763671875,0.0,1537.06298828125,1895.4371337890625,0.0,3173.056640625,0.90446275472641,1.0,0.0,3.0,1.0,0.0
17765940,297.1542358398437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9993591308594,0.7567178606987,0.3464773595333099,0.316485047340393,297.186279296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9989624023437,0.8953288197517395,0.5821704864501953,0.5543347001075745,297.33624267578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9989624023437,0.8862144947052002,0.5654461979866028,0.3973957002162933,297.1845397949219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9991149902344,0.8286063075065613,0.457909345626831,0.4378897547721863,297.1567077636719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9999389648437,0.656262993812561,0.2239480316638946,1.0335973501205444,284.9990539550781,284.95001220703125,302.04998779296875,296.1724853515625,298.9212646484375,297.2124328613281,284.9975280761719,1.0,0.6550277471542358,0.4653045833110809,0.4653045833110809,1.0,1.0,-3.2902722358703613,1.1582295894622805,2.132042646408081,0.3633658289909363,0.957865297794342,0.957865297794342,0.0,239.6519775390625,247.0,71815.125,0.0,3374.24755859375,1.0,278.44305419921875,283.0294189453125,299.1581420898437,303.7779541015625,293.1499938964844,293.1499938964844,278.1499938964844,33662.25,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8693830966949463,1.0,0.0,0.0,3.744002342224121,3.7440266609191895,9.353313430437992e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11890.0751953125,0.0,1622.3450927734375,1895.4371337890625,0.0,3117.02392578125,0.9244999289512634,1.0,0.0,3.0,1.0,0.0
17766000,297.1542358398437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9993591308594,0.7567178606987,0.3464773595333099,0.316485047340393,297.186279296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9989624023437,0.8953288197517395,0.5821704864501953,0.5543347001075745,297.33624267578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9989624023437,0.8862144947052002,0.5654461979866028,0.3973957002162933,297.1845397949219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9991149902344,0.8286063075065613,0.457909345626831,0.4378897547721863,297.1567077636719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9999389648437,0.656262993812561,0.2239480316638946,1.0335973501205444,284.9990539550781,284.95001220703125,302.04998779296875,296.1724853515625,298.9212646484375,297.2124328613281,284.9975280761719,1.0,0.6550277471542358,0.4653045833110809,0.4653045833110809,1.0,1.0,-3.2902722358703613,1.1582295894622805,2.132042646408081,0.3633658289909363,0.957865297794342,0.957865297794342,0.0,239.6519775390625,247.0,71815.125,0.0,3374.24755859375,1.0,278.44305419921875,283.0294189453125,299.1581420898437,303.7779541015625,293.1499938964844,293.1499938964844,278.1499938964844,33662.25,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8693830966949463,1.0,0.0,0.0,3.744002342224121,3.7440266609191895,9.353313430437992e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11890.0751953125,0.0,1622.3450927734375,1895.4371337890625,0.0,3117.02392578125,0.9244999289512634,1.0,0.0,3.0,1.0,0.0
17766060,297.1474914550781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9057922363281,0.7541463375091553,0.3458494246006012,0.3162617087364197,297.17822265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9061584472656,0.8923623561859131,0.5818192958831787,0.5543906092643738,297.3362121582031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9061584472656,0.8846904039382935,0.5678067803382874,0.3992802500724792,297.1778259277344,297.1499938964844,293.1499938964844,0.0,-0.0,284.906005859375,0.8261663913726807,0.4576698839664459,0.4380079209804535,297.1542663574219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9051818847656,0.6541964411735535,0.2237883955240249,1.0340349674224854,284.90606689453125,284.95001220703125,302.0382995605469,296.1548156738281,298.9097595214844,297.2096252441406,284.9072265625,1.0,0.6570646166801453,0.4636953771114349,0.4636953771114349,1.0,1.0,-3.2930147647857666,1.1554694175720217,2.137545347213745,0.3601994216442108,0.8700763583183289,0.8700763583183289,0.0,242.927001953125,250.0,72301.1796875,0.0,3398.889892578125,1.0,278.1571350097656,282.9190979003906,299.1697998046875,303.8966064453125,293.1499938964844,293.1499938964844,278.45001220703125,38538.15625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8756561279296875,1.0,0.0,0.0,3.628138065338135,3.628162384033203,8.783364364717272e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10655.939453125,0.0,1527.85888671875,1895.4371337890625,0.0,3175.859130859375,0.9026712775230408,1.0,0.0,3.0,1.0,0.0
17766120,297.1474914550781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9057922363281,0.7541463375091553,0.3458494246006012,0.3162617087364197,297.17822265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9061584472656,0.8923623561859131,0.5818192958831787,0.5543906092643738,297.3362121582031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9061584472656,0.8846904039382935,0.5678067803382874,0.3992802500724792,297.1778259277344,297.1499938964844,293.1499938964844,0.0,-0.0,284.906005859375,0.8261663913726807,0.4576698839664459,0.4380079209804535,297.1542663574219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9051818847656,0.6541964411735535,0.2237883955240249,1.0340349674224854,284.90606689453125,284.95001220703125,302.0382995605469,296.1548156738281,298.9097595214844,297.2096252441406,284.9072265625,1.0,0.6570646166801453,0.4636953771114349,0.4636953771114349,1.0,1.0,-3.2930147647857666,1.1554694175720217,2.137545347213745,0.3601994216442108,0.8700763583183289,0.8700763583183289,0.0,242.927001953125,250.0,72301.1796875,0.0,3398.889892578125,1.0,278.1571350097656,282.9190979003906,299.1697998046875,303.8966064453125,293.1499938964844,293.1499938964844,278.45001220703125,38538.15625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8756561279296875,1.0,0.0,0.0,3.628138065338135,3.628162384033203,8.783364364717272e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10655.939453125,0.0,1527.85888671875,1895.4371337890625,0.0,3175.859130859375,0.9026712775230408,1.0,0.0,3.0,1.0,0.0
17766180,297.1503295898437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9996643066406,0.7523696422576904,0.3461008965969085,0.3163698017597198,297.1806945800781,297.1499938964844,293.1499938964844,0.0,-0.0,284.999267578125,0.890251100063324,0.5824187397956848,0.55479896068573,297.3482666015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.999267578125,0.8841440081596375,0.5713814496994019,0.4016155302524566,297.17938232421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9994201660156,0.8244214653968811,0.4581749141216278,0.4383752048015594,297.156005859375,297.1499938964844,293.1499938964844,0.0,-0.0,285.000244140625,0.6527131199836731,0.2240142971277237,1.034942388534546,284.9993591308594,284.95001220703125,302.0307006835937,296.1377868652344,298.9063720703125,297.216796875,284.9978332519531,1.0,0.6591313481330872,0.4620861709117889,0.4620861709117889,1.0,1.0,-3.297970771789551,1.153551697731018,2.1444191932678223,0.3572226166725158,0.956900954246521,0.956900954246521,0.0,245.66769409179688,253.0,71679.765625,0.0,3425.636962890625,1.0,278.4429931640625,283.0279235839844,299.12408447265625,303.7333679199219,293.1499938964844,293.1499938964844,278.1499938964844,33613.109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8698084950447083,1.0,0.0,0.0,3.738161563873291,3.7381861209869385,9.324153893430775e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11857.2099609375,0.0,1615.1920166015625,1895.4371337890625,0.0,3121.014404296875,0.9231492280960084,1.0,0.0,3.0,1.0,0.0
17766240,297.1503295898437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9996643066406,0.7523696422576904,0.3461008965969085,0.3163698017597198,297.1806945800781,297.1499938964844,293.1499938964844,0.0,-0.0,284.999267578125,0.890251100063324,0.5824187397956848,0.55479896068573,297.3482666015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.999267578125,0.8841440081596375,0.5713814496994019,0.4016155302524566,297.17938232421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9994201660156,0.8244214653968811,0.4581749141216278,0.4383752048015594,297.156005859375,297.1499938964844,293.1499938964844,0.0,-0.0,285.000244140625,0.6527131199836731,0.2240142971277237,1.034942388534546,284.9993591308594,284.95001220703125,302.0307006835937,296.1377868652344,298.9063720703125,297.216796875,284.9978332519531,1.0,0.6591313481330872,0.4620861709117889,0.4620861709117889,1.0,1.0,-3.297970771789551,1.153551697731018,2.1444191932678223,0.3572226166725158,0.956900954246521,0.956900954246521,0.0,245.66769409179688,253.0,71679.765625,0.0,3425.636962890625,1.0,278.4429931640625,283.0279235839844,299.12408447265625,303.7333679199219,293.1499938964844,293.1499938964844,278.1499938964844,33613.109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8698084950447083,1.0,0.0,0.0,3.738161563873291,3.7381861209869385,9.324153893430775e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11857.2099609375,0.0,1615.1920166015625,1895.4371337890625,0.0,3121.014404296875,0.9231492280960084,1.0,0.0,3.0,1.0,0.0
17766300,297.1473388671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8724060058594,0.7514148950576782,0.3458137512207031,0.3163995742797851,297.1771850585937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8715515136719,0.8891252875328064,0.5822750926017761,0.5549917221069336,297.34869384765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.87158203125,0.8837917447090149,0.5726836919784546,0.4027702510356903,297.176513671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8718566894531,0.8234943747520447,0.4580837786197662,0.4385604858398437,297.1551818847656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8739624023437,0.651957094669342,0.2239747196435928,1.0355346202850342,284.87176513671875,284.95001220703125,302.0283508300781,296.1295166015625,298.9023742675781,297.21612548828125,284.8703918457031,1.0,0.6602078080177307,0.4612815678119659,0.4612815678119659,1.0,1.0,-3.300569534301758,1.1526159048080444,2.147953510284424,0.3558844327926636,0.8670600056648254,0.8670600056648254,0.0,247.140853881836,253.0,72496.515625,0.0,3439.883544921875,1.0,278.1958923339844,282.884765625,299.1588439941406,303.943603515625,293.1499938964844,293.1499938964844,278.1499938964844,37875.46484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8751581311225891,1.0,0.0,0.0,3.6980602741241455,3.698085069656372,9.125175779445271e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11462.9267578125,0.0,1601.515380859375,1895.4371337890625,0.0,3171.18994140625,0.915221095085144,1.0,0.0,3.0,1.0,0.0
17766360,297.1435852050781,297.1499938964844,293.1499938964844,0.0,-0.0,284.90594482421875,0.7498884797096252,0.3454276621341705,0.3161047101020813,297.1725769042969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9063720703125,0.887370765209198,0.5819911956787109,0.5547915697097778,297.3484802246094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9063720703125,0.8828135132789612,0.5739194750785828,0.4036414325237274,297.17266845703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9062194824219,0.8220331072807312,0.4578713178634643,0.4384323358535766,297.1535949707031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9053039550781,0.650749146938324,0.2238510996103286,1.03536856174469,284.90625,284.95001220703125,302.02685546875,296.1213684082031,298.8978576660156,297.2142639160156,284.9075927734375,1.0,0.6611558794975281,0.4604985117912292,0.4604985117912292,1.0,1.0,-3.3006701469421387,1.1507610082626345,2.149909019470215,0.3541504144668579,0.869303286075592,0.869303286075592,0.0,248.9515838623047,256.0,72171.46875,0.0,3450.32568359375,1.0,278.1573181152344,282.9173278808594,299.1370544433594,303.8549194335937,293.1499938964844,293.1499938964844,278.45001220703125,38531.8046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8762333393096924,1.0,0.0,0.0,3.62299919128418,3.623023271560669,8.758499916439177e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10629.61328125,0.0,1522.138916015625,1895.4371337890625,0.0,3181.271728515625,0.9015265703201294,1.0,0.0,3.0,1.0,0.0
17766420,297.1464233398437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9995422363281,0.7481493353843689,0.3456293046474457,0.3161709010601043,297.1747741699219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9991149902344,0.8852788805961609,0.5824934244155884,0.5551139116287231,297.3604431152344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9991149902344,0.8823770880699158,0.5776415467262268,0.4060823917388916,297.1742248535156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9992980957031,0.8202933073043823,0.4583118557929992,0.4387405514717102,297.1553649902344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0001220703125,0.6493209600448608,0.2240702211856842,1.0362539291381836,284.9992370605469,284.95001220703125,302.0263977050781,296.10552978515625,298.8971862792969,297.2215270996094,284.9977111816406,1.0,0.6632037162780762,0.4589324295520782,0.4589324295520782,1.0,1.0,-3.3055014610290527,1.1488547325134275,2.156646728515625,0.3510321080684662,0.9559242129325868,0.9559242129325868,0.0,251.7064514160156,259.0,71563.3671875,0.0,3476.99658203125,1.0,278.4429931640625,283.02545166015625,299.0920104980469,303.69293212890625,293.1499938964844,293.1499938964844,278.1499938964844,33596.69921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8704078793525696,1.0,0.0,0.0,3.734081506729126,3.7341058254241934,9.30381077068887e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11828.3017578125,0.0,1610.3446044921875,1895.4371337890625,0.0,3126.63671875,0.9222191572189332,1.0,0.0,3.0,1.0,0.0
17766480,297.1464233398437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9995422363281,0.7481493353843689,0.3456293046474457,0.3161709010601043,297.1747741699219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9991149902344,0.8852788805961609,0.5824934244155884,0.5551139116287231,297.3604431152344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9991149902344,0.8823770880699158,0.5776415467262268,0.4060823917388916,297.1742248535156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9992980957031,0.8202933073043823,0.4583118557929992,0.4387405514717102,297.1553649902344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0001220703125,0.6493209600448608,0.2240702211856842,1.0362539291381836,284.9992370605469,284.95001220703125,302.0263977050781,296.10552978515625,298.8971862792969,297.2215270996094,284.9977111816406,1.0,0.6632037162780762,0.4589324295520782,0.4589324295520782,1.0,1.0,-3.3055014610290527,1.1488547325134275,2.156646728515625,0.3510321080684662,0.9559242129325868,0.9559242129325868,0.0,251.7064514160156,259.0,71563.3671875,0.0,3476.99658203125,1.0,278.4429931640625,283.02545166015625,299.0920104980469,303.69293212890625,293.1499938964844,293.1499938964844,278.1499938964844,33596.69921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8704078793525696,1.0,0.0,0.0,3.734081506729126,3.7341058254241934,9.30381077068887e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11828.3017578125,0.0,1610.3446044921875,1895.4371337890625,0.0,3126.63671875,0.9222191572189332,1.0,0.0,3.0,1.0,0.0
17766540,297.1397399902344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9063415527344,0.7457150220870972,0.3449103534221649,0.3158645033836365,297.1663818359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9067077636719,0.8824188709259033,0.5819638967514038,0.5550129413604736,297.3604431152344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9067077636719,0.8811481595039368,0.5803114175796509,0.4082013368606567,297.16754150390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.90655517578125,0.8179003596305847,0.4579462707042694,0.4387403428554535,297.1529541015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.90576171875,0.6474171280860901,0.2238988429307937,1.0366549491882324,284.9066162109375,284.95001220703125,302.0289611816406,296.0902709960937,298.8910217285156,297.2190246582031,284.9077453613281,1.0,0.6652044057846069,0.4573663175106048,0.4573663175106048,1.0,1.0,-3.3080501556396484,1.1460530757904053,2.161997079849243,0.3474085628986358,0.8687621355056763,0.8687621355056763,0.0,255.0011138916016,262.0,72062.59375,0.0,3501.4921875,1.0,278.1571960449219,282.9147644042969,299.1059875488281,303.8157043457031,293.1499938964844,293.1499938964844,278.45001220703125,38493.59375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8768526911735535,1.0,0.0,0.0,3.619570016860962,3.6195943355560303,8.741928922972875e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10606.869140625,0.0,1518.0784912109375,1895.4371337890625,0.0,3187.07861328125,0.9007289409637452,1.0,0.0,3.0,1.0,0.0
17766600,297.1397399902344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9063415527344,0.7457150220870972,0.3449103534221649,0.3158645033836365,297.1663818359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9067077636719,0.8824188709259033,0.5819638967514038,0.5550129413604736,297.3604431152344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9067077636719,0.8811481595039368,0.5803114175796509,0.4082013368606567,297.16754150390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.90655517578125,0.8179003596305847,0.4579462707042694,0.4387403428554535,297.1529541015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.90576171875,0.6474171280860901,0.2238988429307937,1.0366549491882324,284.9066162109375,284.95001220703125,302.0289611816406,296.0902709960937,298.8910217285156,297.2190246582031,284.9077453613281,1.0,0.6652044057846069,0.4573663175106048,0.4573663175106048,1.0,1.0,-3.3080501556396484,1.1460530757904053,2.161997079849243,0.3474085628986358,0.8687621355056763,0.8687621355056763,0.0,255.0011138916016,262.0,72062.59375,0.0,3501.4921875,1.0,278.1571960449219,282.9147644042969,299.1059875488281,303.8157043457031,293.1499938964844,293.1499938964844,278.45001220703125,38493.59375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8768526911735535,1.0,0.0,0.0,3.619570016860962,3.6195943355560303,8.741928922972875e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10606.869140625,0.0,1518.0784912109375,1895.4371337890625,0.0,3187.07861328125,0.9007289409637452,1.0,0.0,3.0,1.0,0.0
17766660,297.1426086425781,297.1499938964844,293.1499938964844,0.0,-0.0,284.99951171875,0.7439940571784973,0.3450658619403839,0.3158933520317077,297.1683044433594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9991149902344,0.8803173303604126,0.5823603272438049,0.5552407503128052,297.3722839355469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9991149902344,0.8807855844497681,0.5841713547706604,0.4107400476932525,297.1691589355469,297.1499938964844,293.1499938964844,0.0,-0.0,284.999267578125,0.8161337971687317,0.4583257138729095,0.438994288444519,297.1546936035156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0000915527344,0.6460225582122803,0.2241094261407852,1.0375139713287354,284.99920654296875,284.95001220703125,302.0342102050781,296.0755310058594,298.892578125,297.226318359375,284.9977111816406,1.0,0.6672264337539673,0.4558564722537994,0.4558564722537994,1.0,1.0,-3.312741994857788,1.14422869682312,2.168513298034668,0.3436256349086761,0.9551328420639038,0.9551328420639038,0.0,257.75933837890625,265.0,71458.2421875,0.0,3527.983642578125,1.0,278.44293212890625,283.022705078125,299.0618591308594,303.6551513671875,293.1499938964844,293.1499938964844,278.1499938964844,33584.03125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8709926605224609,1.0,0.0,0.0,3.73079776763916,3.730822086334229,9.287454076911672e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11801.9521484375,0.0,1606.4547119140625,1895.4371337890625,0.0,3132.122314453125,0.9214704632759094,1.0,0.0,3.0,1.0,0.0
17766720,297.1426086425781,297.1499938964844,293.1499938964844,0.0,-0.0,284.99951171875,0.7439940571784973,0.3450658619403839,0.3158933520317077,297.1683044433594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9991149902344,0.8803173303604126,0.5823603272438049,0.5552407503128052,297.3722839355469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9991149902344,0.8807855844497681,0.5841713547706604,0.4107400476932525,297.1691589355469,297.1499938964844,293.1499938964844,0.0,-0.0,284.999267578125,0.8161337971687317,0.4583257138729095,0.438994288444519,297.1546936035156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0000915527344,0.6460225582122803,0.2241094261407852,1.0375139713287354,284.99920654296875,284.95001220703125,302.0342102050781,296.0755310058594,298.892578125,297.226318359375,284.9977111816406,1.0,0.6672264337539673,0.4558564722537994,0.4558564722537994,1.0,1.0,-3.312741994857788,1.14422869682312,2.168513298034668,0.3436256349086761,0.9551328420639038,0.9551328420639038,0.0,257.75933837890625,265.0,71458.2421875,0.0,3527.983642578125,1.0,278.44293212890625,283.022705078125,299.0618591308594,303.6551513671875,293.1499938964844,293.1499938964844,278.1499938964844,33584.03125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8709926605224609,1.0,0.0,0.0,3.73079776763916,3.730822086334229,9.287454076911672e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11801.9521484375,0.0,1606.4547119140625,1895.4371337890625,0.0,3132.122314453125,0.9214704632759094,1.0,0.0,3.0,1.0,0.0
17766780,297.1360168457031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9065856933594,0.7416161894798279,0.3443090617656708,0.3155521154403686,297.15972900390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.90692138671875,0.8774898648262024,0.5817270874977112,0.5550437569618225,297.3720397949219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9069519042969,0.8796625137329102,0.5869672894477844,0.4129483997821808,297.1625366210937,297.1499938964844,293.1499938964844,0.0,-0.0,284.90679931640625,0.8137302398681641,0.4579036235809326,0.4389415383338928,297.1523132324219,297.1499938964844,293.1499938964844,0.0,-0.0,284.906005859375,0.6441845893859863,0.2239316403865814,1.0378928184509275,284.9068298339844,284.95001220703125,302.0417785644531,296.061279296875,298.8882751464844,297.2237243652344,284.907958984375,1.0,0.6692001819610596,0.454346626996994,0.454346626996994,1.0,1.0,-3.3151497840881348,1.1414992809295654,2.1736505031585693,0.3395871222019195,0.8682805895805359,0.8682805895805359,0.0,261.05584716796875,268.0,71961.4375,0.0,3552.249755859375,1.0,278.1571960449219,282.9120178222656,299.0769958496094,303.7793884277344,293.1499938964844,293.1499938964844,278.45001220703125,38481.18359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.877440333366394,1.0,0.0,0.0,3.616622447967529,3.6166465282440186,8.727696467758506e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10585.521484375,0.0,1514.745361328125,1895.4371337890625,0.0,3192.587646484375,0.9000629782676697,1.0,0.0,3.0,1.0,0.0
17766840,297.1360168457031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9065856933594,0.7416161894798279,0.3443090617656708,0.3155521154403686,297.15972900390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.90692138671875,0.8774898648262024,0.5817270874977112,0.5550437569618225,297.3720397949219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9069519042969,0.8796625137329102,0.5869672894477844,0.4129483997821808,297.1625366210937,297.1499938964844,293.1499938964844,0.0,-0.0,284.90679931640625,0.8137302398681641,0.4579036235809326,0.4389415383338928,297.1523132324219,297.1499938964844,293.1499938964844,0.0,-0.0,284.906005859375,0.6441845893859863,0.2239316403865814,1.0378928184509275,284.9068298339844,284.95001220703125,302.0417785644531,296.061279296875,298.8882751464844,297.2237243652344,284.907958984375,1.0,0.6692001819610596,0.454346626996994,0.454346626996994,1.0,1.0,-3.3151497840881348,1.1414992809295654,2.1736505031585693,0.3395871222019195,0.8682805895805359,0.8682805895805359,0.0,261.05584716796875,268.0,71961.4375,0.0,3552.249755859375,1.0,278.1571960449219,282.9120178222656,299.0769958496094,303.7793884277344,293.1499938964844,293.1499938964844,278.45001220703125,38481.18359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.877440333366394,1.0,0.0,0.0,3.616622447967529,3.6166465282440186,8.727696467758506e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10585.521484375,0.0,1514.745361328125,1895.4371337890625,0.0,3192.587646484375,0.9000629782676697,1.0,0.0,3.0,1.0,0.0
17766900,297.1370849609375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0180969238281,0.7405362725257874,0.3443216681480407,0.3154071569442749,297.15997314453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.01873779296875,0.876185417175293,0.5818108916282654,0.5549390316009521,297.3775329589844,297.1499938964844,293.1499938964844,0.0,-0.0,285.01873779296875,0.8792534470558167,0.5889076590538025,0.4141194224357605,297.162841796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0185241699219,0.8126071095466614,0.4580097198486328,0.4389048218727112,297.1528015136719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0168762207031,0.6433215737342834,0.2239918708801269,1.0379594564437866,285.0185852050781,284.95001220703125,302.0463562011719,296.0543518066406,298.8892517089844,297.2267150878906,285.0196533203125,1.0,0.67014080286026,0.4535917043685913,0.4535917043685913,1.0,1.0,-3.31628680229187,1.1401067972183228,2.176179885864258,0.3374675214290619,0.9472043514251708,0.9472043514251708,0.0,262.5887756347656,268.0,71182.984375,0.0,3563.597412109375,1.0,278.4013977050781,283.03790283203125,299.0284118652344,303.5597839355469,293.1499938964844,293.1499938964844,278.45001220703125,34101.0546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8725181818008423,1.0,0.0,0.0,3.665753126144409,3.6657769680023193,8.966432574197825e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10937.8857421875,0.0,1536.4957275390625,1895.4371337890625,0.0,3146.431396484375,0.9091204404830932,1.0,0.0,3.0,1.0,0.0
17766960,297.13897705078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.99969482421875,0.7399470210075378,0.3444274961948395,0.3155481219291687,297.1614074707031,297.1499938964844,293.1499938964844,0.0,-0.0,284.999267578125,0.8754210472106934,0.5820155739784241,0.5551716685295105,297.3836975097656,297.1499938964844,293.1499938964844,0.0,-0.0,284.999267578125,0.8794070482254028,0.5909555554389954,0.41557577252388,297.1642150878906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9994506835937,0.8119608759880066,0.4582270681858063,0.439143031835556,297.1540832519531,297.1499938964844,293.1499938964844,0.0,-0.0,285.000244140625,0.6428520679473877,0.2241368144750595,1.0387271642684937,284.9993896484375,284.95001220703125,302.0513610839844,296.04754638671875,298.8912353515625,297.2308959960937,284.9979248046875,1.0,0.671195387840271,0.4528482258319855,0.4528482258319855,1.0,1.0,-3.3196957111358643,1.1395974159240725,2.180098295211792,0.335748940706253,0.9545541405677797,0.9545541405677797,0.0,263.8160705566406,271.0,71358.890625,0.0,3578.532470703125,1.0,278.4428405761719,283.0199584960937,299.0335998535156,303.6195983886719,293.1499938964844,293.1499938964844,278.1499938964844,33566.02734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8715499639511108,1.0,0.0,0.0,3.727787494659424,3.727811813354492,9.272472993870906e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11777.0849609375,0.0,1602.845703125,1895.4371337890625,0.0,3137.349365234375,0.9208515882492064,1.0,0.0,3.0,1.0,0.0
17767020,297.1326599121094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9067077636719,0.7377070784568787,0.3436509072780609,0.3151814341545105,297.15283203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9070739746094,0.8727346062660217,0.5812966823577881,0.5548833012580872,297.3836975097656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9070739746094,0.878498911857605,0.5939202904701233,0.4178842902183532,297.1578063964844,297.1499938964844,293.1499938964844,0.0,-0.0,284.90692138671875,0.809623658657074,0.4577633440494537,0.439043641090393,297.1517944335937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9061584472656,0.641149640083313,0.2239603251218795,1.039088487625122,284.906982421875,284.95001220703125,302.0625305175781,296.0342102050781,298.8880920410156,297.2284240722656,284.9080810546875,1.0,0.6731440424919128,0.4513612687587738,0.4513612687587738,1.0,1.0,-3.322008848190308,1.1367448568344116,2.185264110565185,0.3329232335090637,0.8677724599838257,0.8677724599838257,0.0,267.1056213378906,274.0,71860.5625,0.0,3602.6201171875,1.0,278.1572265625,282.9089660644531,299.0498046875,303.7450561523437,293.1499938964844,293.1499938964844,278.45001220703125,38475.53125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8779822587966919,1.0,0.0,0.0,3.613911628723145,3.613935708999634,8.714617365512822e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10564.6767578125,0.0,1511.7269287109375,1895.4371337890625,0.0,3197.66845703125,0.8994545936584473,1.0,0.0,3.0,1.0,0.0
17767080,297.1326599121094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9067077636719,0.7377070784568787,0.3436509072780609,0.3151814341545105,297.15283203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9070739746094,0.8727346062660217,0.5812966823577881,0.5548833012580872,297.3836975097656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9070739746094,0.878498911857605,0.5939202904701233,0.4178842902183532,297.1578063964844,297.1499938964844,293.1499938964844,0.0,-0.0,284.90692138671875,0.809623658657074,0.4577633440494537,0.439043641090393,297.1517944335937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9061584472656,0.641149640083313,0.2239603251218795,1.039088487625122,284.906982421875,284.95001220703125,302.0625305175781,296.0342102050781,298.8880920410156,297.2284240722656,284.9080810546875,1.0,0.6731440424919128,0.4513612687587738,0.4513612687587738,1.0,1.0,-3.322008848190308,1.1367448568344116,2.185264110565185,0.3329232335090637,0.8677724599838257,0.8677724599838257,0.0,267.1056213378906,274.0,71860.5625,0.0,3602.6201171875,1.0,278.1572265625,282.9089660644531,299.0498046875,303.7450561523437,293.1499938964844,293.1499938964844,278.45001220703125,38475.53125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8779822587966919,1.0,0.0,0.0,3.613911628723145,3.613935708999634,8.714617365512822e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10564.6767578125,0.0,1511.7269287109375,1895.4371337890625,0.0,3197.66845703125,0.8994545936584473,1.0,0.0,3.0,1.0,0.0
17767140,297.1358947753906,297.1499938964844,293.1499938964844,0.0,-0.0,284.999267578125,0.7361749410629272,0.3437543213367462,0.3151596784591675,297.1547241210937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9988708496094,0.8708181381225586,0.5815194249153137,0.5549419522285461,297.3962097167969,297.1499938964844,293.1499938964844,0.0,-0.0,284.99884033203125,0.8784973621368408,0.5981429815292358,0.4206643402576446,297.1597595214844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9990234375,0.8079407215118408,0.4580532908439636,0.439207524061203,297.1536560058594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9998474121094,0.6399493217468262,0.2241683602333068,1.0399093627929688,284.9989624023437,284.95001220703125,302.07501220703125,296.0213317871094,298.89208984375,297.2359619140625,284.9974670410156,1.0,0.6751230955123901,0.4498743116855621,0.4498743116855621,1.0,1.0,-3.326575756072998,1.134713053703308,2.1918625831604004,0.3305710554122925,0.9536991119384766,0.9536991119384766,0.0,269.8480834960937,277.0,71259.390625,0.0,3628.96630859375,1.0,278.4429016113281,283.01629638671875,299.00732421875,303.58648681640625,293.1499938964844,293.1499938964844,278.1499938964844,33574.28515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8720475435256958,1.0,0.0,0.0,3.725608110427856,3.725632429122925,9.261634090762528e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11753.3232421875,0.0,1600.398681640625,1895.4371337890625,0.0,3142.016845703125,0.9202949404716492,1.0,0.0,3.0,1.0,0.0
17767200,297.1358947753906,297.1499938964844,293.1499938964844,0.0,-0.0,284.999267578125,0.7361749410629272,0.3437543213367462,0.3151596784591675,297.1547241210937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9988708496094,0.8708181381225586,0.5815194249153137,0.5549419522285461,297.3962097167969,297.1499938964844,293.1499938964844,0.0,-0.0,284.99884033203125,0.8784973621368408,0.5981429815292358,0.4206643402576446,297.1597595214844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9990234375,0.8079407215118408,0.4580532908439636,0.439207524061203,297.1536560058594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9998474121094,0.6399493217468262,0.2241683602333068,1.0399093627929688,284.9989624023437,284.95001220703125,302.07501220703125,296.0213317871094,298.89208984375,297.2359619140625,284.9974670410156,1.0,0.6751230955123901,0.4498743116855621,0.4498743116855621,1.0,1.0,-3.326575756072998,1.134713053703308,2.1918625831604004,0.3305710554122925,0.9536991119384766,0.9536991119384766,0.0,269.8480834960937,277.0,71259.390625,0.0,3628.96630859375,1.0,278.4429016113281,283.01629638671875,299.00732421875,303.58648681640625,293.1499938964844,293.1499938964844,278.1499938964844,33574.28515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8720475435256958,1.0,0.0,0.0,3.725608110427856,3.725632429122925,9.261634090762528e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11753.3232421875,0.0,1600.398681640625,1895.4371337890625,0.0,3142.016845703125,0.9202949404716492,1.0,0.0,3.0,1.0,0.0
17767260,297.1297912597656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9068298339844,0.7340191602706909,0.3429608643054962,0.3147765100002289,297.1462097167969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9071655273437,0.8682180047035217,0.5807212591171265,0.5545835494995117,297.3962707519531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9071960449219,0.8777556419372559,0.6012725234031677,0.423103392124176,297.15350341796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.90704345703125,0.8056016564369202,0.4575495719909668,0.4390714466571808,297.1513977050781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9062805175781,0.6383314728736877,0.2239875048398971,1.040257215499878,284.9070739746094,284.95001220703125,302.0884094238281,296.0088806152344,298.8895568847656,297.2333374023437,284.9081726074219,1.0,0.6770586371421814,0.4484069347381592,0.4484069347381592,1.0,1.0,-3.3288824558258057,1.1318432092666626,2.197039127349853,0.3279913961887359,0.8672758936882019,0.8672758936882019,0.0,273.13409423828125,280.0,71760.796875,0.0,3653.099365234375,1.0,278.1572570800781,282.9057006835937,299.0244140625,303.7126159667969,293.1499938964844,293.1499938964844,278.45001220703125,38474.49609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8784710168838501,1.0,0.0,0.0,3.611392736434937,3.611416816711426,8.702473337507399e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10544.3896484375,0.0,1508.9573974609375,1895.4371337890625,0.0,3202.25,0.8988933563232422,1.0,0.0,3.0,1.0,0.0
17767320,297.1297912597656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9068298339844,0.7340191602706909,0.3429608643054962,0.3147765100002289,297.1462097167969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9071655273437,0.8682180047035217,0.5807212591171265,0.5545835494995117,297.3962707519531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9071960449219,0.8777556419372559,0.6012725234031677,0.423103392124176,297.15350341796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.90704345703125,0.8056016564369202,0.4575495719909668,0.4390714466571808,297.1513977050781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9062805175781,0.6383314728736877,0.2239875048398971,1.040257215499878,284.9070739746094,284.95001220703125,302.0884094238281,296.0088806152344,298.8895568847656,297.2333374023437,284.9081726074219,1.0,0.6770586371421814,0.4484069347381592,0.4484069347381592,1.0,1.0,-3.3288824558258057,1.1318432092666626,2.197039127349853,0.3279913961887359,0.8672758936882019,0.8672758936882019,0.0,273.13409423828125,280.0,71760.796875,0.0,3653.099365234375,1.0,278.1572570800781,282.9057006835937,299.0244140625,303.7126159667969,293.1499938964844,293.1499938964844,278.45001220703125,38474.49609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8784710168838501,1.0,0.0,0.0,3.611392736434937,3.611416816711426,8.702473337507399e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10544.3896484375,0.0,1508.9573974609375,1895.4371337890625,0.0,3202.25,0.8988933563232422,1.0,0.0,3.0,1.0,0.0
