time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17767380,297.1331481933594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9991760253906,0.732470691204071,0.3430399894714355,0.3147399127483368,297.1478881835937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9987487792969,0.8662525415420532,0.5808383822441101,0.5545536279678345,297.4081115722656,297.1499938964844,293.1499938964844,0.0,-0.0,284.99871826171875,0.877755880355835,0.6055883169174194,0.4259604513645172,297.1554870605469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9989013671875,0.8038279414176941,0.4577898979187011,0.4391958117485046,297.1531982421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9997253417969,0.6371235847473145,0.2241832166910171,1.0410538911819458,284.9988708496094,284.95001220703125,302.10235595703125,295.99676513671875,298.89385986328125,297.2403564453125,284.99737548828125,1.0,0.6790192127227783,0.4469395875930786,0.4469395875930786,1.0,1.0,-3.333338022232056,1.1298747062683103,2.203463315963745,0.3242889940738678,0.953013837337494,0.953013837337494,0.0,275.8865051269531,283.0,71162.0703125,0.0,3679.354736328125,1.0,278.44287109375,283.012939453125,298.9825744628906,303.55487060546875,293.1499938964844,293.1499938964844,278.1499938964844,33572.1015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8724983334541321,1.0,0.0,0.0,3.723238229751587,3.7232625484466553,9.249854997506192e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11730.2138671875,0.0,1597.6558837890625,1895.4371337890625,0.0,3146.244873046875,0.9197600483894348,1.0,0.0,3.0,1.0,0.0
17767440,297.1331481933594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9991760253906,0.732470691204071,0.3430399894714355,0.3147399127483368,297.1478881835937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9987487792969,0.8662525415420532,0.5808383822441101,0.5545536279678345,297.4081115722656,297.1499938964844,293.1499938964844,0.0,-0.0,284.99871826171875,0.877755880355835,0.6055883169174194,0.4259604513645172,297.1554870605469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9989013671875,0.8038279414176941,0.4577898979187011,0.4391958117485046,297.1531982421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9997253417969,0.6371235847473145,0.2241832166910171,1.0410538911819458,284.9988708496094,284.95001220703125,302.10235595703125,295.99676513671875,298.89385986328125,297.2403564453125,284.99737548828125,1.0,0.6790192127227783,0.4469395875930786,0.4469395875930786,1.0,1.0,-3.333338022232056,1.1298747062683103,2.203463315963745,0.3242889940738678,0.953013837337494,0.953013837337494,0.0,275.8865051269531,283.0,71162.0703125,0.0,3679.354736328125,1.0,278.44287109375,283.012939453125,298.9825744628906,303.55487060546875,293.1499938964844,293.1499938964844,278.1499938964844,33572.1015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8724983334541321,1.0,0.0,0.0,3.723238229751587,3.7232625484466553,9.249854997506192e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11730.2138671875,0.0,1597.6558837890625,1895.4371337890625,0.0,3146.244873046875,0.9197600483894348,1.0,0.0,3.0,1.0,0.0
17767500,297.1304626464844,297.1499938964844,293.1499938964844,0.0,-0.0,284.87335205078125,0.7316175103187561,0.342675119638443,0.3146969377994537,297.1440734863281,297.1499938964844,293.1499938964844,0.0,-0.0,284.87255859375,0.8651843070983887,0.5804531574249268,0.5545210838317871,297.4079895019531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8724975585937,0.8776427507400513,0.6072143316268921,0.4273533523082733,297.15289306640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8728332519531,0.8028671145439148,0.4575716853141784,0.439261794090271,297.15240478515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8748474121094,0.6364926695823669,0.2241279333829879,1.041591763496399,284.87274169921875,284.95001220703125,302.10943603515625,295.9908752441406,298.8930053710937,297.2393493652344,284.8715209960937,1.0,0.6800389885902405,0.4462058842182159,0.4462058842182159,1.0,1.0,-3.3356544971466064,1.1289358139038086,2.206718683242798,0.3221590220928192,0.8641589879989624,0.8641589879989624,0.0,277.3687438964844,283.0,71979.046875,0.0,3693.310791015625,1.0,278.1962280273437,282.8709411621094,299.0200500488281,303.76739501953125,293.1499938964844,293.1499938964844,278.1499938964844,37880.47265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8778473138809204,1.0,0.0,0.0,3.682719230651856,3.682744026184082,9.049624054568994e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11343.2890625,0.0,1584.0721435546875,1895.4371337890625,0.0,3196.4033203125,0.9117907881736756,1.0,0.0,3.0,1.0,0.0
17767560,297.1271667480469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9068298339844,0.730288028717041,0.3422253727912903,0.3143430352210998,297.1391906738281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9072265625,0.8635944128036499,0.5799349546432495,0.5541020035743713,297.40728759765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9072570800781,0.8769825100898743,0.6087761521339417,0.4284484684467315,297.1493530273437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9070739746094,0.8014044761657715,0.4572412967681885,0.439022034406662,297.1508483886719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9062194824219,0.6354894042015076,0.2239891439676284,1.0413693189620972,284.9071350097656,284.95001220703125,302.1165466308594,295.98504638671875,298.8914794921875,297.2372741699219,284.9083557128906,1.0,0.6809303760528564,0.4454932808876037,0.4454932808876037,1.0,1.0,-3.3354861736297607,1.1271013021469116,2.20838475227356,0.3197696208953857,0.8667470216751099,0.8667470216751099,0.0,279.1819763183594,286.0,71661.1875,0.0,3703.244873046875,1.0,278.15740966796875,282.9026794433594,299.0005798339844,303.6820373535156,293.1499938964844,293.1499938964844,278.45001220703125,38495.1953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8789094090461731,1.0,0.0,0.0,3.608661413192749,3.6086854934692383,8.689315791343688e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10524.451171875,0.0,1506.119873046875,1895.4371337890625,0.0,3206.359130859375,0.8983079791069031,1.0,0.0,3.0,1.0,0.0
17767620,297.1305236816406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9990234375,0.7287663817405701,0.3422718048095703,0.3142822086811065,297.14080810546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9986267089844,0.8616528511047363,0.5799551606178284,0.5539802312850952,297.4183349609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.99859619140625,0.8770326972007751,0.6131525039672852,0.4313478469848633,297.1515197753906,297.1499938964844,293.1499938964844,0.0,-0.0,284.998779296875,0.7996572852134705,0.4574486315250397,0.4391136467456817,297.1526794433594,297.1499938964844,293.1499938964844,0.0,-0.0,284.99957275390625,0.6343222260475159,0.2241813093423843,1.0421433448791504,284.99871826171875,284.95001220703125,302.1305847167969,295.97369384765625,298.8958435058594,297.2442626953125,284.99725341796875,1.0,0.6828652024269104,0.444068044424057,0.444068044424057,1.0,1.0,-3.3397860527038574,1.1251394748687744,2.214646577835083,0.316022664308548,0.952356219291687,0.952356219291687,0.0,281.939208984375,289.0,71068.6796875,0.0,3729.2666015625,1.0,278.44287109375,283.0096740722656,298.9593811035156,303.52508544921875,293.1499938964844,293.1499938964844,278.1499938964844,33570.82421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8729130029678345,1.0,0.0,0.0,3.721000194549561,3.721024513244629,9.23873926694796e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11708.2822265625,0.0,1595.07470703125,1895.4371337890625,0.0,3150.134521484375,0.9192559123039246,1.0,0.0,3.0,1.0,0.0
17767680,297.1305236816406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9990234375,0.7287663817405701,0.3422718048095703,0.3142822086811065,297.14080810546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9986267089844,0.8616528511047363,0.5799551606178284,0.5539802312850952,297.4183349609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.99859619140625,0.8770326972007751,0.6131525039672852,0.4313478469848633,297.1515197753906,297.1499938964844,293.1499938964844,0.0,-0.0,284.998779296875,0.7996572852134705,0.4574486315250397,0.4391136467456817,297.1526794433594,297.1499938964844,293.1499938964844,0.0,-0.0,284.99957275390625,0.6343222260475159,0.2241813093423843,1.0421433448791504,284.99871826171875,284.95001220703125,302.1305847167969,295.97369384765625,298.8958435058594,297.2442626953125,284.99725341796875,1.0,0.6828652024269104,0.444068044424057,0.444068044424057,1.0,1.0,-3.3397860527038574,1.1251394748687744,2.214646577835083,0.316022664308548,0.952356219291687,0.952356219291687,0.0,281.939208984375,289.0,71068.6796875,0.0,3729.2666015625,1.0,278.44287109375,283.0096740722656,298.9593811035156,303.52508544921875,293.1499938964844,293.1499938964844,278.1499938964844,33570.82421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8729130029678345,1.0,0.0,0.0,3.721000194549561,3.721024513244629,9.23873926694796e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11708.2822265625,0.0,1595.07470703125,1895.4371337890625,0.0,3150.134521484375,0.9192559123039246,1.0,0.0,3.0,1.0,0.0
17767740,297.1244506835937,297.1499938964844,293.1499938964844,0.0,-0.0,284.906982421875,0.7266594171524048,0.3414141535758972,0.3138437271118164,297.13214111328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9073181152344,0.8591102361679077,0.5789649486541748,0.5534405708312988,297.41656494140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9073486328125,0.8763846158981323,0.6163759231567383,0.4338603019714355,297.1456604003906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9071960449219,0.7973429560661316,0.4568763673305511,0.4389115571975708,297.150390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.90643310546875,0.6327887773513794,0.2239875644445419,1.0424418449401855,284.9072265625,284.95001220703125,302.1441345214844,295.962646484375,298.89306640625,297.2411193847656,284.9082946777344,1.0,0.6847479939460754,0.4426427781581878,0.4426427781581878,1.0,1.0,-3.3417561054229736,1.1222188472747805,2.2195372581481934,0.3127548694610595,0.8662726879119873,0.8662726879119873,0.0,285.2406005859375,292.0,71568.9296875,0.0,3752.8359375,1.0,278.15728759765625,282.8994445800781,298.97808837890625,303.65283203125,293.1499938964844,293.1499938964844,278.45001220703125,38475.4453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.879324197769165,1.0,0.0,0.0,3.6065309047698975,3.6065549850463854,8.679058396410255e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10506.1396484375,0.0,1503.643798828125,1895.4371337890625,0.0,3210.24658203125,0.8978110551834106,1.0,0.0,3.0,1.0,0.0
17767800,297.1244506835937,297.1499938964844,293.1499938964844,0.0,-0.0,284.906982421875,0.7266594171524048,0.3414141535758972,0.3138437271118164,297.13214111328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9073181152344,0.8591102361679077,0.5789649486541748,0.5534405708312988,297.41656494140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9073486328125,0.8763846158981323,0.6163759231567383,0.4338603019714355,297.1456604003906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9071960449219,0.7973429560661316,0.4568763673305511,0.4389115571975708,297.150390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.90643310546875,0.6327887773513794,0.2239875644445419,1.0424418449401855,284.9072265625,284.95001220703125,302.1441345214844,295.962646484375,298.89306640625,297.2411193847656,284.9082946777344,1.0,0.6847479939460754,0.4426427781581878,0.4426427781581878,1.0,1.0,-3.3417561054229736,1.1222188472747805,2.2195372581481934,0.3127548694610595,0.8662726879119873,0.8662726879119873,0.0,285.2406005859375,292.0,71568.9296875,0.0,3752.8359375,1.0,278.15728759765625,282.8994445800781,298.97808837890625,303.65283203125,293.1499938964844,293.1499938964844,278.45001220703125,38475.4453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.879324197769165,1.0,0.0,0.0,3.6065309047698975,3.6065549850463854,8.679058396410255e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10506.1396484375,0.0,1503.643798828125,1895.4371337890625,0.0,3210.24658203125,0.8978110551834106,1.0,0.0,3.0,1.0,0.0
17767860,297.12774658203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9988098144531,0.7251876592636108,0.3414198160171509,0.3137421905994415,297.1337585449219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9983825683594,0.8572506308555603,0.5788976550102234,0.5532345175743103,297.4267272949219,297.1499938964844,293.1499938964844,0.0,-0.0,284.99835205078125,0.8765249252319336,0.6207786798477173,0.4367783665657043,297.1480407714844,297.1499938964844,293.1499938964844,0.0,-0.0,284.99853515625,0.7956810593605042,0.4570596814155578,0.4389780759811401,297.1522216796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9993591308594,0.6316953301429749,0.2241753935813903,1.043187379837036,284.9984741210937,284.95001220703125,302.1568603515625,295.95196533203125,298.89697265625,297.2480773925781,284.9970092773437,1.0,0.6866525411605835,0.4412738680839538,0.4412738680839538,1.0,1.0,-3.345866441726685,1.1202013492584229,2.2256650924682617,0.3101601004600525,0.9515345096588136,0.9515345096588136,0.0,288.0018615722656,295.0,70972.6640625,0.0,3778.52734375,1.0,278.4428405761719,283.00653076171875,298.9374694824219,303.4964599609375,293.1499938964844,293.1499938964844,278.1499938964844,33573.0078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8732811212539673,1.0,0.0,0.0,3.718482732772827,3.718507051467896,9.226241672877222e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11686.263671875,0.0,1592.2020263671875,1895.4371337890625,0.0,3153.5869140625,0.9186894297599792,1.0,0.0,3.0,1.0,0.0
17767920,297.12774658203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9988098144531,0.7251876592636108,0.3414198160171509,0.3137421905994415,297.1337585449219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9983825683594,0.8572506308555603,0.5788976550102234,0.5532345175743103,297.4267272949219,297.1499938964844,293.1499938964844,0.0,-0.0,284.99835205078125,0.8765249252319336,0.6207786798477173,0.4367783665657043,297.1480407714844,297.1499938964844,293.1499938964844,0.0,-0.0,284.99853515625,0.7956810593605042,0.4570596814155578,0.4389780759811401,297.1522216796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9993591308594,0.6316953301429749,0.2241753935813903,1.043187379837036,284.9984741210937,284.95001220703125,302.1568603515625,295.95196533203125,298.89697265625,297.2480773925781,284.9970092773437,1.0,0.6866525411605835,0.4412738680839538,0.4412738680839538,1.0,1.0,-3.345866441726685,1.1202013492584229,2.2256650924682617,0.3101601004600525,0.9515345096588136,0.9515345096588136,0.0,288.0018615722656,295.0,70972.6640625,0.0,3778.52734375,1.0,278.4428405761719,283.00653076171875,298.9374694824219,303.4964599609375,293.1499938964844,293.1499938964844,278.1499938964844,33573.0078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8732811212539673,1.0,0.0,0.0,3.718482732772827,3.718507051467896,9.226241672877222e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11686.263671875,0.0,1592.2020263671875,1895.4371337890625,0.0,3153.5869140625,0.9186894297599792,1.0,0.0,3.0,1.0,0.0
17767980,297.1218566894531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9070739746094,0.7231497168540955,0.3405454456806183,0.3132813572883606,297.12518310546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9074401855469,0.8548156023025513,0.577828586101532,0.5526166558265686,297.4239196777344,297.1499938964844,293.1499938964844,0.0,-0.0,284.907470703125,0.8759753704071045,0.6240039467811584,0.4392929375171661,297.1424255371094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9073181152344,0.7934717535972595,0.4564687013626098,0.4387550950050354,297.14996337890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.90655517578125,0.6302467584609985,0.2239764332771301,1.0434558391571045,284.9073486328125,284.95001220703125,302.1683959960937,295.94158935546875,298.8936462402344,297.24517822265625,284.90838623046875,1.0,0.6885047554969788,0.4399049580097198,0.4399049580097198,1.0,1.0,-3.3476593494415283,1.117238998413086,2.2304203510284424,0.308108925819397,0.8656883239746094,0.8656883239746094,0.0,291.3033447265625,298.0,71470.9765625,0.0,3801.736572265625,1.0,278.1573181152344,282.8966979980469,298.9569091796875,303.6248474121094,293.1499938964844,293.1499938964844,278.45001220703125,38476.6796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8796764612197876,1.0,0.0,0.0,3.603705644607544,3.603729486465454,8.66546542965807e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10487.376953125,0.0,1500.56689453125,1895.4371337890625,0.0,3213.548583984375,0.8971843123435974,1.0,0.0,3.0,1.0,0.0
17768040,297.1218566894531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9070739746094,0.7231497168540955,0.3405454456806183,0.3132813572883606,297.12518310546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9074401855469,0.8548156023025513,0.577828586101532,0.5526166558265686,297.4239196777344,297.1499938964844,293.1499938964844,0.0,-0.0,284.907470703125,0.8759753704071045,0.6240039467811584,0.4392929375171661,297.1424255371094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9073181152344,0.7934717535972595,0.4564687013626098,0.4387550950050354,297.14996337890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.90655517578125,0.6302467584609985,0.2239764332771301,1.0434558391571045,284.9073486328125,284.95001220703125,302.1683959960937,295.94158935546875,298.8936462402344,297.24517822265625,284.90838623046875,1.0,0.6885047554969788,0.4399049580097198,0.4399049580097198,1.0,1.0,-3.3476593494415283,1.117238998413086,2.2304203510284424,0.308108925819397,0.8656883239746094,0.8656883239746094,0.0,291.3033447265625,298.0,71470.9765625,0.0,3801.736572265625,1.0,278.1573181152344,282.8966979980469,298.9569091796875,303.6248474121094,293.1499938964844,293.1499938964844,278.45001220703125,38476.6796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8796764612197876,1.0,0.0,0.0,3.603705644607544,3.603729486465454,8.66546542965807e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10487.376953125,0.0,1500.56689453125,1895.4371337890625,0.0,3213.548583984375,0.8971843123435974,1.0,0.0,3.0,1.0,0.0
17768100,297.1231994628906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0174255371094,0.7222020626068115,0.3404959440231323,0.3130848407745361,297.1254272460937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0180358886719,0.8536670207977295,0.5776925086975098,0.5523084402084351,297.4283142089844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0180969238281,0.8758038282394409,0.62616366147995,0.4406115114688873,297.1431579589844,297.1499938964844,293.1499938964844,0.0,-0.0,285.017822265625,0.7924275398254395,0.4564914107322693,0.438640683889389,297.1504211425781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0162658691406,0.6295427680015564,0.2240213602781295,1.0434578657150269,285.0179138183594,284.95001220703125,302.1736145019531,295.9364929199219,298.8948669433594,297.2481689453125,285.01885986328125,1.0,0.6893855333328247,0.4392204880714416,0.4392204880714416,1.0,1.0,-3.3484973907470703,1.115773320198059,2.2327239513397217,0.3064828813076019,0.9438298344612122,0.9438298344612122,0.0,292.8349609375,298.0,70696.34375,0.0,3812.538818359375,1.0,278.40106201171875,283.0216979980469,298.9097900390625,303.4074401855469,293.1499938964844,293.1499938964844,278.45001220703125,34082.82421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8746584057807922,1.0,0.0,0.0,3.653256416320801,3.653280019760132,8.905403205972107e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10835.099609375,0.0,1522.4368896484375,1895.4371337890625,0.0,3166.503662109375,0.90630704164505,1.0,0.0,3.0,1.0,0.0
17768160,297.12530517578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.99884033203125,0.7216672301292419,0.3405325412750244,0.3131667971611023,297.1268310546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9984436035156,0.8529514074325562,0.577674388885498,0.5523337721824646,297.43316650390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9983825683594,0.8760995864868164,0.628405749797821,0.4422122836112976,297.1449584960937,297.1499938964844,293.1499938964844,0.0,-0.0,284.99859619140625,0.7918116450309753,0.4566243886947632,0.4388004243373871,297.1517028808594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9993896484375,0.6291570663452148,0.2241492718458175,1.044156551361084,284.99853515625,284.95001220703125,302.17840576171875,295.9315185546875,298.8967590332031,297.252197265625,284.9971008300781,1.0,0.690378725528717,0.4385525584220886,0.4385525584220886,1.0,1.0,-3.351582288742065,1.1152085065841677,2.2363736629486084,0.3048032224178314,0.9507614374160768,0.9507614374160768,0.0,294.0660705566406,301.0,70875.0078125,0.0,3827.080810546875,1.0,278.4427490234375,283.0040283203125,298.916748046875,303.46875,293.1499938964844,293.1499938964844,278.1499938964844,33562.95703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8735983371734619,1.0,0.0,0.0,3.715321302413941,3.715345621109009,9.210560278916092e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11664.1552734375,0.0,1588.5025634765625,1895.4371337890625,0.0,3156.562255859375,0.9180389046669006,1.0,0.0,3.0,1.0,0.0
17768220,297.1195678710937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9072570800781,0.719552218914032,0.3396437764167785,0.3126991689205169,297.1183166503906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9075927734375,0.8504510521888733,0.5765238404273987,0.551645815372467,297.429443359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9076232910156,0.8754574060440063,0.631618320941925,0.444724977016449,297.1394348144531,297.1499938964844,293.1499938964844,0.0,-0.0,284.907470703125,0.7895373702049255,0.4560055732727051,0.4385586678981781,297.1492919921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.90673828125,0.6276591420173645,0.2239307463169098,1.0443744659423828,284.9075012207031,284.95001220703125,302.1865234375,295.9217529296875,298.892333984375,297.2489013671875,284.90850830078125,1.0,0.6921997666358948,0.4372166991233825,0.4372166991233825,1.0,1.0,-3.3531911373138428,1.1124145984649658,2.240776538848877,0.300252228975296,0.8650593757629395,0.8650593757629395,0.0,297.3670654296875,304.0,71373.2265625,0.0,3849.90283203125,1.0,278.1573181152344,282.8943786621094,298.93701171875,303.5980834960937,293.1499938964844,293.1499938964844,278.45001220703125,38475.37109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8799806237220764,1.0,0.0,0.0,3.600573778152466,3.600597620010376,8.650410450172785e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10469.0556640625,0.0,1497.141845703125,1895.4371337890625,0.0,3216.398681640625,0.8964866399765015,1.0,0.0,3.0,1.0,0.0
17768280,297.1195678710937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9072570800781,0.719552218914032,0.3396437764167785,0.3126991689205169,297.1183166503906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9075927734375,0.8504510521888733,0.5765238404273987,0.551645815372467,297.429443359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9076232910156,0.8754574060440063,0.631618320941925,0.444724977016449,297.1394348144531,297.1499938964844,293.1499938964844,0.0,-0.0,284.907470703125,0.7895373702049255,0.4560055732727051,0.4385586678981781,297.1492919921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.90673828125,0.6276591420173645,0.2239307463169098,1.0443744659423828,284.9075012207031,284.95001220703125,302.1865234375,295.9217529296875,298.892333984375,297.2489013671875,284.90850830078125,1.0,0.6921997666358948,0.4372166991233825,0.4372166991233825,1.0,1.0,-3.3531911373138428,1.1124145984649658,2.240776538848877,0.300252228975296,0.8650593757629395,0.8650593757629395,0.0,297.3670654296875,304.0,71373.2265625,0.0,3849.90283203125,1.0,278.1573181152344,282.8943786621094,298.93701171875,303.5980834960937,293.1499938964844,293.1499938964844,278.45001220703125,38475.37109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8799806237220764,1.0,0.0,0.0,3.600573778152466,3.600597620010376,8.650410450172785e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10469.0556640625,0.0,1497.141845703125,1895.4371337890625,0.0,3216.398681640625,0.8964866399765015,1.0,0.0,3.0,1.0,0.0
17768340,297.1231994628906,297.1499938964844,293.1499938964844,0.0,-0.0,284.99822998046875,0.7180458903312683,0.3396224677562713,0.3125799894332886,297.1200866699219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9978332519531,0.8485800623893738,0.5762972831726074,0.5512977242469788,297.43804931640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9977722167969,0.8755587339401245,0.6360277533531189,0.4476501047611236,297.14215087890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9979858398437,0.7878746390342712,0.4561416208744049,0.4385877847671509,297.1510314941406,297.1499938964844,293.1499938964844,0.0,-0.0,284.998779296875,0.6265644431114197,0.2240949273109436,1.0450384616851809,284.9979248046875,284.95001220703125,302.1923522949219,295.91229248046875,298.89385986328125,297.2554016113281,284.9964599609375,1.0,0.6940450668334961,0.4358808100223541,0.4358808100223541,1.0,1.0,-3.3569705486297607,1.11041522026062,2.2465553283691406,0.2958621382713318,0.9495946168899536,0.9495946168899536,0.0,300.1234436035156,292.0,70778.171875,0.0,3874.952880859375,1.0,278.4428100585937,283.0012512207031,298.8974914550781,303.44305419921875,293.1499938964844,293.1499938964844,278.1499938964844,33578.6171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8738710284233093,1.0,0.0,0.0,3.712516069412232,3.7125401496887207,9.196656947096926e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11642.98828125,0.0,1585.411865234375,1895.4371337890625,0.0,3159.119384765625,0.9173480272293092,1.0,0.0,3.0,1.0,0.0
17768400,297.1231994628906,297.1499938964844,293.1499938964844,0.0,-0.0,284.99822998046875,0.7180458903312683,0.3396224677562713,0.3125799894332886,297.1200866699219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9978332519531,0.8485800623893738,0.5762972831726074,0.5512977242469788,297.43804931640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9977722167969,0.8755587339401245,0.6360277533531189,0.4476501047611236,297.14215087890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9979858398437,0.7878746390342712,0.4561416208744049,0.4385877847671509,297.1510314941406,297.1499938964844,293.1499938964844,0.0,-0.0,284.998779296875,0.6265644431114197,0.2240949273109436,1.0450384616851809,284.9979248046875,284.95001220703125,302.1923522949219,295.91229248046875,298.89385986328125,297.2554016113281,284.9964599609375,1.0,0.6940450668334961,0.4358808100223541,0.4358808100223541,1.0,1.0,-3.3569705486297607,1.11041522026062,2.2465553283691406,0.2958621382713318,0.9495946168899536,0.9495946168899536,0.0,300.1234436035156,292.0,70778.171875,0.0,3874.952880859375,1.0,278.4428100585937,283.0012512207031,298.8974914550781,303.44305419921875,293.1499938964844,293.1499938964844,278.1499938964844,33578.6171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8738710284233093,1.0,0.0,0.0,3.712516069412232,3.7125401496887207,9.196656947096926e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11642.98828125,0.0,1585.411865234375,1895.4371337890625,0.0,3159.119384765625,0.9173480272293092,1.0,0.0,3.0,1.0,0.0
17768460,297.1180114746094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9060363769531,0.7194668650627136,0.3387580513954162,0.3118592798709869,297.1119384765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9063720703125,0.8504051566123962,0.575096607208252,0.5502782464027405,297.4338684082031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9064025878906,0.8796334862709045,0.6392548680305481,0.4499635100364685,297.1369934082031,297.1499938964844,293.1499938964844,0.0,-0.0,284.90625,0.7898575663566589,0.4555227756500244,0.4380622208118438,297.1488952636719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9055480957031,0.6280388236045837,0.2238923907279968,1.0439764261245728,284.90631103515625,284.95001220703125,302.19561767578125,295.90313720703125,298.88726806640625,297.2517395019531,284.9072265625,1.0,0.6916950941085815,0.4345537722110748,0.4345537722110748,1.0,1.0,-3.355762243270874,1.1064786911010742,2.2492835521698,0.2921707928180694,0.8629679083824158,0.8629679083824158,0.0,296.4095764160156,280.0,71219.5234375,0.0,3850.734375,1.0,278.1573486328125,282.89208984375,298.9179992675781,303.57000732421875,293.1499938964844,293.1499938964844,278.45001220703125,38557.9921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8801937699317932,1.0,0.0,0.0,3.5946028232574463,3.5946266651153564,8.621743745607091e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10443.4404296875,0.0,1491.2542724609375,1895.4371337890625,0.0,3218.396728515625,0.8952134847640991,1.0,0.0,3.0,1.0,0.0
17768520,297.1180114746094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9060363769531,0.7194668650627136,0.3387580513954162,0.3118592798709869,297.1119384765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9063720703125,0.8504051566123962,0.575096607208252,0.5502782464027405,297.4338684082031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9064025878906,0.8796334862709045,0.6392548680305481,0.4499635100364685,297.1369934082031,297.1499938964844,293.1499938964844,0.0,-0.0,284.90625,0.7898575663566589,0.4555227756500244,0.4380622208118438,297.1488952636719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9055480957031,0.6280388236045837,0.2238923907279968,1.0439764261245728,284.90631103515625,284.95001220703125,302.19561767578125,295.90313720703125,298.88726806640625,297.2517395019531,284.9072265625,1.0,0.6916950941085815,0.4345537722110748,0.4345537722110748,1.0,1.0,-3.355762243270874,1.1064786911010742,2.2492835521698,0.2921707928180694,0.8629679083824158,0.8629679083824158,0.0,296.4095764160156,280.0,71219.5234375,0.0,3850.734375,1.0,278.1573486328125,282.89208984375,298.9179992675781,303.57000732421875,293.1499938964844,293.1499938964844,278.45001220703125,38557.9921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8801937699317932,1.0,0.0,0.0,3.5946028232574463,3.5946266651153564,8.621743745607091e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10443.4404296875,0.0,1491.2542724609375,1895.4371337890625,0.0,3218.396728515625,0.8952134847640991,1.0,0.0,3.0,1.0,0.0
17768580,297.12274169921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.99481201171875,0.7236013412475586,0.3388271629810333,0.3114005029201507,297.11444091796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.994384765625,0.8554694652557373,0.5748623609542847,0.5494856238365173,297.4426574707031,297.1499938964844,293.1499938964844,0.0,-0.0,284.99432373046875,0.8873613476753235,0.6437383890151978,0.4526143670082092,297.14044189453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9945373535156,0.7950010299682617,0.4557036459445953,0.437695175409317,297.15142822265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9953308105469,0.6317224502563477,0.2241314053535461,1.0428756475448608,284.9944763183594,284.95001220703125,302.1959228515625,295.8942565917969,298.8866577148437,297.25848388671875,284.99298095703125,1.0,0.6875233054161072,0.4332267343997955,0.4332267343997955,1.0,1.0,-3.3556745052337646,1.1028892993927002,2.2527849674224854,0.28940349817276,0.9444273710250854,0.9444273710250854,0.0,288.2431945800781,268.0,70551.3359375,0.0,3803.77392578125,1.0,278.4427490234375,282.9983825683594,298.8783569335937,303.410400390625,293.1499938964844,293.1499938964844,278.1499938964844,33695.6875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8738550543785095,1.0,0.0,0.0,3.7028403282165527,3.702864408493042,9.148781714429788e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11600.271484375,0.0,1575.2635498046875,1895.4371337890625,0.0,3158.9697265625,0.9152351021766664,1.0,0.0,3.0,1.0,0.0
17768640,297.12274169921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.99481201171875,0.7236013412475586,0.3388271629810333,0.3114005029201507,297.11444091796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.994384765625,0.8554694652557373,0.5748623609542847,0.5494856238365173,297.4426574707031,297.1499938964844,293.1499938964844,0.0,-0.0,284.99432373046875,0.8873613476753235,0.6437383890151978,0.4526143670082092,297.14044189453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9945373535156,0.7950010299682617,0.4557036459445953,0.437695175409317,297.15142822265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9953308105469,0.6317224502563477,0.2241314053535461,1.0428756475448608,284.9944763183594,284.95001220703125,302.1959228515625,295.8942565917969,298.8866577148437,297.25848388671875,284.99298095703125,1.0,0.6875233054161072,0.4332267343997955,0.4332267343997955,1.0,1.0,-3.3556745052337646,1.1028892993927002,2.2527849674224854,0.28940349817276,0.9444273710250854,0.9444273710250854,0.0,288.2431945800781,268.0,70551.3359375,0.0,3803.77392578125,1.0,278.4427490234375,282.9983825683594,298.8783569335937,303.410400390625,293.1499938964844,293.1499938964844,278.1499938964844,33695.6875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8738550543785095,1.0,0.0,0.0,3.7028403282165527,3.702864408493042,9.148781714429788e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11600.271484375,0.0,1575.2635498046875,1895.4371337890625,0.0,3158.9697265625,0.9152351021766664,1.0,0.0,3.0,1.0,0.0
17768700,297.1210327148437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8711853027344,0.7260964512825012,0.3384915888309479,0.3111357390880584,297.111328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8704528808594,0.8586047887802124,0.5743337273597717,0.549058735370636,297.44091796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8703918457031,0.8918545842170715,0.6454256176948547,0.4538739323616028,297.1387634277344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8706970214844,0.7981477379798889,0.4554819464683532,0.4375013411045074,297.1512451171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8725280761719,0.6340097188949585,0.224123328924179,1.0424187183380127,284.87060546875,284.95001220703125,302.19488525390625,295.88995361328125,298.8828430175781,297.25732421875,284.8697814941406,1.0,0.6850671768188477,0.4325632154941559,0.4325632154941559,1.0,1.0,-3.3555827140808105,1.101055383682251,2.25452733039856,0.2882540822029114,0.8558348417282104,0.8558348417282104,0.0,283.46588134765625,268.0,71291.109375,0.0,3776.191650390625,1.0,278.1967468261719,282.8601989746094,298.9174499511719,303.61981201171875,293.1499938964844,293.1499938964844,278.1499938964844,38194.26953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8790409564971924,1.0,0.0,0.0,3.655664443969727,3.655688762664795,8.91714705630875e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11207.740234375,0.0,1555.9229736328125,1895.4371337890625,0.0,3207.591796875,0.9059095978736876,1.0,0.0,3.0,1.0,0.0
17768760,297.1189880371094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9061279296875,0.7283821105957031,0.3381044566631317,0.3105778992176056,297.107421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9064636230469,0.8615877032279968,0.5737049579620361,0.5482627749443054,297.43902587890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9065246582031,0.8961752653121948,0.6470773816108704,0.4548264443874359,297.1363830566406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9063415527344,0.8011245727539062,0.4551739394664764,0.4370118677616119,297.1504211425781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9056396484375,0.6361775398254395,0.2240504771471023,1.0412193536758425,284.9064025878906,284.95001220703125,302.19293212890625,295.8856811523437,298.8783874511719,297.25537109375,284.9073486328125,1.0,0.682310938835144,0.4319662749767303,0.4319662749767303,1.0,1.0,-3.353070974349976,1.0984996557235718,2.2545711994171143,0.2868701517581939,0.8591931462287903,0.8591931462287903,0.0,278.66485595703125,256.0,70933.5625,0.0,3742.655517578125,1.0,278.1576843261719,282.8935852050781,298.8992004394531,303.5328674316406,293.1499938964844,293.1499938964844,278.45001220703125,38648.328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8798836469650269,1.0,0.0,0.0,3.5792829990386963,3.5793068408966064,8.548410050934763e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10401.2177734375,0.0,1475.337646484375,1895.4371337890625,0.0,3215.490234375,0.8918705582618713,1.0,0.0,3.0,1.0,0.0
17768820,297.1245422363281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9942626953125,0.7347084879875183,0.338270902633667,0.3101140558719635,297.11065673828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9940185546875,0.8696445226669312,0.5734876990318298,0.5473864674568176,297.4480285644531,297.1499938964844,293.1499938964844,0.0,-0.0,284.99395751953125,0.907238245010376,0.6516477465629578,0.4574648141860962,297.1405334472656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9941101074219,0.8089492321014404,0.4554181396961212,0.4366028010845184,297.1537780761719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9945373535156,0.6419766545295715,0.2243931293487548,1.0400772094726562,284.9940795898437,284.95001220703125,302.1863098144531,295.8773803710937,298.8761291503906,297.2622985839844,284.9931030273437,1.0,0.6766117215156555,0.4307723939418793,0.4307723939418793,1.0,1.0,-3.352760076522827,1.095179557800293,2.257580518722534,0.2841635048389435,0.9398189187049866,0.9398189187049866,0.0,267.532958984375,244.0,70270.640625,0.0,3678.228271484375,1.0,278.44189453125,283.00018310546875,298.8612060546875,303.3743591308594,293.1499938964844,293.1499938964844,278.1499938964844,33781.5,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.873441755771637,1.0,0.0,0.0,3.68541431427002,3.6854381561279297,9.06287368707126e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11545.5146484375,0.0,1556.16650390625,1895.4371337890625,0.0,3155.09326171875,0.9116456508636476,1.0,0.0,3.0,1.0,0.0
17768880,297.1245422363281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9942626953125,0.7347084879875183,0.338270902633667,0.3101140558719635,297.11065673828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9940185546875,0.8696445226669312,0.5734876990318298,0.5473864674568176,297.4480285644531,297.1499938964844,293.1499938964844,0.0,-0.0,284.99395751953125,0.907238245010376,0.6516477465629578,0.4574648141860962,297.1405334472656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9941101074219,0.8089492321014404,0.4554181396961212,0.4366028010845184,297.1537780761719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9945373535156,0.6419766545295715,0.2243931293487548,1.0400772094726562,284.9940795898437,284.95001220703125,302.1863098144531,295.8773803710937,298.8761291503906,297.2622985839844,284.9931030273437,1.0,0.6766117215156555,0.4307723939418793,0.4307723939418793,1.0,1.0,-3.352760076522827,1.095179557800293,2.257580518722534,0.2841635048389435,0.9398189187049866,0.9398189187049866,0.0,267.532958984375,244.0,70270.640625,0.0,3678.228271484375,1.0,278.44189453125,283.00018310546875,298.8612060546875,303.3743591308594,293.1499938964844,293.1499938964844,278.1499938964844,33781.5,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.873441755771637,1.0,0.0,0.0,3.68541431427002,3.6854381561279297,9.06287368707126e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11545.5146484375,0.0,1556.16650390625,1895.4371337890625,0.0,3155.09326171875,0.9116456508636476,1.0,0.0,3.0,1.0,0.0
17768940,297.12139892578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9078674316406,0.7411928176879883,0.3376321196556091,0.3093084990978241,297.1042785644531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9081420898437,0.8780683279037476,0.5723464488983154,0.5461141467094421,297.44439697265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.908203125,0.9195016026496888,0.655057430267334,0.4596784710884094,297.1369934082031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9080505371094,0.8166511058807373,0.4549422562122345,0.4359090328216553,297.1533203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9074401855469,0.6481536030769348,0.2243974655866623,1.038537621498108,284.9080810546875,284.95001220703125,302.1756591796875,295.86932373046875,298.8658752441406,297.2593994140625,284.9088134765625,1.0,0.670581579208374,0.4295784831047058,0.4295784831047058,1.0,1.0,-3.3502438068389893,1.09108304977417,2.25916075706482,0.2805851399898529,0.8565129041671753,0.8565129041671753,0.0,256.4266967773437,232.0,70659.7109375,0.0,3608.72900390625,1.0,278.1575927734375,282.8968505859375,298.8825378417969,303.49737548828125,293.1499938964844,293.1499938964844,278.45001220703125,38606.72265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8793992400169373,1.0,0.0,0.0,3.563180446624756,3.563204050064087,8.471667456433352e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10361.4150390625,0.0,1457.7454833984375,1895.4371337890625,0.0,3210.950439453125,0.8883132934570312,1.0,0.0,3.0,1.0,0.0
17769000,297.12139892578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9078674316406,0.7411928176879883,0.3376321196556091,0.3093084990978241,297.1042785644531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9081420898437,0.8780683279037476,0.5723464488983154,0.5461141467094421,297.44439697265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.908203125,0.9195016026496888,0.655057430267334,0.4596784710884094,297.1369934082031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9080505371094,0.8166511058807373,0.4549422562122345,0.4359090328216553,297.1533203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9074401855469,0.6481536030769348,0.2243974655866623,1.038537621498108,284.9080810546875,284.95001220703125,302.1756591796875,295.86932373046875,298.8658752441406,297.2593994140625,284.9088134765625,1.0,0.670581579208374,0.4295784831047058,0.4295784831047058,1.0,1.0,-3.3502438068389893,1.09108304977417,2.25916075706482,0.2805851399898529,0.8565129041671753,0.8565129041671753,0.0,256.4266967773437,232.0,70659.7109375,0.0,3608.72900390625,1.0,278.1575927734375,282.8968505859375,298.8825378417969,303.49737548828125,293.1499938964844,293.1499938964844,278.45001220703125,38606.72265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8793992400169373,1.0,0.0,0.0,3.563180446624756,3.563204050064087,8.471667456433352e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10361.4150390625,0.0,1457.7454833984375,1895.4371337890625,0.0,3210.950439453125,0.8883132934570312,1.0,0.0,3.0,1.0,0.0
17769060,297.12713623046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9939270019531,0.7492624521255493,0.3378483951091766,0.3088721334934234,297.1077880859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.99371337890625,0.888317346572876,0.5721191763877869,0.5452094078063965,297.45318603515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.99365234375,0.9344317317008972,0.6596764326095581,0.4623361825942993,297.141357421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9937744140625,0.8255828619003296,0.4552147388458252,0.4355067014694214,297.1569519042969,297.1499938964844,293.1499938964844,0.0,-0.0,284.99420166015625,0.6557137370109558,0.2248025089502334,1.0375717878341677,284.9937438964844,284.95001220703125,302.16064453125,295.86151123046875,298.86138916015625,297.266357421875,284.9928283691406,1.0,0.6644298434257507,0.4284563362598419,0.4284563362598419,1.0,1.0,-3.350172281265259,1.0881125926971436,2.2620596885681152,0.276744931936264,0.9359561204910278,0.9359561204910278,0.0,244.5051727294922,220.0,70014.5234375,0.0,3540.413330078125,1.0,278.4417419433594,283.0019836425781,298.84527587890625,303.3413391113281,293.1499938964844,293.1499938964844,278.1499938964844,33765.453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8729408979415894,1.0,0.0,0.0,3.670453548431397,3.670477151870728,8.989441653284302e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11498.8408203125,0.0,1539.2303466796875,1895.4371337890625,0.0,3150.396240234375,0.9082708358764648,1.0,0.0,3.0,1.0,0.0
17769120,297.12713623046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9939270019531,0.7492624521255493,0.3378483951091766,0.3088721334934234,297.1077880859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.99371337890625,0.888317346572876,0.5721191763877869,0.5452094078063965,297.45318603515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.99365234375,0.9344317317008972,0.6596764326095581,0.4623361825942993,297.141357421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9937744140625,0.8255828619003296,0.4552147388458252,0.4355067014694214,297.1569519042969,297.1499938964844,293.1499938964844,0.0,-0.0,284.99420166015625,0.6557137370109558,0.2248025089502334,1.0375717878341677,284.9937438964844,284.95001220703125,302.16064453125,295.86151123046875,298.86138916015625,297.266357421875,284.9928283691406,1.0,0.6644298434257507,0.4284563362598419,0.4284563362598419,1.0,1.0,-3.350172281265259,1.0881125926971436,2.2620596885681152,0.276744931936264,0.9359561204910278,0.9359561204910278,0.0,244.5051727294922,220.0,70014.5234375,0.0,3540.413330078125,1.0,278.4417419433594,283.0019836425781,298.84527587890625,303.3413391113281,293.1499938964844,293.1499938964844,278.1499938964844,33765.453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8729408979415894,1.0,0.0,0.0,3.670453548431397,3.670477151870728,8.989441653284302e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11498.8408203125,0.0,1539.2303466796875,1895.4371337890625,0.0,3150.396240234375,0.9082708358764648,1.0,0.0,3.0,1.0,0.0
17769180,297.1241455078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.908935546875,0.7575825452804565,0.3372582793235779,0.3080942332744598,297.10174560546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9092102050781,0.8988405466079712,0.5709747672080994,0.5439152121543884,297.44927978515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.90924072265625,0.949270486831665,0.6631232500076294,0.4645634889602661,297.1379699707031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9091186523437,0.8346457481384277,0.4547670781612396,0.434822529554367,297.1566162109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9085388183594,0.6636974811553955,0.2248620092868805,1.036211013793945,284.9091491699219,284.95001220703125,302.14093017578125,295.8539428710937,298.8486633300781,297.2635803222656,284.9097900390625,1.0,0.6581321358680725,0.427334189414978,0.427334189414978,1.0,1.0,-3.3479044437408447,1.0843278169631958,2.2635767459869385,0.27276411652565,0.8539794087409973,0.8539794087409973,0.0,232.996826171875,208.0,70409.078125,0.0,3469.348388671875,1.0,278.15771484375,282.9001159667969,298.8672790527344,303.46533203125,293.1499938964844,293.1499938964844,278.45001220703125,38573.25390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8789322376251221,1.0,0.0,0.0,3.548309803009033,3.548333168029785,8.40110374156211e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10325.21484375,0.0,1441.665771484375,1895.4371337890625,0.0,3206.572998046875,0.8849961161613464,1.0,0.0,3.0,1.0,0.0
