time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17769240,297.1241455078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.908935546875,0.7575825452804565,0.3372582793235779,0.3080942332744598,297.10174560546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9092102050781,0.8988405466079712,0.5709747672080994,0.5439152121543884,297.44927978515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.90924072265625,0.949270486831665,0.6631232500076294,0.4645634889602661,297.1379699707031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9091186523437,0.8346457481384277,0.4547670781612396,0.434822529554367,297.1566162109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9085388183594,0.6636974811553955,0.2248620092868805,1.036211013793945,284.9091491699219,284.95001220703125,302.14093017578125,295.8539428710937,298.8486633300781,297.2635803222656,284.9097900390625,1.0,0.6581321358680725,0.427334189414978,0.427334189414978,1.0,1.0,-3.3479044437408447,1.0843278169631958,2.2635767459869385,0.27276411652565,0.8539794087409973,0.8539794087409973,0.0,232.996826171875,208.0,70409.078125,0.0,3469.348388671875,1.0,278.15771484375,282.9001159667969,298.8672790527344,303.46533203125,293.1499938964844,293.1499938964844,278.45001220703125,38573.25390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8789322376251221,1.0,0.0,0.0,3.548309803009033,3.548333168029785,8.40110374156211e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10325.21484375,0.0,1441.665771484375,1895.4371337890625,0.0,3206.572998046875,0.8849961161613464,1.0,0.0,3.0,1.0,0.0
17769300,297.1267395019531,297.1499938964844,293.1499938964844,0.0,-0.0,285.013916015625,0.7622970938682556,0.3373457491397857,0.3077563345432281,297.1031188964844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0143127441406,0.9046947956085204,0.5708008408546448,0.5432936549186707,297.45330810546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0143737792969,0.957061231136322,0.6654086112976074,0.465758353471756,297.1397399902344,297.1499938964844,293.1499938964844,0.0,-0.0,285.01422119140625,0.8396852612495422,0.4548624157905578,0.4344950318336487,297.1580810546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0130920410156,0.6681534051895142,0.2250465154647827,1.0354679822921753,285.0142517089844,284.95001220703125,302.1291809082031,295.8502197265625,298.8447570800781,297.26666259765625,285.0143737792969,1.0,0.6549202799797058,0.4267731308937073,0.4267731308937073,1.0,1.0,-3.346892833709717,1.082480549812317,2.264412403106689,0.2707483172416687,0.9284089207649232,0.9284089207649232,0.0,227.0855407714844,208.0,69653.4140625,0.0,3433.246826171875,1.0,278.3992614746094,283.02020263671875,298.8214416503906,303.2514953613281,293.1499938964844,293.1499938964844,278.45001220703125,34053.31640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8736932277679443,1.0,0.0,0.0,3.5996665954589844,3.5996899604797363,8.646052833682916e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10660.9453125,0.0,1463.5233154296875,1895.4371337890625,0.0,3157.451904296875,0.8942022919654846,1.0,0.0,3.0,1.0,0.0
17769360,297.1297607421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9930419921875,0.7679013609886169,0.3374976217746734,0.3076733350753784,297.10528564453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9926452636719,0.9118708968162536,0.5707200169563293,0.5429796576499939,297.45721435546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9925537109375,0.9655083417892456,0.6677153706550598,0.4672098755836487,297.14227294921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9927978515625,0.8455874919891357,0.4550480842590332,0.4344222247600555,297.1602478027344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9935913085937,0.6733855605125427,0.2253102362155914,1.0354052782058716,284.99273681640625,284.95001220703125,302.1161499023437,295.8465576171875,298.8409423828125,297.27032470703125,284.9913024902344,1.0,0.6518043279647827,0.4262242615222931,0.4262242615222931,1.0,1.0,-3.347996473312378,1.081424355506897,2.2665719985961914,0.2691519260406494,0.9320560097694396,0.9320560097694396,0.0,220.88162231445312,196.0,69787.8203125,0.0,3400.3525390625,1.0,278.4424133300781,283.00311279296875,298.8297424316406,303.3106689453125,293.1499938964844,293.1499938964844,278.1499938964844,33670.0234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8724452257156372,1.0,0.0,0.0,3.658600807189941,3.658624649047852,8.931478419071937e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11460.1962890625,0.0,1525.2841796875,1895.4371337890625,0.0,3145.746826171875,0.9053077101707458,1.0,0.0,3.0,1.0,0.0
17769420,297.1265563964844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9095764160156,0.7786736488342285,0.3369199335575104,0.3069072365760803,297.09918212890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9098205566406,0.9264612793922424,0.5695381164550781,0.5416502952575684,297.4516906738281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9098815917969,0.9804049134254456,0.6710500717163086,0.4693688154220581,297.1387634277344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9097595214844,0.8571845293045044,0.4545987248420715,0.4337362349033355,297.1598815917969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9092102050781,0.683627188205719,0.2254059463739395,1.0341970920562744,284.9097900390625,284.95001220703125,302.0859680175781,295.8393249511719,298.8244934082031,297.26690673828125,284.9103698730469,1.0,0.6453694701194763,0.4251264929771423,0.4251264929771423,1.0,1.0,-3.3458011150360107,1.0776842832565308,2.2681167125701904,0.2657362520694732,0.8512811660766602,0.8512811660766602,0.0,209.2853546142578,184.0,70167.1953125,0.0,3329.091064453125,1.0,278.1578369140625,282.9037170410156,298.852783203125,303.4349365234375,293.1499938964844,293.1499938964844,278.45001220703125,38564.375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.87850022315979,1.0,0.0,0.0,3.5335655212402344,3.5335888862609863,8.331430763064418e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10290.33203125,0.0,1426.0216064453125,1895.4371337890625,0.0,3202.523681640625,0.8817240595817566,1.0,0.0,3.0,1.0,0.0
17769480,297.1265563964844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9095764160156,0.7786736488342285,0.3369199335575104,0.3069072365760803,297.09918212890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9098205566406,0.9264612793922424,0.5695381164550781,0.5416502952575684,297.4516906738281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9098815917969,0.9804049134254456,0.6710500717163086,0.4693688154220581,297.1387634277344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9097595214844,0.8571845293045044,0.4545987248420715,0.4337362349033355,297.1598815917969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9092102050781,0.683627188205719,0.2254059463739395,1.0341970920562744,284.9097900390625,284.95001220703125,302.0859680175781,295.8393249511719,298.8244934082031,297.26690673828125,284.9103698730469,1.0,0.6453694701194763,0.4251264929771423,0.4251264929771423,1.0,1.0,-3.3458011150360107,1.0776842832565308,2.2681167125701904,0.2657362520694732,0.8512811660766602,0.8512811660766602,0.0,209.2853546142578,184.0,70167.1953125,0.0,3329.091064453125,1.0,278.1578369140625,282.9037170410156,298.852783203125,303.4349365234375,293.1499938964844,293.1499938964844,278.45001220703125,38564.375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.87850022315979,1.0,0.0,0.0,3.5335655212402344,3.5335888862609863,8.331430763064418e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10290.33203125,0.0,1426.0216064453125,1895.4371337890625,0.0,3202.523681640625,0.8817240595817566,1.0,0.0,3.0,1.0,0.0
17769540,297.1291809082031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0137634277344,0.7850489616394043,0.3370178937911987,0.3065654039382934,297.1006164550781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0138854980469,0.935070276260376,0.569341778755188,0.5409919619560242,297.4552917480469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0138854980469,0.9881271123886108,0.6733869314193726,0.4705802500247955,297.1405944824219,297.1499938964844,293.1499938964844,0.0,-0.0,285.01385498046875,0.8640602231025696,0.4546993672847748,0.433398962020874,297.161376953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.01324462890625,0.6895801424980164,0.2256166487932205,1.0335098505020142,285.0138854980469,284.95001220703125,302.0679931640625,295.8356018066406,298.8184814453125,297.2698669433594,285.01324462890625,1.0,0.6419671177864075,0.4245556592941284,0.4245556592941284,1.0,1.0,-3.344816207885742,1.0757981538772583,2.2690179347991943,0.2639198005199432,0.9259185194969176,0.9259185194969176,0.0,203.1043243408203,184.0,69434.109375,0.0,3291.574462890625,1.0,278.4024353027344,283.02264404296875,298.8065490722656,303.2237243652344,293.1499938964844,293.1499938964844,278.45001220703125,33888.68359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8731135129928589,1.0,0.0,0.0,3.589942455291748,3.589965343475342,8.599402008258039e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10635.1884765625,0.0,1451.8349609375,1895.4371337890625,0.0,3152.0146484375,0.8917459845542908,1.0,0.0,3.0,1.0,0.0
17769600,297.1318359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9921875,0.7919897437095642,0.3371554911136627,0.3064894378185272,297.10260009765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9919738769531,0.9441813826560974,0.5692368745803833,0.5406762957572937,297.4586181640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9919128417969,0.995573341846466,0.6755695343017578,0.471956193447113,297.1428527832031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9920654296875,0.8715354204177856,0.4548664093017578,0.4333284497261047,297.163330078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.992431640625,0.6959751844406128,0.2258786112070083,1.033514142036438,284.99200439453125,284.95001220703125,302.04998779296875,295.83221435546875,298.8129272460937,297.27313232421875,284.9911499023437,1.0,0.6389226317405701,0.4240287542343139,0.4240287542343139,1.0,1.0,-3.345919370651245,1.0747801065444946,2.27113938331604,0.2625844180583954,0.9281179308891296,0.9281179308891296,0.0,197.125228881836,172.0,69546.9765625,0.0,3259.93701171875,1.0,278.4415283203125,283.00640869140625,298.8160705566406,303.2813415527344,293.1499938964844,293.1499938964844,278.1499938964844,33763.46484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8720553517341614,1.0,0.0,0.0,3.642106294631958,3.64212965965271,8.851125699038676e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11413.3154296875,0.0,1507.7060546875,1895.4371337890625,0.0,3142.08984375,0.9018915295600892,1.0,0.0,3.0,1.0,0.0
17769660,297.1278991699219,297.1499938964844,293.1499938964844,0.0,-0.0,284.903076171875,0.8038612604141235,0.3365298509597778,0.3057462871074676,297.0960693359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9031677246094,0.9592347145080566,0.5679786801338196,0.5393417477607727,297.4656066894531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9031677246094,0.9990000128746032,0.6801509261131287,0.4592242836952209,297.1387023925781,297.1499938964844,293.1499938964844,0.0,-0.0,284.90313720703125,0.8847272396087646,0.4543586373329162,0.4326592087745666,297.162353515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9028625488281,0.7071048021316528,0.225951075553894,1.0325344800949097,284.90313720703125,284.95001220703125,302.0102844238281,295.82586669921875,298.7960205078125,297.274169921875,284.9036560058594,1.0,0.6317712664604187,0.4229545295238495,0.4229545295238495,1.0,1.0,-3.334513187408448,1.0678348541259766,2.2666783332824707,0.256860613822937,0.8418543338775635,0.8418543338775635,0.0,186.52850341796875,175.0,69712.734375,0.0,3165.99609375,1.0,278.1580810546875,282.9053039550781,298.8377685546875,303.39532470703125,293.1499938964844,293.1499938964844,278.45001220703125,38953.75390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8778456449508667,1.0,0.0,0.0,3.508429288864136,3.5084524154663086,8.213320370487054e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10223.84375,0.0,1402.5374755859375,1895.4371337890625,0.0,3196.3876953125,0.8762546181678772,1.0,0.0,3.0,1.0,0.0
17769720,297.1278991699219,297.1499938964844,293.1499938964844,0.0,-0.0,284.903076171875,0.8038612604141235,0.3365298509597778,0.3057462871074676,297.0960693359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9031677246094,0.9592347145080566,0.5679786801338196,0.5393417477607727,297.4656066894531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9031677246094,0.9990000128746032,0.6801509261131287,0.4592242836952209,297.1387023925781,297.1499938964844,293.1499938964844,0.0,-0.0,284.90313720703125,0.8847272396087646,0.4543586373329162,0.4326592087745666,297.162353515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9028625488281,0.7071048021316528,0.225951075553894,1.0325344800949097,284.90313720703125,284.95001220703125,302.0102844238281,295.82586669921875,298.7960205078125,297.274169921875,284.9036560058594,1.0,0.6317712664604187,0.4229545295238495,0.4229545295238495,1.0,1.0,-3.334513187408448,1.0678348541259766,2.2666783332824707,0.256860613822937,0.8418543338775635,0.8418543338775635,0.0,186.52850341796875,175.0,69712.734375,0.0,3165.99609375,1.0,278.1580810546875,282.9053039550781,298.8377685546875,303.39532470703125,293.1499938964844,293.1499938964844,278.45001220703125,38953.75390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8778456449508667,1.0,0.0,0.0,3.508429288864136,3.5084524154663086,8.213320370487054e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10223.84375,0.0,1402.5374755859375,1895.4371337890625,0.0,3196.3876953125,0.8762546181678772,1.0,0.0,3.0,1.0,0.0
17769780,297.1321716308594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9839172363281,0.8065749406814575,0.3366774916648865,0.3056382536888122,297.0986328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9837646484375,0.9622309803962708,0.5675514936447144,0.5386660695075989,297.5088806152344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9838256835937,0.9990000128746032,0.6885266304016113,0.4545510411262512,297.14166259765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9838256835937,0.8877573609352112,0.4545103013515472,0.4325571954250335,297.1652526855469,297.1499938964844,293.1499938964844,0.0,-0.0,284.984130859375,0.7098933458328247,0.2263963967561721,1.0336254835128784,284.9838256835937,284.95001220703125,301.9691162109375,295.82086181640625,298.7934265136719,297.297607421875,284.9827575683594,1.0,0.6276606321334839,0.4218803346157074,0.4218803346157074,1.0,1.0,-3.313928842544556,1.057284235954285,2.2566447257995605,0.2542878687381744,0.9123369455337524,0.9123369455337524,0.0,183.60455322265625,178.0,68826.3359375,0.0,3118.28271484375,1.0,278.4413452148437,283.00933837890625,298.8000183105469,303.2236633300781,293.1499938964844,293.1499938964844,278.1499938964844,34133.51953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8704121708869934,1.0,0.0,0.0,3.603060483932495,3.603083848953247,8.662364052725025e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11295.9345703125,0.0,1467.7847900390625,1895.4371337890625,0.0,3126.677001953125,0.8933480978012085,1.0,0.0,3.0,1.0,0.0
17769840,297.1321716308594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9839172363281,0.8065749406814575,0.3366774916648865,0.3056382536888122,297.0986328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9837646484375,0.9622309803962708,0.5675514936447144,0.5386660695075989,297.5088806152344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9838256835937,0.9990000128746032,0.6885266304016113,0.4545510411262512,297.14166259765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9838256835937,0.8877573609352112,0.4545103013515472,0.4325571954250335,297.1652526855469,297.1499938964844,293.1499938964844,0.0,-0.0,284.984130859375,0.7098933458328247,0.2263963967561721,1.0336254835128784,284.9838256835937,284.95001220703125,301.9691162109375,295.82086181640625,298.7934265136719,297.297607421875,284.9827575683594,1.0,0.6276606321334839,0.4218803346157074,0.4218803346157074,1.0,1.0,-3.313928842544556,1.057284235954285,2.2566447257995605,0.2542878687381744,0.9123369455337524,0.9123369455337524,0.0,183.60455322265625,178.0,68826.3359375,0.0,3118.28271484375,1.0,278.4413452148437,283.00933837890625,298.8000183105469,303.2236633300781,293.1499938964844,293.1499938964844,278.1499938964844,34133.51953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8704121708869934,1.0,0.0,0.0,3.603060483932495,3.603083848953247,8.662364052725025e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11295.9345703125,0.0,1467.7847900390625,1895.4371337890625,0.0,3126.677001953125,0.8933480978012085,1.0,0.0,3.0,1.0,0.0
17769900,297.1305847167969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8715209960937,0.8090934753417969,0.3364132046699524,0.3055166602134704,297.09600830078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8712158203125,0.9651746153831482,0.566972553730011,0.5382658243179321,297.5226745605469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8711853027344,0.9990000128746032,0.6921627521514893,0.4501594007015228,297.1399841308594,297.1499938964844,293.1499938964844,0.0,-0.0,284.87127685546875,0.8906487226486206,0.4542983174324035,0.432461142539978,297.1654357910156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8723449707031,0.7123663425445557,0.2265143245458603,1.0341920852661133,284.8712463378906,284.95001220703125,301.947998046875,295.8187866210937,298.7891845703125,297.3041687011719,284.8721008300781,1.0,0.6269499063491821,0.4213432371616363,0.4213432371616363,1.0,1.0,-3.3154094219207764,1.0564686059951782,2.258940935134888,0.2515974342823028,0.8290888071060181,0.8290888071060181,0.0,181.6297607421875,178.0,69427.5078125,0.0,3103.96923828125,1.0,278.19952392578125,282.8858642578125,298.84136962890625,303.42352294921875,293.1499938964844,293.1499938964844,278.1499938964844,39031.98828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8750954866409302,1.0,0.0,0.0,3.540207624435425,3.540231227874756,8.362781613868719e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10902.3955078125,0.0,1436.418701171875,1895.4371337890625,0.0,3170.602294921875,0.8806695342063904,1.0,0.0,3.0,1.0,0.0
17769960,297.12896728515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9134521484375,0.8093206882476807,0.3361310064792633,0.3052023351192474,297.0932922363281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9136047363281,0.9654000401496888,0.566361129283905,0.5376287698745728,297.53302001953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.91363525390625,0.9990000128746032,0.6955381035804749,0.4493151307106018,297.137939453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.91357421875,0.891015350818634,0.4540327787399292,0.432168185710907,297.16510009765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9131774902344,0.7128580808639526,0.2265791296958923,1.0343888998031616,284.91357421875,284.95001220703125,301.926513671875,295.8170166015625,298.7835388183594,297.3082580566406,284.91387939453125,1.0,0.6264374852180481,0.420969009399414,0.420969009399414,1.0,1.0,-3.313131332397461,1.0546090602874756,2.2585222721099854,0.2502371668815613,0.839231550693512,0.839231550693512,0.0,181.1404266357422,181.0,69156.078125,0.0,3096.21337890625,1.0,278.1586303710937,282.92291259765625,298.8261413574219,303.34088134765625,293.1499938964844,293.1499938964844,278.45001220703125,38598.90234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8755121827125549,1.0,0.0,0.0,3.469648599624634,3.4696714878082275,8.032750997699623e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10155.408203125,0.0,1360.107666015625,1895.4371337890625,0.0,3174.509521484375,0.8676545023918152,1.0,0.0,3.0,1.0,0.0
17770020,297.1333312988281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9916076660156,0.8096769452095032,0.3363044559955597,0.3052106499671936,297.0967102050781,297.1499938964844,293.1499938964844,0.0,-0.0,284.991455078125,0.9655012488365172,0.5659874081611633,0.5370950102806091,297.5558776855469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9914245605469,0.9990000128746032,0.7027118802070618,0.4487292170524597,297.1412048339844,297.1499938964844,293.1499938964844,0.0,-0.0,284.99151611328125,0.891416609287262,0.4542084038257599,0.4321713745594024,297.16827392578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9917907714844,0.7135806083679199,0.2270880937576294,1.0361992120742798,284.9914855957031,284.95001220703125,301.8824768066406,295.8141784667969,298.7771301269531,297.3235168457031,284.99078369140625,1.0,0.626512348651886,0.4202205836772918,0.4202205836772918,1.0,1.0,-3.3139679431915283,1.0528972148895264,2.261070728302002,0.2481911182403564,0.9137520790100098,0.9137520790100098,0.0,180.9149627685547,184.0,68644.8515625,0.0,3096.79296875,1.0,278.4410095214844,283.0209045410156,298.79638671875,303.2003173828125,293.1499938964844,293.1499938964844,278.1499938964844,33704.14453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8687485456466675,1.0,0.0,0.0,3.5828683376312256,3.58289122581482,8.565544362681976e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11259.37890625,0.0,1442.893798828125,1895.4371337890625,0.0,3111.0712890625,0.8885577321052551,1.0,0.0,3.0,1.0,0.0
17770080,297.1333312988281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9916076660156,0.8096769452095032,0.3363044559955597,0.3052106499671936,297.0967102050781,297.1499938964844,293.1499938964844,0.0,-0.0,284.991455078125,0.9655012488365172,0.5659874081611633,0.5370950102806091,297.5558776855469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9914245605469,0.9990000128746032,0.7027118802070618,0.4487292170524597,297.1412048339844,297.1499938964844,293.1499938964844,0.0,-0.0,284.99151611328125,0.891416609287262,0.4542084038257599,0.4321713745594024,297.16827392578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9917907714844,0.7135806083679199,0.2270880937576294,1.0361992120742798,284.9914855957031,284.95001220703125,301.8824768066406,295.8141784667969,298.7771301269531,297.3235168457031,284.99078369140625,1.0,0.626512348651886,0.4202205836772918,0.4202205836772918,1.0,1.0,-3.3139679431915283,1.0528972148895264,2.261070728302002,0.2481911182403564,0.9137520790100098,0.9137520790100098,0.0,180.9149627685547,184.0,68644.8515625,0.0,3096.79296875,1.0,278.4410095214844,283.0209045410156,298.79638671875,303.2003173828125,293.1499938964844,293.1499938964844,278.1499938964844,33704.14453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8687485456466675,1.0,0.0,0.0,3.5828683376312256,3.58289122581482,8.565544362681976e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11259.37890625,0.0,1442.893798828125,1895.4371337890625,0.0,3111.0712890625,0.8885577321052551,1.0,0.0,3.0,1.0,0.0
17770140,297.1291198730469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9161071777344,0.8079153299331665,0.3356682360172272,0.3048382103443146,297.09100341796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9160461425781,0.9631811380386353,0.5647355318069458,0.5361518859863281,297.558837890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9160461425781,0.9990000128746032,0.7081665992736816,0.4511296153068542,297.13690185546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.91607666015625,0.889572024345398,0.453662246465683,0.4318672716617584,297.1670837402344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9161071777344,0.7125945091247559,0.2272022664546966,1.0374146699905396,284.9160461425781,284.95001220703125,301.83709716796875,295.812255859375,298.75927734375,297.3224182128906,284.9158020019531,1.0,0.6275034546852112,0.4194721281528473,0.4194721281528473,1.0,1.0,-3.3163704872131348,1.0517374277114868,2.2646329402923584,0.2464522272348404,0.8409548997879028,0.8409548997879028,0.0,182.093490600586,187.0,69146.4140625,0.0,3108.74755859375,1.0,278.1589050292969,282.9262390136719,298.825439453125,303.33642578125,293.1499938964844,293.1499938964844,278.45001220703125,38155.53125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8747689127922058,1.0,0.0,0.0,3.4674766063690186,3.467499256134033,8.022696533771523e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10156.3232421875,0.0,1354.746826171875,1895.4371337890625,0.0,3167.539794921875,0.8666992783546448,1.0,0.0,3.0,1.0,0.0
17770200,297.1291198730469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9161071777344,0.8079153299331665,0.3356682360172272,0.3048382103443146,297.09100341796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9160461425781,0.9631811380386353,0.5647355318069458,0.5361518859863281,297.558837890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9160461425781,0.9990000128746032,0.7081665992736816,0.4511296153068542,297.13690185546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.91607666015625,0.889572024345398,0.453662246465683,0.4318672716617584,297.1670837402344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9161071777344,0.7125945091247559,0.2272022664546966,1.0374146699905396,284.9160461425781,284.95001220703125,301.83709716796875,295.812255859375,298.75927734375,297.3224182128906,284.9158020019531,1.0,0.6275034546852112,0.4194721281528473,0.4194721281528473,1.0,1.0,-3.3163704872131348,1.0517374277114868,2.2646329402923584,0.2464522272348404,0.8409548997879028,0.8409548997879028,0.0,182.093490600586,187.0,69146.4140625,0.0,3108.74755859375,1.0,278.1589050292969,282.9262390136719,298.825439453125,303.33642578125,293.1499938964844,293.1499938964844,278.45001220703125,38155.53125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8747689127922058,1.0,0.0,0.0,3.4674766063690186,3.467499256134033,8.022696533771523e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10156.3232421875,0.0,1354.746826171875,1895.4371337890625,0.0,3167.539794921875,0.8666992783546448,1.0,0.0,3.0,1.0,0.0
17770260,297.1324157714844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9930114746094,0.8060119152069092,0.3357354998588562,0.3048165738582611,297.0938720703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9928283691406,0.9605473875999452,0.5642755627632141,0.535606861114502,297.565185546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9927978515625,0.9990000128746032,0.7139885425567627,0.4542625546455383,297.1394958496094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9928894042969,0.8874610066413879,0.4537572860717773,0.4318615198135376,297.1689758300781,297.1499938964844,293.1499938964844,0.0,-0.0,284.99322509765625,0.7113281488418579,0.2276090681552887,1.0391042232513428,284.99285888671875,284.95001220703125,301.7903747558594,295.81103515625,298.745361328125,297.3285827636719,284.9920959472656,1.0,0.6290977597236633,0.4184782207012176,0.4184782207012176,1.0,1.0,-3.3214778900146484,1.050904393196106,2.270573377609253,0.2443088144063949,0.9160070419311525,0.9160070419311525,0.0,183.7334747314453,190.0,68690.015625,0.0,3129.304931640625,1.0,278.4410095214844,283.0230407714844,298.7960510253906,303.20196533203125,293.1499938964844,293.1499938964844,278.1499938964844,33549.12890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8685948848724365,1.0,0.0,0.0,3.583690404891968,3.5837135314941406,8.569476221964578e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11266.6142578125,0.0,1442.635009765625,1895.4371337890625,0.0,3109.62939453125,0.8886106610298157,1.0,0.0,3.0,1.0,0.0
17770320,297.1324157714844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9930114746094,0.8060119152069092,0.3357354998588562,0.3048165738582611,297.0938720703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9928283691406,0.9605473875999452,0.5642755627632141,0.535606861114502,297.565185546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9927978515625,0.9990000128746032,0.7139885425567627,0.4542625546455383,297.1394958496094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9928894042969,0.8874610066413879,0.4537572860717773,0.4318615198135376,297.1689758300781,297.1499938964844,293.1499938964844,0.0,-0.0,284.99322509765625,0.7113281488418579,0.2276090681552887,1.0391042232513428,284.99285888671875,284.95001220703125,301.7903747558594,295.81103515625,298.745361328125,297.3285827636719,284.9920959472656,1.0,0.6290977597236633,0.4184782207012176,0.4184782207012176,1.0,1.0,-3.3214778900146484,1.050904393196106,2.270573377609253,0.2443088144063949,0.9160070419311525,0.9160070419311525,0.0,183.7334747314453,190.0,68690.015625,0.0,3129.304931640625,1.0,278.4410095214844,283.0230407714844,298.7960510253906,303.20196533203125,293.1499938964844,293.1499938964844,278.1499938964844,33549.12890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8685948848724365,1.0,0.0,0.0,3.583690404891968,3.5837135314941406,8.569476221964578e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11266.6142578125,0.0,1442.635009765625,1895.4371337890625,0.0,3109.62939453125,0.8886106610298157,1.0,0.0,3.0,1.0,0.0
17770380,297.1273498535156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9156188964844,0.8027399778366089,0.3350007236003876,0.3043953776359558,297.0876770019531,297.1499938964844,293.1499938964844,0.0,-0.0,284.91558837890625,0.9563789963722228,0.562940239906311,0.5346282124519348,297.5564270019531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9155578613281,0.9990000128746032,0.7183672785758972,0.4590635299682617,297.1346435546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.91558837890625,0.8840426206588745,0.4531358182430267,0.4315289258956909,297.1666564941406,297.1499938964844,293.1499938964844,0.0,-0.0,284.91558837890625,0.7089895009994507,0.2276165783405304,1.0400474071502686,284.91558837890625,284.95001220703125,301.7423095703125,295.8103942871094,298.72149658203125,297.32086181640625,284.9153747558594,1.0,0.631027102470398,0.4174842834472656,0.4174842834472656,1.0,1.0,-3.3263065814971924,1.0499296188354492,2.276376962661743,0.2422049194574356,0.8421046733856201,0.8421046733856201,0.0,186.12673950195312,193.0,69225.4375,0.0,3153.574462890625,1.0,278.15887451171875,282.9263610839844,298.8251647949219,303.34100341796875,293.1499938964844,293.1499938964844,278.45001220703125,38104.21875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8749216794967651,1.0,0.0,0.0,3.471274852752685,3.47129774093628,8.04028275069868e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10166.4931640625,0.0,1358.2435302734375,1895.4371337890625,0.0,3168.97216796875,0.86748868227005,1.0,0.0,3.0,1.0,0.0
17770440,297.1273498535156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9156188964844,0.8027399778366089,0.3350007236003876,0.3043953776359558,297.0876770019531,297.1499938964844,293.1499938964844,0.0,-0.0,284.91558837890625,0.9563789963722228,0.562940239906311,0.5346282124519348,297.5564270019531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9155578613281,0.9990000128746032,0.7183672785758972,0.4590635299682617,297.1346435546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.91558837890625,0.8840426206588745,0.4531358182430267,0.4315289258956909,297.1666564941406,297.1499938964844,293.1499938964844,0.0,-0.0,284.91558837890625,0.7089895009994507,0.2276165783405304,1.0400474071502686,284.91558837890625,284.95001220703125,301.7423095703125,295.8103942871094,298.72149658203125,297.32086181640625,284.9153747558594,1.0,0.631027102470398,0.4174842834472656,0.4174842834472656,1.0,1.0,-3.3263065814971924,1.0499296188354492,2.276376962661743,0.2422049194574356,0.8421046733856201,0.8421046733856201,0.0,186.12673950195312,193.0,69225.4375,0.0,3153.574462890625,1.0,278.15887451171875,282.9263610839844,298.8251647949219,303.34100341796875,293.1499938964844,293.1499938964844,278.45001220703125,38104.21875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8749216794967651,1.0,0.0,0.0,3.471274852752685,3.47129774093628,8.04028275069868e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10166.4931640625,0.0,1358.2435302734375,1895.4371337890625,0.0,3168.97216796875,0.86748868227005,1.0,0.0,3.0,1.0,0.0
17770500,297.12860107421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0165710449219,0.8011090755462646,0.3349783420562744,0.3042450249195099,297.0887451171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.01690673828125,0.9542353749275208,0.5626470446586609,0.5341952443122864,297.5555725097656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0169372558594,0.9990000128746032,0.7208542227745056,0.4615689516067505,297.135498046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0168151855469,0.8823045492172241,0.4531188607215881,0.4313895404338836,297.1669311523437,297.1499938964844,293.1499938964844,0.0,-0.0,285.015869140625,0.7077335119247437,0.2277471870183944,1.04043710231781,285.016845703125,284.95001220703125,301.7178039550781,295.8102722167969,298.7125244140625,297.3214111328125,285.0166015625,1.0,0.6320570111274719,0.4169873297214508,0.4169873297214508,1.0,1.0,-3.3289167881011963,1.049511432647705,2.279405355453491,0.2411134839057922,0.9152610898017884,0.9152610898017884,0.0,187.38522338867188,193.0,68585.390625,0.0,3166.524658203125,1.0,278.3974609375,283.04217529296875,298.7831726074219,303.1393127441406,293.1499938964844,293.1499938964844,278.45001220703125,33688.51171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8698809146881104,1.0,0.0,0.0,3.5269837379455566,3.527006149291992,8.300423246510036e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10499.5185546875,0.0,1383.8531494140625,1895.4371337890625,0.0,3121.69384765625,0.877731204032898,1.0,0.0,3.0,1.0,0.0
17770560,297.1300964355469,297.1499938964844,293.1499938964844,0.0,-0.0,284.99267578125,0.7999019622802734,0.3349904716014862,0.3043199479579925,297.0903015136719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9922790527344,0.952526867389679,0.5624122619628906,0.5340362191200256,297.5551147460937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9921875,0.9990000128746032,0.7233792543411255,0.463718056678772,297.136962890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.992431640625,0.8809756636619568,0.4531714022159576,0.4314857423305511,297.167724609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9931640625,0.706816554069519,0.2279327362775802,1.041429042816162,284.99237060546875,284.95001220703125,301.6929931640625,295.8102111816406,298.703857421875,297.3226623535156,284.99102783203125,1.0,0.6331853866577148,0.4164690375328064,0.4164690375328064,1.0,1.0,-3.332708835601806,1.04945707321167,2.2832517623901367,0.2401290237903595,0.917117953300476,0.917117953300476,0.0,188.54885864257807,196.0,68789.5234375,0.0,3181.584228515625,1.0,278.4417419433594,283.0225830078125,298.7952575683594,303.2071533203125,293.1499938964844,293.1499938964844,278.1499938964844,33438.2265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8688197135925293,1.0,0.0,0.0,3.590264081954956,3.59028697013855,8.600943033343356e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11285.2802734375,0.0,1448.8653564453125,1895.4371337890625,0.0,3111.73876953125,0.8897691369056702,1.0,0.0,3.0,1.0,0.0
17770620,297.1246337890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9150390625,0.7961404323577881,0.3341874182224273,0.3038591146469116,297.0839538574219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9150390625,0.9475842714309692,0.5610162019729614,0.5330239534378052,297.54107666015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9150085449219,0.9990000128746032,0.7270937561988831,0.4694210886955261,297.13189697265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9150390625,0.877074122428894,0.4524969160556793,0.4311254918575287,297.164794921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9150085449219,0.7039441466331482,0.2278640419244766,1.0421142578125,284.9150390625,284.95001220703125,301.6424255371094,295.810302734375,298.6772155761719,297.3120422363281,284.9149169921875,1.0,0.6354430317878723,0.4154324829578399,0.4154324829578399,1.0,1.0,-3.3381919860839844,1.048570990562439,2.289620876312256,0.2379732578992843,0.842858076095581,0.842858076095581,0.0,191.43634033203125,199.0,69319.5,0.0,3210.282470703125,1.0,278.1588439941406,282.9264831542969,298.82537841796875,303.3472900390625,293.1499938964844,293.1499938964844,278.45001220703125,38118.05078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8752373456954956,1.0,0.0,0.0,3.4757683277130127,3.4757912158966064,8.061111884671845e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10178.578125,0.0,1362.920166015625,1895.4371337890625,0.0,3171.9326171875,0.8684837818145752,1.0,0.0,3.0,1.0,0.0
17770680,297.1246337890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9150390625,0.7961404323577881,0.3341874182224273,0.3038591146469116,297.0839538574219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9150390625,0.9475842714309692,0.5610162019729614,0.5330239534378052,297.54107666015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9150085449219,0.9990000128746032,0.7270937561988831,0.4694210886955261,297.13189697265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9150390625,0.877074122428894,0.4524969160556793,0.4311254918575287,297.164794921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9150085449219,0.7039441466331482,0.2278640419244766,1.0421142578125,284.9150390625,284.95001220703125,301.6424255371094,295.810302734375,298.6772155761719,297.3120422363281,284.9149169921875,1.0,0.6354430317878723,0.4154324829578399,0.4154324829578399,1.0,1.0,-3.3381919860839844,1.048570990562439,2.289620876312256,0.2379732578992843,0.842858076095581,0.842858076095581,0.0,191.43634033203125,199.0,69319.5,0.0,3210.282470703125,1.0,278.1588439941406,282.9264831542969,298.82537841796875,303.3472900390625,293.1499938964844,293.1499938964844,278.45001220703125,38118.05078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8752373456954956,1.0,0.0,0.0,3.4757683277130127,3.4757912158966064,8.061111884671845e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10178.578125,0.0,1362.920166015625,1895.4371337890625,0.0,3171.9326171875,0.8684837818145752,1.0,0.0,3.0,1.0,0.0
17770740,297.1263122558594,297.1499938964844,293.1499938964844,0.0,-0.0,285.013427734375,0.7940849661827087,0.3341543972492218,0.303694486618042,297.0855407714844,297.1499938964844,293.1499938964844,0.0,-0.0,285.01287841796875,0.9447781443595886,0.5606660842895508,0.5325296521186829,297.53839111328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0127258300781,0.9990000128746032,0.7297937273979187,0.4727133512496948,297.1331481933594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0130920410156,0.8749002814292908,0.4524794816970825,0.4309794306755066,297.1650695800781,297.1499938964844,293.1499938964844,0.0,-0.0,285.013916015625,0.7023091316223145,0.2280014604330063,1.042535662651062,285.01300048828125,284.95001220703125,301.61151123046875,295.8104553222656,298.6654663085937,297.3119506835937,285.0105285644531,1.0,0.6368131041526794,0.4148105382919311,0.4148105382919311,1.0,1.0,-3.3416872024536133,1.0481107234954834,2.29357647895813,0.2366218566894531,0.9180955290794371,0.9180955290794371,0.0,193.1293334960937,199.0,68746.1953125,0.0,3227.785888671875,1.0,278.4132080078125,283.0386657714844,298.7832336425781,303.1585388183594,293.1499938964844,293.1499938964844,278.45001220703125,33202.4765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8696296811103821,1.0,0.0,0.0,3.552915334701538,3.5529379844665527,8.422926498496963e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10560.0751953125,0.0,1407.4407958984375,1895.4371337890625,0.0,3119.3369140625,0.8822584748268127,1.0,0.0,3.0,1.0,0.0
17770800,297.1271667480469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9929504394531,0.7930417060852051,0.3341205418109894,0.3037458062171936,297.0865173339844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9927673339844,0.9432634115219116,0.5604345798492432,0.532396674156189,297.5365600585937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9927062988281,0.9990000128746032,0.731586217880249,0.4746074080467224,297.13409423828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9928283691406,0.8737694621086121,0.4524861872196197,0.4310531616210937,297.1654968261719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9931945800781,0.7014920711517334,0.2281197756528854,1.0432730913162231,284.9927978515625,284.95001220703125,301.5906677246094,295.810546875,298.6575927734375,297.3119506835937,284.9920349121094,1.0,0.6377803683280945,0.4143958985805511,0.4143958985805511,1.0,1.0,-3.3448431491851807,1.0480934381484983,2.2967495918273926,0.2358433157205581,0.9182820320129396,0.9182820320129396,0.0,194.1675567626953,202.0,68868.6015625,0.0,3240.813720703125,1.0,278.44110107421875,283.0243530273437,298.7962951660156,303.21337890625,293.1499938964844,293.1499938964844,278.1499938964844,33538.765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8691924214363098,1.0,0.0,0.0,3.5920422077178955,3.5920650959014893,8.609464430264779e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11295.1689453125,0.0,1451.5155029296875,1895.4371337890625,0.0,3115.23486328125,0.8904799222946167,1.0,0.0,3.0,1.0,0.0
17770860,297.12164306640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9147644042969,0.7891860604286194,0.3332718908786773,0.3032453656196594,297.0802307128906,297.1499938964844,293.1499938964844,0.0,-0.0,284.91473388671875,0.93804532289505,0.5589953660964966,0.5313447713851929,297.520263671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9147033691406,0.9990000128746032,0.7348346710205078,0.4806029796600342,297.1289978027344,297.1499938964844,293.1499938964844,0.0,-0.0,284.91473388671875,0.8698158860206604,0.4517717361450195,0.4306577742099762,297.1623840332031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9147033691406,0.6984925270080566,0.2280018478631973,1.043753981590271,284.91473388671875,284.95001220703125,301.5376892089844,295.8108215332031,298.6295471191406,297.3002319335937,284.9145812988281,1.0,0.6401231288909912,0.4133504629135132,0.4133504629135132,1.0,1.0,-3.350295066833496,1.0471421480178833,2.3031530380249023,0.2336368411779403,0.8434690237045288,0.8434690237045288,0.0,197.25376892089844,205.0,69407.9921875,0.0,3270.768798828125,1.0,278.1587829589844,282.9270324707031,298.8258361816406,303.3534851074219,293.1499938964844,293.1499938964844,278.45001220703125,38124.6015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8755652904510498,1.0,0.0,0.0,3.4797770977020264,3.47979998588562,8.079717304099177e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10190.353515625,0.0,1367.060546875,1895.4371337890625,0.0,3175.007568359375,0.8693765997886658,1.0,0.0,3.0,1.0,0.0
17770920,297.12164306640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9147644042969,0.7891860604286194,0.3332718908786773,0.3032453656196594,297.0802307128906,297.1499938964844,293.1499938964844,0.0,-0.0,284.91473388671875,0.93804532289505,0.5589953660964966,0.5313447713851929,297.520263671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9147033691406,0.9990000128746032,0.7348346710205078,0.4806029796600342,297.1289978027344,297.1499938964844,293.1499938964844,0.0,-0.0,284.91473388671875,0.8698158860206604,0.4517717361450195,0.4306577742099762,297.1623840332031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9147033691406,0.6984925270080566,0.2280018478631973,1.043753981590271,284.91473388671875,284.95001220703125,301.5376892089844,295.8108215332031,298.6295471191406,297.3002319335937,284.9145812988281,1.0,0.6401231288909912,0.4133504629135132,0.4133504629135132,1.0,1.0,-3.350295066833496,1.0471421480178833,2.3031530380249023,0.2336368411779403,0.8434690237045288,0.8434690237045288,0.0,197.25376892089844,205.0,69407.9921875,0.0,3270.768798828125,1.0,278.1587829589844,282.9270324707031,298.8258361816406,303.3534851074219,293.1499938964844,293.1499938964844,278.45001220703125,38124.6015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8755652904510498,1.0,0.0,0.0,3.4797770977020264,3.47979998588562,8.079717304099177e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10190.353515625,0.0,1367.060546875,1895.4371337890625,0.0,3175.007568359375,0.8693765997886658,1.0,0.0,3.0,1.0,0.0
17770980,297.1241455078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.99285888671875,0.7860771417617798,0.3331635594367981,0.3030978441238403,297.08282470703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9926452636719,0.9336060285568236,0.5583707690238953,0.5306811928749084,297.5144958496094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9926147460937,0.9990000128746032,0.7389349937438965,0.4859329760074615,297.13116455078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.99273681640625,0.8665406107902527,0.4517216682434082,0.4305529296398163,297.1629638671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9930725097656,0.6959959268569946,0.2282169610261917,1.0447442531585691,284.9927062988281,284.95001220703125,301.48358154296875,295.8109436035156,298.6087341308594,297.29937744140625,284.9919128417969,1.0,0.6424887776374817,0.4123050272464752,0.4123050272464752,1.0,1.0,-3.356792688369751,1.046553134918213,2.310239553451538,0.2314380705356598,0.9188748002052308,0.9188748002052308,0.0,200.10421752929688,208.0,68945.1015625,0.0,3301.850830078125,1.0,278.4411315917969,283.0254211425781,298.796630859375,303.21881103515625,293.1499938964844,293.1499938964844,278.1499938964844,33554.91015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8695166707038879,1.0,0.0,0.0,3.5952258110046387,3.5952489376068115,8.624732572570792e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11307.3955078125,0.0,1455.0589599609375,1895.4371337890625,0.0,3118.27685546875,0.8912071585655212,1.0,0.0,3.0,1.0,0.0
17771040,297.1241455078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.99285888671875,0.7860771417617798,0.3331635594367981,0.3030978441238403,297.08282470703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9926452636719,0.9336060285568236,0.5583707690238953,0.5306811928749084,297.5144958496094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9926147460937,0.9990000128746032,0.7389349937438965,0.4859329760074615,297.13116455078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.99273681640625,0.8665406107902527,0.4517216682434082,0.4305529296398163,297.1629638671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9930725097656,0.6959959268569946,0.2282169610261917,1.0447442531585691,284.9927062988281,284.95001220703125,301.48358154296875,295.8109436035156,298.6087341308594,297.29937744140625,284.9919128417969,1.0,0.6424887776374817,0.4123050272464752,0.4123050272464752,1.0,1.0,-3.356792688369751,1.046553134918213,2.310239553451538,0.2314380705356598,0.9188748002052308,0.9188748002052308,0.0,200.10421752929688,208.0,68945.1015625,0.0,3301.850830078125,1.0,278.4411315917969,283.0254211425781,298.796630859375,303.21881103515625,293.1499938964844,293.1499938964844,278.1499938964844,33554.91015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8695166707038879,1.0,0.0,0.0,3.5952258110046387,3.5952489376068115,8.624732572570792e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11307.3955078125,0.0,1455.0589599609375,1895.4371337890625,0.0,3118.27685546875,0.8912071585655212,1.0,0.0,3.0,1.0,0.0
