time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17771100,297.12139892578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.87664794921875,0.7844271063804626,0.3327325284481048,0.3029616773128509,297.0798034667969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8762512207031,0.9312800765037536,0.5576538443565369,0.5302929282188416,297.506103515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.876220703125,0.9990000128746032,0.7404257655143738,0.4887053370475769,297.1288146972656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8763427734375,0.864845335483551,0.4513753950595855,0.430471807718277,297.1616516113281,297.1499938964844,293.1499938964844,0.0,-0.0,284.87750244140625,0.6947126984596252,0.2281700670719146,1.0452669858932495,284.8763122558594,284.95001220703125,301.45611572265625,295.8109130859375,298.5945739746094,297.293701171875,284.8768920898437,1.0,0.6436912417411804,0.411782294511795,0.411782294511795,1.0,1.0,-3.360031843185425,1.0462448596954346,2.3137869834899902,0.2303979992866516,0.8355894684791565,0.8355894684791565,0.0,201.5958251953125,208.0,69667.265625,0.0,3317.787353515625,1.0,278.1996459960937,282.89605712890625,298.8401794433594,303.4319763183594,293.1499938964844,293.1499938964844,278.1499938964844,38371.5703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8748868107795715,1.0,0.0,0.0,3.5455636978149414,3.5455870628356934,8.388105356971209e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10940.244140625,0.0,1437.2891845703125,1895.4371337890625,0.0,3168.6455078125,0.8813867568969727,1.0,0.0,3.0,1.0,0.0
17771160,297.1185913085937,297.1499938964844,293.1499938964844,0.0,-0.0,284.91485595703125,0.7823022603988647,0.3322760164737701,0.3025701642036438,297.0765991210937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9150695800781,0.9284014105796814,0.5568915009498596,0.5295995473861694,297.4970703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9151306152344,0.9990000128746032,0.7417910099029541,0.4919617772102356,297.1260681152344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9150085449219,0.8627121448516846,0.4509690105915069,0.4301285147666931,297.1598205566406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9145202636719,0.6930296421051025,0.2280635386705398,1.045086145401001,284.9150390625,284.95001220703125,301.4283752441406,295.810791015625,298.5798645019531,297.28729248046875,284.9155578613281,1.0,0.644825279712677,0.4112692475318908,0.4112692475318908,1.0,1.0,-3.3620142936706543,1.0455142259597778,2.316500186920166,0.2292067557573318,0.8441353440284729,0.8441353440284729,0.0,203.26296997070312,211.0,69458.3203125,0.0,3331.8896484375,1.0,278.15850830078125,282.9293212890625,298.8261413574219,303.3579406738281,293.1499938964844,293.1499938964844,278.45001220703125,38272.46875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8759046196937561,1.0,0.0,0.0,3.479881048202514,3.4799036979675293,8.080199336291116e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10195.421875,0.0,1368.221435546875,1895.4371337890625,0.0,3178.189697265625,0.8696299195289612,1.0,0.0,3.0,1.0,0.0
17771220,297.12115478515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9925537109375,0.7792739868164062,0.3321335911750793,0.3023887574672699,297.07928466796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9923400878906,0.9240368604660034,0.5562312602996826,0.5288988947868347,297.4908142089844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9922790527344,0.9990000128746032,0.7455493807792664,0.4972893893718719,297.1282653808594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9924011230469,0.8595574498176575,0.4508854448795318,0.4299897253513336,297.16046142578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9927673339844,0.6905764937400818,0.2282488197088241,1.0459396839141846,284.99237060546875,284.95001220703125,301.3720703125,295.8102111816406,298.5583801269531,297.2861022949219,284.9915771484375,1.0,0.6471632719039917,0.4102431237697601,0.4102431237697601,1.0,1.0,-3.368218421936035,1.0448440313339231,2.3233742713928223,0.2270006090402603,0.9190919399261476,0.9190919399261476,0.0,206.15817260742188,214.0,69007.578125,0.0,3362.767578125,1.0,278.4411315917969,283.0266418457031,298.79595947265625,303.2223815917969,293.1499938964844,293.1499938964844,278.1499938964844,33569.171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8698441982269287,1.0,0.0,0.0,3.597430944442749,3.597454071044922,8.635315680294298e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11316.689453125,0.0,1457.53955078125,1895.4371337890625,0.0,3121.34912109375,0.891711950302124,1.0,0.0,3.0,1.0,0.0
17771280,297.12115478515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9925537109375,0.7792739868164062,0.3321335911750793,0.3023887574672699,297.07928466796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9923400878906,0.9240368604660034,0.5562312602996826,0.5288988947868347,297.4908142089844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9922790527344,0.9990000128746032,0.7455493807792664,0.4972893893718719,297.1282653808594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9924011230469,0.8595574498176575,0.4508854448795318,0.4299897253513336,297.16046142578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9927673339844,0.6905764937400818,0.2282488197088241,1.0459396839141846,284.99237060546875,284.95001220703125,301.3720703125,295.8102111816406,298.5583801269531,297.2861022949219,284.9915771484375,1.0,0.6471632719039917,0.4102431237697601,0.4102431237697601,1.0,1.0,-3.368218421936035,1.0448440313339231,2.3233742713928223,0.2270006090402603,0.9190919399261476,0.9190919399261476,0.0,206.15817260742188,214.0,69007.578125,0.0,3362.767578125,1.0,278.4411315917969,283.0266418457031,298.79595947265625,303.2223815917969,293.1499938964844,293.1499938964844,278.1499938964844,33569.171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8698441982269287,1.0,0.0,0.0,3.597430944442749,3.597454071044922,8.635315680294298e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11316.689453125,0.0,1457.53955078125,1895.4371337890625,0.0,3121.34912109375,0.891711950302124,1.0,0.0,3.0,1.0,0.0
17771340,297.1156616210937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9141845703125,0.7756286859512329,0.3312148749828338,0.3018308877944946,297.0732116699219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9141845703125,0.9190153479576112,0.5547239184379578,0.5277867913246155,297.4728088378906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9141540527344,0.9990000128746032,0.7480459809303284,0.5032680034637451,297.1232604980469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9141845703125,0.8559001684188843,0.450105220079422,0.4295361042022705,297.1573486328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9141540527344,0.6876925230026245,0.2280684858560562,1.0461572408676147,284.9141845703125,284.95001220703125,301.314697265625,295.8091125488281,298.5289611816406,297.27398681640625,284.9140625,1.0,0.6494600772857666,0.409216970205307,0.409216970205307,1.0,1.0,-3.373121976852417,1.0436931848526,2.3294289112091064,0.2247378081083297,0.8439150452613831,0.8439150452613831,0.0,209.34442138671875,217.0,69532.109375,0.0,3392.416748046875,1.0,278.15875244140625,282.92938232421875,298.8241882324219,303.3604736328125,293.1499938964844,293.1499938964844,278.45001220703125,38159.15234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8762162923812866,1.0,0.0,0.0,3.484174489974976,3.4841971397399902,8.100150239442883e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10206.375,0.0,1371.8077392578125,1895.4371337890625,0.0,3181.112060546875,0.8703681826591492,1.0,0.0,3.0,1.0,0.0
17771400,297.1156616210937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9141845703125,0.7756286859512329,0.3312148749828338,0.3018308877944946,297.0732116699219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9141845703125,0.9190153479576112,0.5547239184379578,0.5277867913246155,297.4728088378906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9141540527344,0.9990000128746032,0.7480459809303284,0.5032680034637451,297.1232604980469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9141845703125,0.8559001684188843,0.450105220079422,0.4295361042022705,297.1573486328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9141540527344,0.6876925230026245,0.2280684858560562,1.0461572408676147,284.9141845703125,284.95001220703125,301.314697265625,295.8091125488281,298.5289611816406,297.27398681640625,284.9140625,1.0,0.6494600772857666,0.409216970205307,0.409216970205307,1.0,1.0,-3.373121976852417,1.0436931848526,2.3294289112091064,0.2247378081083297,0.8439150452613831,0.8439150452613831,0.0,209.34442138671875,217.0,69532.109375,0.0,3392.416748046875,1.0,278.15875244140625,282.92938232421875,298.8241882324219,303.3604736328125,293.1499938964844,293.1499938964844,278.45001220703125,38159.15234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8762162923812866,1.0,0.0,0.0,3.484174489974976,3.4841971397399902,8.100150239442883e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10206.375,0.0,1371.8077392578125,1895.4371337890625,0.0,3181.112060546875,0.8703681826591492,1.0,0.0,3.0,1.0,0.0
17771460,297.1182556152344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9924621582031,0.7727274894714355,0.3310390412807464,0.3016239404678345,297.0760498046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.99224853515625,0.9148827791213988,0.5540328025817871,0.5270625948905945,297.4663391113281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9921875,0.9990000128746032,0.7514734268188477,0.5085242986679077,297.12554931640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9923095703125,0.8529077172279358,0.4499940574169159,0.4293758571147918,297.15802001953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9926452636719,0.6853268146514893,0.2282289713621139,1.0469098091125488,284.9922790527344,284.95001220703125,301.2563171386719,295.8073425292969,298.5069274902344,297.2726135253906,284.9914855957031,1.0,0.6517531275749207,0.4082195162773132,0.4082195162773132,1.0,1.0,-3.379034280776977,1.04296875,2.336065530776977,0.2225527018308639,0.9191085696220398,0.9191085696220398,0.0,212.24972534179688,220.0,69046.46875,0.0,3422.875732421875,1.0,278.441162109375,283.0284729003906,298.7931823730469,303.2225952148437,293.1499938964844,293.1499938964844,278.1499938964844,33591.8203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8701948523521423,1.0,0.0,0.0,3.598137140274048,3.5981602668762207,8.638706390229345e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11322.2060546875,0.0,1458.4678955078125,1895.4371337890625,0.0,3124.63818359375,0.8918911218643188,1.0,0.0,3.0,1.0,0.0
17771520,297.1182556152344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9924621582031,0.7727274894714355,0.3310390412807464,0.3016239404678345,297.0760498046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.99224853515625,0.9148827791213988,0.5540328025817871,0.5270625948905945,297.4663391113281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9921875,0.9990000128746032,0.7514734268188477,0.5085242986679077,297.12554931640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9923095703125,0.8529077172279358,0.4499940574169159,0.4293758571147918,297.15802001953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9926452636719,0.6853268146514893,0.2282289713621139,1.0469098091125488,284.9922790527344,284.95001220703125,301.2563171386719,295.8073425292969,298.5069274902344,297.2726135253906,284.9914855957031,1.0,0.6517531275749207,0.4082195162773132,0.4082195162773132,1.0,1.0,-3.379034280776977,1.04296875,2.336065530776977,0.2225527018308639,0.9191085696220398,0.9191085696220398,0.0,212.24972534179688,220.0,69046.46875,0.0,3422.875732421875,1.0,278.441162109375,283.0284729003906,298.7931823730469,303.2225952148437,293.1499938964844,293.1499938964844,278.1499938964844,33591.8203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8701948523521423,1.0,0.0,0.0,3.598137140274048,3.5981602668762207,8.638706390229345e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11322.2060546875,0.0,1458.4678955078125,1895.4371337890625,0.0,3124.63818359375,0.8918911218643188,1.0,0.0,3.0,1.0,0.0
17771580,297.11285400390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9140319824219,0.7692363858222961,0.3300909399986267,0.3010408580303192,297.07012939453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9140014648437,0.910197913646698,0.5525004267692566,0.5259276032447815,297.4479064941406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9140014648437,0.9990000128746032,0.753618061542511,0.5144147276878357,297.1206359863281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9140014648437,0.8494369387626648,0.4491902887821197,0.4289004504680633,297.1549987792969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9139709472656,0.6825504899024963,0.228026732802391,1.0470311641693115,284.9140014648437,284.95001220703125,301.19696044921875,295.8047790527344,298.4771728515625,297.2605895996094,284.91387939453125,1.0,0.6540017127990723,0.4072220623493194,0.4072220623493194,1.0,1.0,-3.383631944656372,1.041764497756958,2.341867685317993,0.2203150689601898,0.84380704164505,0.84380704164505,0.0,215.4430084228516,223.0,69565.1640625,0.0,3452.024169921875,1.0,278.15875244140625,282.93115234375,298.8199768066406,303.35888671875,293.1499938964844,293.1499938964844,278.45001220703125,38173.32421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.876587986946106,1.0,0.0,0.0,3.484513282775879,3.4845361709594727,8.101726507447893e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10209.9169921875,0.0,1372.25634765625,1895.4371337890625,0.0,3184.5966796875,0.8704485893249512,1.0,0.0,3.0,1.0,0.0
17771640,297.11285400390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9140319824219,0.7692363858222961,0.3300909399986267,0.3010408580303192,297.07012939453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9140014648437,0.910197913646698,0.5525004267692566,0.5259276032447815,297.4479064941406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9140014648437,0.9990000128746032,0.753618061542511,0.5144147276878357,297.1206359863281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9140014648437,0.8494369387626648,0.4491902887821197,0.4289004504680633,297.1549987792969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9139709472656,0.6825504899024963,0.228026732802391,1.0470311641693115,284.9140014648437,284.95001220703125,301.19696044921875,295.8047790527344,298.4771728515625,297.2605895996094,284.91387939453125,1.0,0.6540017127990723,0.4072220623493194,0.4072220623493194,1.0,1.0,-3.383631944656372,1.041764497756958,2.341867685317993,0.2203150689601898,0.84380704164505,0.84380704164505,0.0,215.4430084228516,223.0,69565.1640625,0.0,3452.024169921875,1.0,278.15875244140625,282.93115234375,298.8199768066406,303.35888671875,293.1499938964844,293.1499938964844,278.45001220703125,38173.32421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.876587986946106,1.0,0.0,0.0,3.484513282775879,3.4845361709594727,8.101726507447893e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10209.9169921875,0.0,1372.25634765625,1895.4371337890625,0.0,3184.5966796875,0.8704485893249512,1.0,0.0,3.0,1.0,0.0
17771700,297.114013671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0151062011719,0.7676319479942322,0.3299658894538879,0.3008068203926086,297.0713195800781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0154113769531,0.9080510139465332,0.552108645439148,0.5254132747650146,297.44415283203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.01544189453125,0.9990000128746032,0.7551316022872925,0.5172276496887207,297.1214904785156,297.1499938964844,293.1499938964844,0.0,-0.0,285.01531982421875,0.8478169441223145,0.4490862786769867,0.4286894202232361,297.15509033203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0144348144531,0.6812306046485901,0.228065624833107,1.047042965888977,285.015380859375,284.95001220703125,301.1669006347656,295.8031616210937,298.465576171875,297.25933837890625,285.0150756835937,1.0,0.655095636844635,0.4067233502864837,0.4067233502864837,1.0,1.0,-3.3858730792999268,1.041141390800476,2.344731569290161,0.2191212475299835,0.9166648387908936,0.9166648387908936,0.0,216.9778747558593,223.0,68892.9140625,0.0,3466.139404296875,1.0,278.39776611328125,283.0477600097656,298.7765197753906,303.15386962890625,293.1499938964844,293.1499938964844,278.45001220703125,33770.98828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8715927600860596,1.0,0.0,0.0,3.538707733154297,3.5387303829193115,8.355697218576097e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10541.515625,0.0,1396.670166015625,1895.4371337890625,0.0,3137.751220703125,0.8803864121437073,1.0,0.0,3.0,1.0,0.0
17771760,297.1155090332031,297.1499938964844,293.1499938964844,0.0,-0.0,284.99169921875,0.7664574384689331,0.3298859894275665,0.3008028268814087,297.07305908203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9913024902344,0.9064034819602966,0.5517821907997131,0.5251730680465698,297.4413757324219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9911804199219,0.9990000128746032,0.7567214965820312,0.5195960998535156,297.1230163574219,297.1499938964844,293.1499938964844,0.0,-0.0,284.991455078125,0.8465936779975891,0.4490549564361572,0.428713858127594,297.1557922363281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9921875,0.6802732348442078,0.228166788816452,1.047683835029602,284.9913635253906,284.95001220703125,301.1366271972656,295.80126953125,298.45465087890625,297.2591552734375,284.9900817871094,1.0,0.6562448740005493,0.4062321484088897,0.4062321484088897,1.0,1.0,-3.389228105545044,1.0409244298934937,2.34830379486084,0.2180928587913513,0.918425440788269,0.918425440788269,0.0,218.35264587402344,226.0,69076.59375,0.0,3481.95458984375,1.0,278.44189453125,283.029296875,298.78662109375,303.21844482421875,293.1499938964844,293.1499938964844,278.1499938964844,33523.609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8705577850341797,1.0,0.0,0.0,3.600030899047852,3.6000540256500244,8.647802474115451e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11327.8544921875,0.0,1460.0076904296875,1895.4371337890625,0.0,3128.042724609375,0.8920263051986694,1.0,0.0,3.0,1.0,0.0
17771820,297.1101379394531,297.1499938964844,293.1499938964844,0.0,-0.0,284.913818359375,0.7631288170814514,0.3289087116718292,0.3001997172832489,297.0672912597656,297.1499938964844,293.1499938964844,0.0,-0.0,284.913818359375,0.9021984338760376,0.5502238273620605,0.5240197777748108,297.4225769042969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9137878417969,0.9990000128746032,0.7585113048553467,0.5253840684890747,297.1181945800781,297.1499938964844,293.1499938964844,0.0,-0.0,284.913818359375,0.8433041572570801,0.4482279419898987,0.4282212853431701,297.1528625488281,297.1499938964844,293.1499938964844,0.0,-0.0,284.91375732421875,0.6776144504547119,0.2279450744390487,1.0477296113967896,284.913818359375,284.95001220703125,301.07537841796875,295.7967224121094,298.424560546875,297.24725341796875,284.9137268066406,1.0,0.6584445238113403,0.4052497446537018,0.4052497446537018,1.0,1.0,-3.393545150756836,1.039639592170715,2.35390567779541,0.2158488184213638,0.8433939218521118,0.8433939218521118,0.0,221.5442352294922,229.0,69573.6796875,0.0,3510.59130859375,1.0,278.1587829589844,282.9332275390625,298.8121032714844,303.352294921875,293.1499938964844,293.1499938964844,278.45001220703125,38196.765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8770256638526917,1.0,0.0,0.0,3.4833738803863525,3.4833967685699463,8.096428700810065e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10209.3369140625,0.0,1371.2562255859375,1895.4371337890625,0.0,3188.7001953125,0.870205283164978,1.0,0.0,3.0,1.0,0.0
17771880,297.1101379394531,297.1499938964844,293.1499938964844,0.0,-0.0,284.913818359375,0.7631288170814514,0.3289087116718292,0.3001997172832489,297.0672912597656,297.1499938964844,293.1499938964844,0.0,-0.0,284.913818359375,0.9021984338760376,0.5502238273620605,0.5240197777748108,297.4225769042969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9137878417969,0.9990000128746032,0.7585113048553467,0.5253840684890747,297.1181945800781,297.1499938964844,293.1499938964844,0.0,-0.0,284.913818359375,0.8433041572570801,0.4482279419898987,0.4282212853431701,297.1528625488281,297.1499938964844,293.1499938964844,0.0,-0.0,284.91375732421875,0.6776144504547119,0.2279450744390487,1.0477296113967896,284.913818359375,284.95001220703125,301.07537841796875,295.7967224121094,298.424560546875,297.24725341796875,284.9137268066406,1.0,0.6584445238113403,0.4052497446537018,0.4052497446537018,1.0,1.0,-3.393545150756836,1.039639592170715,2.35390567779541,0.2158488184213638,0.8433939218521118,0.8433939218521118,0.0,221.5442352294922,229.0,69573.6796875,0.0,3510.59130859375,1.0,278.1587829589844,282.9332275390625,298.8121032714844,303.352294921875,293.1499938964844,293.1499938964844,278.45001220703125,38196.765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8770256638526917,1.0,0.0,0.0,3.4833738803863525,3.4833967685699463,8.096428700810065e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10209.3369140625,0.0,1371.2562255859375,1895.4371337890625,0.0,3188.7001953125,0.870205283164978,1.0,0.0,3.0,1.0,0.0
17771940,297.1121826171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.00604248046875,0.7611625790596008,0.3287617862224579,0.2999458611011505,297.0694580078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0053405761719,0.8996782898902893,0.5497235655784607,0.5233997702598572,297.41827392578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0050354003906,0.9990000128746032,0.7604260444641113,0.5288600921630859,297.1199035644531,297.1499938964844,293.1499938964844,0.0,-0.0,285.00555419921875,0.8413124680519104,0.4481186866760254,0.4280013144016266,297.1533508300781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0067749023437,0.6759858131408691,0.2280170619487762,1.047898530960083,285.00543212890625,284.95001220703125,301.0332336425781,295.79296875,298.40899658203125,297.24627685546875,285.0029602050781,1.0,0.6599069833755493,0.4045817255973816,0.4045817255973816,1.0,1.0,-3.396610975265503,1.0388100147247314,2.3578009605407715,0.2142471969127655,0.9171021580696106,0.9171021580696106,0.0,223.5947265625,229.0,68988.625,0.0,3529.72314453125,1.0,278.42242431640625,283.0414428710937,298.76776123046875,303.1692810058594,293.1499938964844,293.1499938964844,278.45001220703125,33226.6328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8712214827537537,1.0,0.0,0.0,3.570457935333252,3.5704808235168457,8.506308972755505e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10608.349609375,0.0,1426.1630859375,1895.4371337890625,0.0,3134.268798828125,0.8856102824211121,1.0,0.0,3.0,1.0,0.0
17772000,297.11279296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9914855957031,0.7604283690452576,0.3286701440811157,0.2999401986598968,297.0702514648437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9913024902344,0.8986878991127014,0.5494730472564697,0.523245096206665,297.41619873046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9912109375,0.9990000128746032,0.7613101601600647,0.530194878578186,297.12060546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9913635253906,0.84055095911026,0.4480657875537872,0.4280184805393219,297.1537170410156,297.1499938964844,293.1499938964844,0.0,-0.0,284.99169921875,0.6753864884376526,0.2280648499727249,1.0483192205429075,284.9913330078125,284.95001220703125,301.01324462890625,295.7909851074219,298.401611328125,297.24578857421875,284.99053955078125,1.0,0.660620391368866,0.4042673707008362,0.4042673707008362,1.0,1.0,-3.398550033569336,1.0385892391204834,2.3599607944488525,0.2135750502347946,0.917765736579895,0.917765736579895,0.0,224.49575805664065,232.0,69058.953125,0.0,3539.5400390625,1.0,278.4411315917969,283.03228759765625,298.7771911621094,303.20880126953125,293.1499938964844,293.1499938964844,278.1499938964844,33640.6015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8710864782333374,1.0,0.0,0.0,3.595775604248047,3.59579873085022,8.627370675640122e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11319.0341796875,0.0,1456.2825927734375,1895.4371337890625,0.0,3133.001953125,0.8913975954055786,1.0,0.0,3.0,1.0,0.0
17772060,297.107421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9125366210937,0.7568145394325256,0.3276560604572296,0.2993218302726745,297.064453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9124755859375,0.8941593170166016,0.5478795766830444,0.5220770835876465,297.39996337890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9124450683594,0.9983438849449158,0.7630366683006287,0.5334833860397339,297.11578369140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9125061035156,0.8369542956352234,0.4472071826457977,0.4275153279304504,297.1507568359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9125366210937,0.6724279522895813,0.2278164327144622,1.0483453273773191,284.9124755859375,284.95001220703125,300.95025634765625,295.783935546875,298.3719177246094,297.235107421875,284.9122619628906,1.0,0.6625956296920776,0.4032989740371704,0.4032989740371704,1.0,1.0,-3.3997957706451416,1.0362460613250732,2.3635497093200684,0.2110795378684997,0.8415266275405884,0.8415266275405884,0.0,228.05506896972656,235.0,69507.7109375,0.0,3563.154296875,1.0,278.1587829589844,282.93511962890625,298.7992858886719,303.3371276855469,293.1499938964844,293.1499938964844,278.45001220703125,38272.7421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8775082230567932,1.0,0.0,0.0,3.4787724018096924,3.478795289993286,8.07505216471327e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10198.0888671875,0.0,1367.0902099609375,1895.4371337890625,0.0,3193.224365234375,0.8692258596420288,1.0,0.0,3.0,1.0,0.0
17772120,297.107421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9125366210937,0.7568145394325256,0.3276560604572296,0.2993218302726745,297.064453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9124755859375,0.8941593170166016,0.5478795766830444,0.5220770835876465,297.39996337890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9124450683594,0.9983438849449158,0.7630366683006287,0.5334833860397339,297.11578369140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9125061035156,0.8369542956352234,0.4472071826457977,0.4275153279304504,297.1507568359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9125366210937,0.6724279522895813,0.2278164327144622,1.0483453273773191,284.9124755859375,284.95001220703125,300.95025634765625,295.783935546875,298.3719177246094,297.235107421875,284.9122619628906,1.0,0.6625956296920776,0.4032989740371704,0.4032989740371704,1.0,1.0,-3.3997957706451416,1.0362460613250732,2.3635497093200684,0.2110795378684997,0.8415266275405884,0.8415266275405884,0.0,228.05506896972656,235.0,69507.7109375,0.0,3563.154296875,1.0,278.1587829589844,282.93511962890625,298.7992858886719,303.3371276855469,293.1499938964844,293.1499938964844,278.45001220703125,38272.7421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8775082230567932,1.0,0.0,0.0,3.4787724018096924,3.478795289993286,8.07505216471327e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10198.0888671875,0.0,1367.0902099609375,1895.4371337890625,0.0,3193.224365234375,0.8692258596420288,1.0,0.0,3.0,1.0,0.0
17772180,297.11004638671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9892272949219,0.753986656665802,0.3273786306381225,0.2990362346172333,297.0673522949219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9890441894531,0.8904520869255066,0.5470842123031616,0.5212724208831787,297.40142822265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.98895263671875,0.9967729449272156,0.7663432359695435,0.5356389880180359,297.1181030273437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9891052246094,0.834057092666626,0.4470053613185882,0.4272874891757965,297.15167236328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9894104003906,0.6700567603111267,0.2279143929481506,1.0488780736923218,284.98907470703125,284.95001220703125,300.8864440917969,295.7754821777344,298.3509521484375,297.2371520996094,284.9883117675781,1.0,0.6644206643104553,0.402330607175827,0.402330607175827,1.0,1.0,-3.401435613632202,1.0340467691421509,2.3673887252807617,0.2084172219038009,0.9137997031211852,0.9137997031211852,0.0,231.15565490722656,238.0,68919.1796875,0.0,3585.08154296875,1.0,278.4410705566406,283.0345153808594,298.7610168457031,303.18524169921875,293.1499938964844,293.1499938964844,278.1499938964844,33757.625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8714287281036377,1.0,0.0,0.0,3.5866029262542725,3.586625814437866,8.583410249229928e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11291.3603515625,0.0,1447.286865234375,1895.4371337890625,0.0,3136.212646484375,0.8894259929656982,1.0,0.0,3.0,1.0,0.0
17772240,297.11004638671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9892272949219,0.753986656665802,0.3273786306381225,0.2990362346172333,297.0673522949219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9890441894531,0.8904520869255066,0.5470842123031616,0.5212724208831787,297.40142822265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.98895263671875,0.9967729449272156,0.7663432359695435,0.5356389880180359,297.1181030273437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9891052246094,0.834057092666626,0.4470053613185882,0.4272874891757965,297.15167236328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9894104003906,0.6700567603111267,0.2279143929481506,1.0488780736923218,284.98907470703125,284.95001220703125,300.8864440917969,295.7754821777344,298.3509521484375,297.2371520996094,284.9883117675781,1.0,0.6644206643104553,0.402330607175827,0.402330607175827,1.0,1.0,-3.401435613632202,1.0340467691421509,2.3673887252807617,0.2084172219038009,0.9137997031211852,0.9137997031211852,0.0,231.15565490722656,238.0,68919.1796875,0.0,3585.08154296875,1.0,278.4410705566406,283.0345153808594,298.7610168457031,303.18524169921875,293.1499938964844,293.1499938964844,278.1499938964844,33757.625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8714287281036377,1.0,0.0,0.0,3.5866029262542725,3.586625814437866,8.583410249229928e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11291.3603515625,0.0,1447.286865234375,1895.4371337890625,0.0,3136.212646484375,0.8894259929656982,1.0,0.0,3.0,1.0,0.0
17772300,297.1075134277344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8751220703125,0.7525218725204468,0.3268809020519256,0.2988449335098266,297.0646667480469,297.1499938964844,293.1499938964844,0.0,-0.0,284.87481689453125,0.8885505795478821,0.5463018417358398,0.5208250880241394,297.3961181640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8747863769531,0.9959287643432616,0.7674209475517273,0.5366705060005188,297.115966796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8748779296875,0.832578182220459,0.4465956091880798,0.4271515309810638,297.15057373046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8758544921875,0.6688712239265442,0.2278183996677398,1.049215316772461,284.8748474121094,284.95001220703125,300.854248046875,295.77069091796875,298.3371276855469,297.2335510253906,284.875732421875,1.0,0.6653282046318054,0.4018464386463165,0.4018464386463165,1.0,1.0,-3.4021568298339844,1.0329029560089111,2.369253873825073,0.2071923166513443,0.8309568166732788,0.8309568166732788,0.0,232.76171875,238.0,69566.8125,0.0,3596.130859375,1.0,278.1999206542969,282.9080810546875,298.7995910644531,303.3890686035156,293.1499938964844,293.1499938964844,278.1499938964844,38659.69140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.876746416091919,1.0,0.0,0.0,3.5311262607574463,3.5311496257781982,8.319932476297254e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10913.1728515625,0.0,1424.1456298828125,1895.4371337890625,0.0,3186.08203125,0.8783884644508362,1.0,0.0,3.0,1.0,0.0
17772360,297.1049499511719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9132080078125,0.7505886554718018,0.3263575434684753,0.2984086275100708,297.0617980957031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9133605957031,0.8861351013183594,0.5454776883125305,0.520088791847229,297.3916015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9134216308594,0.994651734828949,0.7685325145721436,0.5374131202697754,297.11346435546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.913330078125,0.8306547999382019,0.4461325705051422,0.4267677664756775,297.1490173339844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9129333496094,0.6672748327255249,0.2276681959629058,1.0488953590393066,284.9133605957031,284.95001220703125,300.82183837890625,295.7655029296875,298.3232421875,297.229736328125,284.9136962890625,1.0,0.6661069989204407,0.4014102518558502,0.4014102518558502,1.0,1.0,-3.4007935523986816,1.031166672706604,2.369626998901367,0.205808013677597,0.8390383124351501,0.8390383124351501,0.0,234.61602783203125,241.0,69293.421875,0.0,3603.65625,1.0,278.1586303710937,282.9414367675781,298.7804870605469,303.3060302734375,293.1499938964844,293.1499938964844,278.45001220703125,38459.83203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8777214884757996,1.0,0.0,0.0,3.462972402572632,3.4629950523376465,8.001867399798357e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10164.908203125,0.0,1352.3375244140625,1895.4371337890625,0.0,3195.223876953125,0.8660197854042053,1.0,0.0,3.0,1.0,0.0
17772420,297.1078186035156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9885559082031,0.7481500506401062,0.3260772228240967,0.2981086671352386,297.0649108886719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9883728027344,0.882882833480835,0.5446738004684448,0.5192633867263794,297.3956298828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.98828125,0.9934139847755432,0.7719986438751221,0.5397051572799683,297.1159973144531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9884338378906,0.828142523765564,0.4459249973297119,0.4265213906764984,297.1502685546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9887390136719,0.6652655601501465,0.2277790307998657,1.049427509307861,284.9884033203125,284.95001220703125,300.7564697265625,295.7538757324219,298.30328369140625,297.2332458496094,284.9877014160156,1.0,0.6678011417388916,0.4005378782749176,0.4005378782749176,1.0,1.0,-3.402534246444702,1.0292659997940063,2.3732681274414062,0.203419953584671,0.9101815819740297,0.9101815819740297,0.0,237.4413146972656,244.0,68732.7265625,0.0,3624.24755859375,1.0,278.44097900390625,283.03857421875,298.7393493652344,303.15191650390625,293.1499938964844,293.1499938964844,278.1499938964844,33775.59375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8716098070144653,1.0,0.0,0.0,3.5734519958496094,3.573474884033203,8.520581218363077e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11254.15625,0.0,1433.3668212890625,1895.4371337890625,0.0,3137.910888671875,0.8864955306053162,1.0,0.0,3.0,1.0,0.0
17772480,297.1078186035156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9885559082031,0.7481500506401062,0.3260772228240967,0.2981086671352386,297.0649108886719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9883728027344,0.882882833480835,0.5446738004684448,0.5192633867263794,297.3956298828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.98828125,0.9934139847755432,0.7719986438751221,0.5397051572799683,297.1159973144531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9884338378906,0.828142523765564,0.4459249973297119,0.4265213906764984,297.1502685546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9887390136719,0.6652655601501465,0.2277790307998657,1.049427509307861,284.9884033203125,284.95001220703125,300.7564697265625,295.7538757324219,298.30328369140625,297.2332458496094,284.9877014160156,1.0,0.6678011417388916,0.4005378782749176,0.4005378782749176,1.0,1.0,-3.402534246444702,1.0292659997940063,2.3732681274414062,0.203419953584671,0.9101815819740297,0.9101815819740297,0.0,237.4413146972656,244.0,68732.7265625,0.0,3624.24755859375,1.0,278.44097900390625,283.03857421875,298.7393493652344,303.15191650390625,293.1499938964844,293.1499938964844,278.1499938964844,33775.59375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8716098070144653,1.0,0.0,0.0,3.5734519958496094,3.573474884033203,8.520581218363077e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11254.15625,0.0,1433.3668212890625,1895.4371337890625,0.0,3137.910888671875,0.8864955306053162,1.0,0.0,3.0,1.0,0.0
17772540,297.1029968261719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9131774902344,0.7450305223464966,0.3250539600849151,0.2974695563316345,297.05963134765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9130859375,0.8788824677467346,0.5430635809898376,0.5180647373199463,297.3863525390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9130249023437,0.9914246797561646,0.7741710543632507,0.5414747595787048,297.1116027832031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9131164550781,0.8249919414520264,0.4450517892837524,0.4259903132915497,297.1478576660156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9132080078125,0.662737250328064,0.2275415658950805,1.0494534969329834,284.9130859375,284.95001220703125,300.6903381347656,295.740478515625,298.2757568359375,297.226318359375,284.9127502441406,1.0,0.6694135665893555,0.3996654748916626,0.3996654748916626,1.0,1.0,-3.401851177215576,1.0265100002288818,2.3753411769866943,0.200948029756546,0.8361005187034607,0.8361005187034607,0.0,240.77569580078125,247.0,69116.4609375,0.0,3641.990234375,1.0,278.15899658203125,282.9450378417969,298.7555236816406,303.26971435546875,293.1499938964844,293.1499938964844,278.45001220703125,38320.29296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8779679536819458,1.0,0.0,0.0,3.452287435531616,3.452310085296631,7.952564260449435e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10138.326171875,0.0,1340.5477294921875,1895.4371337890625,0.0,3197.533935546875,0.8633999824523926,1.0,0.0,3.0,1.0,0.0
17772600,297.1029968261719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9131774902344,0.7450305223464966,0.3250539600849151,0.2974695563316345,297.05963134765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9130859375,0.8788824677467346,0.5430635809898376,0.5180647373199463,297.3863525390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9130249023437,0.9914246797561646,0.7741710543632507,0.5414747595787048,297.1116027832031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9131164550781,0.8249919414520264,0.4450517892837524,0.4259903132915497,297.1478576660156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9132080078125,0.662737250328064,0.2275415658950805,1.0494534969329834,284.9130859375,284.95001220703125,300.6903381347656,295.740478515625,298.2757568359375,297.226318359375,284.9127502441406,1.0,0.6694135665893555,0.3996654748916626,0.3996654748916626,1.0,1.0,-3.401851177215576,1.0265100002288818,2.3753411769866943,0.200948029756546,0.8361005187034607,0.8361005187034607,0.0,240.77569580078125,247.0,69116.4609375,0.0,3641.990234375,1.0,278.15899658203125,282.9450378417969,298.7555236816406,303.26971435546875,293.1499938964844,293.1499938964844,278.45001220703125,38320.29296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8779679536819458,1.0,0.0,0.0,3.452287435531616,3.452310085296631,7.952564260449435e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10138.326171875,0.0,1340.5477294921875,1895.4371337890625,0.0,3197.533935546875,0.8633999824523926,1.0,0.0,3.0,1.0,0.0
17772660,297.1058959960937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9878845214844,0.7427594065666199,0.3247513771057129,0.2971562147140503,297.06280517578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9877319335937,0.8758280277252197,0.5422354340553284,0.517224133014679,297.3903503417969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9876708984375,0.9902530312538148,0.777569055557251,0.5437306761741638,297.1142578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.98779296875,0.8226236701011658,0.4448309540748596,0.425736665725708,297.14923095703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.988037109375,0.660885214805603,0.2276502698659896,1.049989104270935,284.9877624511719,284.95001220703125,300.62353515625,295.7252197265625,298.2557067871094,297.22979736328125,284.9871520996094,1.0,0.6710611581802368,0.3988454937934875,0.3988454937934875,1.0,1.0,-3.4035098552703857,1.0247161388397217,2.378793716430664,0.1986960768699646,0.9066756963729858,0.9066756963729858,0.0,243.5429534912109,250.0,68531.90625,0.0,3662.071533203125,1.0,278.4408264160156,283.0426940917969,298.711181640625,303.111572265625,293.1499938964844,293.1499938964844,278.1499938964844,33795.234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8719831705093384,1.0,0.0,0.0,3.5596580505371094,3.559680700302124,8.454927069578844e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11213.3369140625,0.0,1418.8741455078125,1895.4371337890625,0.0,3141.4130859375,0.8834256529808044,1.0,0.0,3.0,1.0,0.0
17772720,297.1058959960937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9878845214844,0.7427594065666199,0.3247513771057129,0.2971562147140503,297.06280517578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9877319335937,0.8758280277252197,0.5422354340553284,0.517224133014679,297.3903503417969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9876708984375,0.9902530312538148,0.777569055557251,0.5437306761741638,297.1142578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.98779296875,0.8226236701011658,0.4448309540748596,0.425736665725708,297.14923095703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.988037109375,0.660885214805603,0.2276502698659896,1.049989104270935,284.9877624511719,284.95001220703125,300.62353515625,295.7252197265625,298.2557067871094,297.22979736328125,284.9871520996094,1.0,0.6710611581802368,0.3988454937934875,0.3988454937934875,1.0,1.0,-3.4035098552703857,1.0247161388397217,2.378793716430664,0.1986960768699646,0.9066756963729858,0.9066756963729858,0.0,243.5429534912109,250.0,68531.90625,0.0,3662.071533203125,1.0,278.4408264160156,283.0426940917969,298.711181640625,303.111572265625,293.1499938964844,293.1499938964844,278.1499938964844,33795.234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8719831705093384,1.0,0.0,0.0,3.5596580505371094,3.559680700302124,8.454927069578844e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11213.3369140625,0.0,1418.8741455078125,1895.4371337890625,0.0,3141.4130859375,0.8834256529808044,1.0,0.0,3.0,1.0,0.0
17772780,297.1011657714844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9132385253906,0.7398049235343933,0.3237144947052002,0.2965020537376404,297.0576477050781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9132080078125,0.8720254302024841,0.5406116247177124,0.5160090923309326,297.3810729980469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9131774902344,0.9882911443710328,0.7796720266342163,0.5454510450363159,297.11004638671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9132080078125,0.819594144821167,0.4439541697502136,0.4251985847949981,297.1469421386719,297.1499938964844,293.1499938964844,0.0,-0.0,284.91326904296875,0.6585090756416321,0.2274108231067657,1.0499989986419678,284.9132080078125,284.95001220703125,300.5560913085937,295.7079772949219,298.2281799316406,297.2229919433594,284.9130249023437,1.0,0.6726376414299011,0.3980255126953125,0.3980255126953125,1.0,1.0,-3.4027018547058105,1.0220608711242676,2.380640983581543,0.1963586062192917,0.833256185054779,0.833256185054779,0.0,246.84869384765625,253.0,68894.3046875,0.0,3679.343505859375,1.0,278.1590881347656,282.9499816894531,298.7236328125,303.2245788574219,293.1499938964844,293.1499938964844,278.45001220703125,38351.2265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8784542083740234,1.0,0.0,0.0,3.437428951263428,3.437451362609864,7.884256660872779e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10101.9169921875,0.0,1325.850341796875,1895.4371337890625,0.0,3202.092529296875,0.8601409196853638,1.0,0.0,3.0,1.0,0.0
17772840,297.1011657714844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9132385253906,0.7398049235343933,0.3237144947052002,0.2965020537376404,297.0576477050781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9132080078125,0.8720254302024841,0.5406116247177124,0.5160090923309326,297.3810729980469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9131774902344,0.9882911443710328,0.7796720266342163,0.5454510450363159,297.11004638671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9132080078125,0.819594144821167,0.4439541697502136,0.4251985847949981,297.1469421386719,297.1499938964844,293.1499938964844,0.0,-0.0,284.91326904296875,0.6585090756416321,0.2274108231067657,1.0499989986419678,284.9132080078125,284.95001220703125,300.5560913085937,295.7079772949219,298.2281799316406,297.2229919433594,284.9130249023437,1.0,0.6726376414299011,0.3980255126953125,0.3980255126953125,1.0,1.0,-3.4027018547058105,1.0220608711242676,2.380640983581543,0.1963586062192917,0.833256185054779,0.833256185054779,0.0,246.84869384765625,253.0,68894.3046875,0.0,3679.343505859375,1.0,278.1590881347656,282.9499816894531,298.7236328125,303.2245788574219,293.1499938964844,293.1499938964844,278.45001220703125,38351.2265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8784542083740234,1.0,0.0,0.0,3.437428951263428,3.437451362609864,7.884256660872779e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10101.9169921875,0.0,1325.850341796875,1895.4371337890625,0.0,3202.092529296875,0.8601409196853638,1.0,0.0,3.0,1.0,0.0
17772900,297.1024780273437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0111083984375,0.7385039925575256,0.3235311508178711,0.2962260544300079,297.0590209960937,297.1499938964844,293.1499938964844,0.0,-0.0,285.01129150390625,0.8703241944313049,0.5401568412780762,0.5154492855072021,297.38311767578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.01129150390625,0.9874940514564514,0.781332790851593,0.5464169979095459,297.11114501953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0112609863281,0.818231463432312,0.4438064396381378,0.4249562323093414,297.1473693847656,297.1499938964844,293.1499938964844,0.0,-0.0,285.01055908203125,0.6574414372444153,0.2274318486452102,1.0499529838562012,285.0112609863281,284.95001220703125,300.5220947265625,295.6985778808594,298.2178039550781,297.22442626953125,285.0105285644531,1.0,0.6733958721160889,0.397615522146225,0.397615522146225,1.0,1.0,-3.402505874633789,1.020810604095459,2.381695508956909,0.1950983256101608,0.9033015370368958,0.9033015370368958,0.0,248.35415649414065,253.0,68193.53125,0.0,3687.630859375,1.0,278.39654541015625,283.0635986328125,298.6723937988281,303.0094909667969,293.1499938964844,293.1499938964844,278.45001220703125,33852.52734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8735089302062988,1.0,0.0,0.0,3.4904603958129883,3.4904825687408447,8.129404704959597e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10417.408203125,0.0,1347.445556640625,1895.4371337890625,0.0,3155.7236328125,0.8696950674057007,1.0,0.0,3.0,1.0,0.0
