time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17772960,297.1040954589844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9862365722656,0.7376309633255005,0.3233891427516937,0.2961660921573639,297.0608215332031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9858703613281,0.8690992593765259,0.5397593379020691,0.5151436924934387,297.385009765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9857177734375,0.9871276021003724,0.7829959392547607,0.5476509928703308,297.1128234863281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9859924316406,0.8172875642776489,0.4437244534492492,0.4249343276023865,297.1483459472656,297.1499938964844,293.1499938964844,0.0,-0.0,284.98663330078125,0.6567538380622864,0.2275129407644271,1.0505030155181885,284.98590087890625,284.95001220703125,300.48797607421875,295.6886291503906,298.2078857421875,297.2264404296875,284.9847717285156,1.0,0.6742541790008545,0.397215187549591,0.397215187549591,1.0,1.0,-3.4041852951049805,1.0202282667160034,2.3839569091796875,0.1941132545471191,0.9023368954658508,0.9023368954658508,0.0,249.61004638671875,256.0,68316.5234375,0.0,3698.990478515625,1.0,278.4414367675781,283.0451354980469,298.6745300292969,303.0619812011719,293.1499938964844,293.1499938964844,278.1499938964844,33729.23828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8725284934043884,1.0,0.0,0.0,3.54748010635376,3.5475027561187744,8.39717529288464e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11171.3408203125,0.0,1405.56005859375,1895.4371337890625,0.0,3146.528076171875,0.8803838491439819,1.0,0.0,3.0,1.0,0.0
17773020,297.09942626953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.91363525390625,0.7348083257675171,0.3223366439342499,0.2954992949962616,297.0557556152344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9135437011719,0.8654729723930359,0.538119912147522,0.5139150619506836,297.3756408691406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9135131835937,0.9851810932159424,0.785021960735321,0.5493223667144775,297.1087951660156,297.1499938964844,293.1499938964844,0.0,-0.0,284.91357421875,0.8143296837806702,0.4428468346595764,0.424395740032196,297.1461181640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9136657714844,0.6545073986053467,0.2272687256336212,1.0504928827285769,284.91357421875,284.95001220703125,300.4192810058594,295.6671142578125,298.18023681640625,297.2196655273437,284.913330078125,1.0,0.6758039593696594,0.3964145481586456,0.3964145481586456,1.0,1.0,-3.4032623767852783,1.017582893371582,2.3856794834136963,0.1918194890022277,0.8303544521331787,0.8303544521331787,0.0,252.90318298339844,259.0,68647.8828125,0.0,3715.9052734375,1.0,278.15924072265625,282.9549865722656,298.6833190917969,303.1692810058594,293.1499938964844,293.1499938964844,278.45001220703125,38352.27734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8791416883468628,1.0,0.0,0.0,3.421725034713745,3.4217472076416016,7.812382705196796e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10061.5615234375,0.0,1310.221435546875,1895.4371337890625,0.0,3208.5361328125,0.8566691279411316,1.0,0.0,3.0,1.0,0.0
17773080,297.09942626953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.91363525390625,0.7348083257675171,0.3223366439342499,0.2954992949962616,297.0557556152344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9135437011719,0.8654729723930359,0.538119912147522,0.5139150619506836,297.3756408691406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9135131835937,0.9851810932159424,0.785021960735321,0.5493223667144775,297.1087951660156,297.1499938964844,293.1499938964844,0.0,-0.0,284.91357421875,0.8143296837806702,0.4428468346595764,0.424395740032196,297.1461181640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9136657714844,0.6545073986053467,0.2272687256336212,1.0504928827285769,284.91357421875,284.95001220703125,300.4192810058594,295.6671142578125,298.18023681640625,297.2196655273437,284.913330078125,1.0,0.6758039593696594,0.3964145481586456,0.3964145481586456,1.0,1.0,-3.4032623767852783,1.017582893371582,2.3856794834136963,0.1918194890022277,0.8303544521331787,0.8303544521331787,0.0,252.90318298339844,259.0,68647.8828125,0.0,3715.9052734375,1.0,278.15924072265625,282.9549865722656,298.6833190917969,303.1692810058594,293.1499938964844,293.1499938964844,278.45001220703125,38352.27734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8791416883468628,1.0,0.0,0.0,3.421725034713745,3.4217472076416016,7.812382705196796e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10061.5615234375,0.0,1310.221435546875,1895.4371337890625,0.0,3208.5361328125,0.8566691279411316,1.0,0.0,3.0,1.0,0.0
17773140,297.10186767578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9940490722656,0.7331303954124451,0.3220882415771484,0.2951820790767669,297.0583801269531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9934387207031,0.8632457852363586,0.5374674797058105,0.5131845474243164,297.379150390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9931640625,0.984215259552002,0.7875388264656067,0.5509008765220642,297.111083984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9936218261719,0.8125139474868774,0.4426743686199188,0.4241405725479126,297.147216796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9947509765625,0.6531595587730408,0.2273362278938293,1.0506999492645264,284.9934997558594,284.95001220703125,300.3666687011719,295.64923095703125,298.16485595703125,297.2225036621094,284.9916687011719,1.0,0.6769854426383972,0.395806074142456,0.395806074142456,1.0,1.0,-3.4038360118865967,1.016018033027649,2.387817859649658,0.1900480389595031,0.8975131511688232,0.8975131511688232,0.0,255.04541015625,259.0,68030.6640625,0.0,3729.762451171875,1.0,278.4283142089844,283.0544128417969,298.6272277832031,302.9799499511719,293.1499938964844,293.1499938964844,278.45001220703125,33454.15625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8733131885528564,1.0,0.0,0.0,3.5148069858551025,3.514829397201538,8.243208071689878e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10447.52734375,0.0,1369.5540771484375,1895.4371337890625,0.0,3153.8876953125,0.8729322552680969,1.0,0.0,3.0,1.0,0.0
17773200,297.102294921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9858093261719,0.7327196002006531,0.32198366522789,0.2951474487781524,297.0588684082031,297.1499938964844,293.1499938964844,0.0,-0.0,284.98565673828125,0.8626748323440552,0.537238597869873,0.5130326151847839,297.3793640136719,297.1499938964844,293.1499938964844,0.0,-0.0,284.985595703125,0.9840289950370787,0.7882575392723083,0.5514720678329468,297.1116027832031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9857177734375,0.8120607733726501,0.4426087439060211,0.4241315722465515,297.1475524902344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9859313964844,0.6528455018997192,0.2273619771003723,1.050978422164917,284.9856872558594,284.95001220703125,300.3500061035156,295.643310546875,298.1596984863281,297.22296142578125,284.9851379394531,1.0,0.6773962378501892,0.3956139087677002,0.3956139087677002,1.0,1.0,-3.404623746871948,1.0157291889190674,2.388894557952881,0.1895920485258102,0.8985077142715454,0.8985077142715454,0.0,255.6605224609375,262.0,68052.0546875,0.0,3735.25146484375,1.0,278.4405822753906,283.0502319335937,298.6303100585937,303.0016784667969,293.1499938964844,293.1499938964844,278.75,33853.26171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.873365581035614,1.0,0.0,0.0,3.528652667999268,3.5286753177642822,8.308280143864977e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9865.791015625,0.0,1386.7796630859375,1895.4371337890625,0.0,3154.37890625,0.8765203356742859,1.0,0.0,3.0,1.0,0.0
17773260,297.1043395996094,297.1499938964844,293.1499938964844,0.0,-0.0,285.028564453125,0.7308381795883179,0.3215911388397217,0.2949412167072296,297.0616455078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0276184082031,0.8601260781288147,0.5363677144050598,0.5123597979545593,297.3819885253906,297.1499938964844,293.1499938964844,0.0,-0.0,285.02716064453125,0.9830492734909058,0.7914345264434814,0.5537773370742798,297.1142578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0279235839844,0.8099961280822754,0.442395269870758,0.4240695834159851,297.1485595703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.029541015625,0.6513912081718445,0.2274359613656997,1.0519967079162598,285.0277099609375,284.95001220703125,300.2800598144531,295.617919921875,298.13873291015625,297.22576904296875,285.0243530273437,1.0,0.6791515946388245,0.394829660654068,0.394829660654068,1.0,1.0,-3.40749192237854,1.0144271850585938,2.393064498901367,0.1876631081104278,0.985017716884613,0.985017716884613,0.0,258.4132080078125,265.0,67771.015625,0.0,3758.244140625,1.0,278.7422790527344,283.1147155761719,298.6130065917969,302.9520874023437,293.1499938964844,293.1499938964844,278.45001220703125,31603.142578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8702666759490967,1.0,0.0,0.0,3.7088680267333984,3.7088918685913086,9.178591540148772e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11044.765625,0.0,1566.2249755859375,1895.4371337890625,0.0,3125.312255859375,0.915071666240692,1.0,0.0,3.0,1.0,0.0
17773320,297.1043395996094,297.1499938964844,293.1499938964844,0.0,-0.0,285.028564453125,0.7308381795883179,0.3215911388397217,0.2949412167072296,297.0616455078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0276184082031,0.8601260781288147,0.5363677144050598,0.5123597979545593,297.3819885253906,297.1499938964844,293.1499938964844,0.0,-0.0,285.02716064453125,0.9830492734909058,0.7914345264434814,0.5537773370742798,297.1142578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0279235839844,0.8099961280822754,0.442395269870758,0.4240695834159851,297.1485595703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.029541015625,0.6513912081718445,0.2274359613656997,1.0519967079162598,285.0277099609375,284.95001220703125,300.2800598144531,295.617919921875,298.13873291015625,297.22576904296875,285.0243530273437,1.0,0.6791515946388245,0.394829660654068,0.394829660654068,1.0,1.0,-3.40749192237854,1.0144271850585938,2.393064498901367,0.1876631081104278,0.985017716884613,0.985017716884613,0.0,258.4132080078125,265.0,67771.015625,0.0,3758.244140625,1.0,278.7422790527344,283.1147155761719,298.6130065917969,302.9520874023437,293.1499938964844,293.1499938964844,278.45001220703125,31603.142578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8702666759490967,1.0,0.0,0.0,3.7088680267333984,3.7088918685913086,9.178591540148772e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11044.765625,0.0,1566.2249755859375,1895.4371337890625,0.0,3125.312255859375,0.915071666240692,1.0,0.0,3.0,1.0,0.0
17773380,297.0933837890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8840637207031,0.7276252508163452,0.3199756443500519,0.2939581871032715,297.04998779296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8847045898437,0.8562115430831909,0.5341989398002625,0.5108537077903748,297.3638916015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.885009765625,0.980453372001648,0.7922638654708862,0.5548370480537415,297.1042785644531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8844909667969,0.8065112829208374,0.4409897327423095,0.4232381582260132,297.1412048339844,297.1499938964844,293.1499938964844,0.0,-0.0,284.88336181640625,0.6487168669700623,0.2266848981380462,1.0504766702651978,284.8846435546875,284.95001220703125,300.21649169921875,295.59442138671875,298.1078491210937,297.2117004394531,284.8866577148437,1.0,0.6803697347640991,0.3941244184970855,0.3941244184970855,1.0,1.0,-3.4029576778411865,1.0108085870742798,2.392148971557617,0.1853648573160171,0.8701892495155334,0.8701892495155334,0.0,261.99560546875,265.0,68397.1171875,0.0,3768.029052734375,1.0,278.4603271484375,282.9617614746094,298.6285400390625,303.1062927246094,293.1499938964844,293.1499938964844,278.45001220703125,38334.1171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8797290921211243,1.0,0.0,0.0,3.62954306602478,3.6295671463012695,8.790167953520722e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10554.7744140625,0.0,1527.894287109375,1895.4371337890625,0.0,3214.04150390625,0.9023101329803468,1.0,0.0,3.0,1.0,0.0
17773440,297.0923156738281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8885498046875,0.7271961569786072,0.319801390171051,0.2938013970851898,297.048828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8890075683594,0.8557026982307434,0.5339585542678833,0.5106276869773865,297.3623046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.88922119140625,0.9800883531570436,0.7923852205276489,0.5549054741859436,297.1031799316406,297.1499938964844,293.1499938964844,0.0,-0.0,284.88885498046875,0.8060389757156372,0.4408273994922638,0.4230910241603851,297.1402587890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8880310058594,0.6483464241027832,0.2265834957361221,1.050105333328247,284.88897705078125,284.95001220703125,300.2093200683594,295.5917358398437,298.1045227050781,297.2103271484375,284.890380859375,1.0,0.6804648637771606,0.3940454125404358,0.3940454125404358,1.0,1.0,-3.401955366134644,1.0102355480194092,2.3917198181152344,0.1850317567586898,0.8689510822296143,0.8689510822296143,0.0,262.42791748046875,268.0,68343.40625,0.0,3768.1015625,1.0,278.45751953125,282.9656066894531,298.6209411621094,303.0891418457031,293.1499938964844,293.1499938964844,278.75,38258.35546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8798339366912842,1.0,0.0,0.0,3.621701240539551,3.62172532081604,8.752225539865321e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9913.6630859375,0.0,1518.6783447265625,1895.4371337890625,0.0,3215.0244140625,0.9006207585334778,1.0,0.0,3.0,1.0,0.0
17773500,297.0903015136719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9994201660156,0.7253774404525757,0.3192353546619415,0.293166309595108,297.0465393066406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9999694824219,0.8535248637199402,0.5330901741981506,0.5096632242202759,297.3600158691406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0001525878906,0.9786375164985656,0.7934983372688293,0.555454432964325,297.10076904296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.99981689453125,0.8040081262588501,0.440290242433548,0.4224797487258911,297.1371459960937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9985656738281,0.64674311876297,0.2262139469385147,1.0484310388565063,284.9999084472656,284.95001220703125,300.1736755371094,295.5783996582031,298.0909729003906,297.2077331542969,285.00054931640625,1.0,0.6809379458427429,0.3936532735824585,0.3936532735824585,1.0,1.0,-3.397935628890991,1.0077221393585205,2.390213251113892,0.1834208220243454,0.941794753074646,0.941794753074646,0.0,264.317138671875,268.0,67429.8359375,0.0,3769.29638671875,1.0,278.70098876953125,283.0937805175781,298.558349609375,302.8524169921875,293.1499938964844,293.1499938964844,278.75,34245.15234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8751100301742554,1.0,0.0,0.0,3.6644673347473145,3.6644911766052246,8.960144555203442e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10226.33984375,0.0,1536.1417236328125,1895.4371337890625,0.0,3170.73876953125,0.9087139368057252,1.0,0.0,3.0,1.0,0.0
17773560,297.0894775390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9827880859375,0.7241091728210449,0.3187759816646576,0.2928113341331482,297.045654296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9823608398437,0.8519514203071594,0.5323486328125,0.509021520614624,297.3587341308594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9821472167969,0.9778068661689758,0.7947043180465698,0.556358814239502,297.09967041015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.98248291015625,0.8025649189949036,0.4398702383041382,0.4221347570419311,297.1349182128906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9832458496094,0.6455856561660767,0.2259134352207183,1.047335863113403,284.9823913574219,284.95001220703125,300.13787841796875,295.5648498535156,298.07867431640625,297.206787109375,284.9809265136719,1.0,0.6814737915992737,0.3933102786540985,0.3933102786540985,1.0,1.0,-3.396090269088745,1.0060842037200928,2.3900060653686523,0.1822152882814407,0.9442261457443236,0.9442261457443236,0.0,265.8055725097656,271.0,67459.1640625,0.0,3773.446533203125,1.0,278.7430114746094,283.0818176269531,298.5522766113281,302.8882751464844,293.1499938964844,293.1499938964844,278.45001220703125,33913.84375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8740364909172058,1.0,0.0,0.0,3.717334508895874,3.7173588275909424,9.220544825438992e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10977.88671875,0.0,1593.48291015625,1895.4371337890625,0.0,3160.67138671875,0.9186754822731018,1.0,0.0,3.0,1.0,0.0
17773620,297.0791931152344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8956298828125,0.7205996513366699,0.3169716894626617,0.2915419936180115,297.03448486328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.89599609375,0.8478543758392334,0.5298976898193359,0.5071090459823608,297.34100341796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.89617919921875,0.9749483466148376,0.7955549359321594,0.5573042035102844,297.0894470214844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8959045410156,0.7987038493156433,0.4382030963897705,0.4209272563457489,297.1258239746094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8951416015625,0.6425310373306274,0.2248047590255737,1.043771743774414,284.8959655761719,284.95001220703125,300.0657958984375,295.5372314453125,298.04547119140625,297.1929626464844,284.89703369140625,1.0,0.6822707056999207,0.3926242589950561,0.3926242589950561,1.0,1.0,-3.387667894363404,1.001201868057251,2.3864660263061523,0.179508164525032,0.852127730846405,0.852127730846405,0.0,269.4523010253906,259.0,67638.4296875,0.0,3774.08349609375,1.0,278.4574279785156,282.9827880859375,298.5529479980469,302.97528076171875,293.1499938964844,293.1499938964844,278.75,39241.234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8806101083755493,1.0,0.0,0.0,3.571205377578736,3.571229219436645,8.509870781381323e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9813.7255859375,0.0,1470.98779296875,1895.4371337890625,0.0,3222.298095703125,0.8905519843101501,1.0,0.0,3.0,1.0,0.0
17773680,297.0791931152344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8956298828125,0.7205996513366699,0.3169716894626617,0.2915419936180115,297.03448486328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.89599609375,0.8478543758392334,0.5298976898193359,0.5071090459823608,297.34100341796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.89617919921875,0.9749483466148376,0.7955549359321594,0.5573042035102844,297.0894470214844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8959045410156,0.7987038493156433,0.4382030963897705,0.4209272563457489,297.1258239746094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8951416015625,0.6425310373306274,0.2248047590255737,1.043771743774414,284.8959655761719,284.95001220703125,300.0657958984375,295.5372314453125,298.04547119140625,297.1929626464844,284.89703369140625,1.0,0.6822707056999207,0.3926242589950561,0.3926242589950561,1.0,1.0,-3.387667894363404,1.001201868057251,2.3864660263061523,0.179508164525032,0.852127730846405,0.852127730846405,0.0,269.4523010253906,259.0,67638.4296875,0.0,3774.08349609375,1.0,278.4574279785156,282.9827880859375,298.5529479980469,302.97528076171875,293.1499938964844,293.1499938964844,278.75,39241.234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8806101083755493,1.0,0.0,0.0,3.571205377578736,3.571229219436645,8.509870781381323e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9813.7255859375,0.0,1470.98779296875,1895.4371337890625,0.0,3222.298095703125,0.8905519843101501,1.0,0.0,3.0,1.0,0.0
17773740,297.0780944824219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9841613769531,0.7218385338783264,0.3159588277339935,0.2903261184692383,297.0330810546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9839172363281,0.8494886159896851,0.5282880067825317,0.5052583813667297,297.3394470214844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9837951660156,0.9785101413726808,0.7978132963180542,0.5585472583770752,297.0876159667969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9840087890625,0.8005533814430237,0.4372429847717285,0.4197049736976623,297.12127685546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9844055175781,0.6436169147491455,0.2240335345268249,1.0391566753387451,284.98394775390625,284.95001220703125,299.9930725097656,295.5089416503906,298.0207824707031,297.1913146972656,284.9830017089844,1.0,0.678817868232727,0.3919382393360138,0.3919382393360138,1.0,1.0,-3.378448247909546,0.9960609078407288,2.382387399673462,0.1765653043985366,0.926149308681488,0.926149308681488,0.0,265.4713134765625,247.0,66703.609375,0.0,3728.784423828125,1.0,278.74176025390625,283.0953674316406,298.490478515625,302.7773742675781,293.1499938964844,293.1499938964844,278.45001220703125,34227.78515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.873555600643158,1.0,0.0,0.0,3.66243314743042,3.66245698928833,8.950199230639555e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10839.12109375,0.0,1533.7398681640625,1895.4371337890625,0.0,3156.1611328125,0.9067785143852234,1.0,0.0,3.0,1.0,0.0
17773800,297.0780944824219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9841613769531,0.7218385338783264,0.3159588277339935,0.2903261184692383,297.0330810546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9839172363281,0.8494886159896851,0.5282880067825317,0.5052583813667297,297.3394470214844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9837951660156,0.9785101413726808,0.7978132963180542,0.5585472583770752,297.0876159667969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9840087890625,0.8005533814430237,0.4372429847717285,0.4197049736976623,297.12127685546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9844055175781,0.6436169147491455,0.2240335345268249,1.0391566753387451,284.98394775390625,284.95001220703125,299.9930725097656,295.5089416503906,298.0207824707031,297.1913146972656,284.9830017089844,1.0,0.678817868232727,0.3919382393360138,0.3919382393360138,1.0,1.0,-3.378448247909546,0.9960609078407288,2.382387399673462,0.1765653043985366,0.926149308681488,0.926149308681488,0.0,265.4713134765625,247.0,66703.609375,0.0,3728.784423828125,1.0,278.74176025390625,283.0953674316406,298.490478515625,302.7773742675781,293.1499938964844,293.1499938964844,278.45001220703125,34227.78515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.873555600643158,1.0,0.0,0.0,3.66243314743042,3.66245698928833,8.950199230639555e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10839.12109375,0.0,1533.7398681640625,1895.4371337890625,0.0,3156.1611328125,0.9067785143852234,1.0,0.0,3.0,1.0,0.0
17773860,297.0697326660156,297.1499938964844,293.1499938964844,0.0,-0.0,284.902099609375,0.7248321175575256,0.3142005801200866,0.2886653542518616,297.0235290527344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9021911621094,0.8534382581710815,0.525842547416687,0.5029009580612183,297.3237609863281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9022216796875,0.9842831492424012,0.798623263835907,0.5591217279434204,297.07916259765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.90216064453125,0.8047100305557251,0.435599684715271,0.4180697500705719,297.1136779785156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9019775390625,0.6464343070983887,0.2229006141424179,1.03333580493927,284.9021911621094,284.95001220703125,299.9198303222656,295.4800109863281,297.9888916015625,297.1794128417969,284.9022827148437,1.0,0.6733435988426208,0.3913977146148681,0.3913977146148681,1.0,1.0,-3.3653440475463867,0.9899996519088744,2.3753445148468018,0.1737956255674362,0.8408645391464233,0.8408645391464233,0.0,258.0922546386719,235.0,66790.2109375,0.0,3654.878662109375,1.0,278.4583435058594,283.0008850097656,298.4922180175781,302.8598022460937,293.1499938964844,293.1499938964844,278.75,39141.87890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8794826865196228,1.0,0.0,0.0,3.5141212940216064,3.5141446590423584,8.239992439484922e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9701.689453125,0.0,1409.8189697265625,1895.4371337890625,0.0,3211.732177734375,0.8777850866317749,1.0,0.0,3.0,1.0,0.0
17773920,297.0697326660156,297.1499938964844,293.1499938964844,0.0,-0.0,284.902099609375,0.7248321175575256,0.3142005801200866,0.2886653542518616,297.0235290527344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9021911621094,0.8534382581710815,0.525842547416687,0.5029009580612183,297.3237609863281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9022216796875,0.9842831492424012,0.798623263835907,0.5591217279434204,297.07916259765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.90216064453125,0.8047100305557251,0.435599684715271,0.4180697500705719,297.1136779785156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9019775390625,0.6464343070983887,0.2229006141424179,1.03333580493927,284.9021911621094,284.95001220703125,299.9198303222656,295.4800109863281,297.9888916015625,297.1794128417969,284.9022827148437,1.0,0.6733435988426208,0.3913977146148681,0.3913977146148681,1.0,1.0,-3.3653440475463867,0.9899996519088744,2.3753445148468018,0.1737956255674362,0.8408645391464233,0.8408645391464233,0.0,258.0922546386719,235.0,66790.2109375,0.0,3654.878662109375,1.0,278.4583435058594,283.0008850097656,298.4922180175781,302.8598022460937,293.1499938964844,293.1499938964844,278.75,39141.87890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8794826865196228,1.0,0.0,0.0,3.5141212940216064,3.5141446590423584,8.239992439484922e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9701.689453125,0.0,1409.8189697265625,1895.4371337890625,0.0,3211.732177734375,0.8777850866317749,1.0,0.0,3.0,1.0,0.0
17773980,297.0699157714844,297.1499938964844,293.1499938964844,0.0,-0.0,284.98297119140625,0.7299388647079468,0.3132003247737884,0.287265419960022,297.0231018066406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9827575683594,0.8600038290023804,0.524191677570343,0.50080806016922,297.3232116699219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9826354980469,0.9921940565109252,0.8007667660713196,0.5601447224617004,297.0785217285156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9828186035156,0.811240017414093,0.4346331059932709,0.4166334569454193,297.110595703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9831848144531,0.6511646509170532,0.2221252918243408,1.0276483297348022,284.9827880859375,284.95001220703125,299.8460998535156,295.4504699707031,297.96514892578125,297.178955078125,284.9819030761719,1.0,0.6668090224266052,0.3908572196960449,0.3908572196960449,1.0,1.0,-3.3537964820861816,0.9844990968704224,2.369297504425049,0.1710072606801986,0.9109164476394652,0.9109164476394652,0.0,248.1962890625,223.0,65842.0,0.0,3570.781494140625,1.0,278.7413024902344,283.1078796386719,298.4303894042969,302.6620788574219,293.1499938964844,293.1499938964844,278.45001220703125,34259.45703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8721451759338379,1.0,0.0,0.0,3.60430645942688,3.604329824447632,8.668355917507142e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10690.5029296875,0.0,1470.06396484375,1895.4371337890625,0.0,3142.932373046875,0.8937513828277588,1.0,0.0,3.0,1.0,0.0
17774040,297.0699157714844,297.1499938964844,293.1499938964844,0.0,-0.0,284.98297119140625,0.7299388647079468,0.3132003247737884,0.287265419960022,297.0231018066406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9827575683594,0.8600038290023804,0.524191677570343,0.50080806016922,297.3232116699219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9826354980469,0.9921940565109252,0.8007667660713196,0.5601447224617004,297.0785217285156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9828186035156,0.811240017414093,0.4346331059932709,0.4166334569454193,297.110595703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9831848144531,0.6511646509170532,0.2221252918243408,1.0276483297348022,284.9827880859375,284.95001220703125,299.8460998535156,295.4504699707031,297.96514892578125,297.178955078125,284.9819030761719,1.0,0.6668090224266052,0.3908572196960449,0.3908572196960449,1.0,1.0,-3.3537964820861816,0.9844990968704224,2.369297504425049,0.1710072606801986,0.9109164476394652,0.9109164476394652,0.0,248.1962890625,223.0,65842.0,0.0,3570.781494140625,1.0,278.7413024902344,283.1078796386719,298.4303894042969,302.6620788574219,293.1499938964844,293.1499938964844,278.45001220703125,34259.45703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8721451759338379,1.0,0.0,0.0,3.60430645942688,3.604329824447632,8.668355917507142e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10690.5029296875,0.0,1470.06396484375,1895.4371337890625,0.0,3142.932373046875,0.8937513828277588,1.0,0.0,3.0,1.0,0.0
17774100,297.0663757324219,297.1499938964844,293.1499938964844,0.0,-0.0,284.86724853515625,0.7327945232391357,0.3123484551906585,0.2865127325057983,297.0189514160156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8668518066406,0.8637346625328064,0.5229832530021667,0.4997053444385528,297.3156433105469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8667907714844,0.9962064027786256,0.8011267185211182,0.5605266094207764,297.0750427246094,297.1499938964844,293.1499938964844,0.0,-0.0,284.866943359375,0.8147814869880676,0.4338416457176208,0.4158840179443359,297.1076354980469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8680419921875,0.6538991928100586,0.2215880751609802,1.0248063802719116,284.86688232421875,284.95001220703125,299.80908203125,295.4354858398437,297.9496765136719,297.1737670898437,284.8675537109375,1.0,0.6633177995681763,0.3905869424343109,0.3905869424343109,1.0,1.0,-3.347710132598877,0.9816370010375975,2.36607313156128,0.1697049736976623,0.824654757976532,0.824654757976532,0.0,242.955307006836,223.0,66316.453125,0.0,3526.52294921875,1.0,278.4996643066406,282.9822082519531,298.46124267578125,302.8440856933594,293.1499938964844,293.1499938964844,278.45001220703125,39385.6015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8772741556167603,1.0,0.0,0.0,3.535275936126709,3.535299301147461,8.339497981069144e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10299.6953125,0.0,1433.7740478515625,1895.4371337890625,0.0,3191.030029296875,0.879722535610199,1.0,0.0,3.0,1.0,0.0
17774160,297.062744140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.90606689453125,0.7352952361106873,0.3114596605300903,0.2855146825313568,297.0145263671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.90625,0.8671147227287292,0.5217188000679016,0.4983108341693878,297.3089599609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.90631103515625,0.9990000128746032,0.8015140891075134,0.5598655939102173,297.0711975097656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9062194824219,0.817922055721283,0.4329885244369507,0.4148848950862884,297.1042785644531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9057922363281,0.6563505530357361,0.2209885269403457,1.0212905406951904,284.90625,284.95001220703125,299.77197265625,295.4203491210937,297.9341125488281,297.16827392578125,284.9064636230469,1.0,0.6595535278320312,0.3903881311416626,0.3903881311416626,1.0,1.0,-3.3386125564575195,0.9779412150382996,2.360671281814575,0.1683204025030136,0.8307506442070007,0.8307506442070007,0.0,237.95211791992188,211.0,65852.84375,0.0,3476.78271484375,1.0,278.4585876464844,283.0192565917969,298.4320678710937,302.7403259277344,293.1499938964844,293.1499938964844,278.75,39199.96484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8779365420341492,1.0,0.0,0.0,3.451211929321289,3.451234579086304,7.947609788061527e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9577.0068359375,0.0,1345.6875,1895.4371337890625,0.0,3197.23974609375,0.8640545010566711,1.0,0.0,3.0,1.0,0.0
17774220,297.0625915527344,297.1499938964844,293.1499938964844,0.0,-0.0,284.97198486328125,0.7402179837226868,0.3103370666503906,0.2840933799743652,297.0135498046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9717712402344,0.8735876679420471,0.5199005603790283,0.4961573183536529,297.327392578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9716491699219,0.9990000128746032,0.805359959602356,0.546626627445221,297.0701904296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9718322753906,0.8238140940666199,0.4318858385086059,0.4134164452552795,297.101318359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.97222900390625,0.6610283255577087,0.2201074212789535,1.0155218839645386,284.9717712402344,284.95001220703125,299.69744873046875,295.38970947265625,297.9154968261719,297.17559814453125,284.9707946777344,1.0,0.6509582996368408,0.3899904787540436,0.3899904787540436,1.0,1.0,-3.309670209884644,0.9669201970100404,2.342749834060669,0.1643724739551544,0.8877949714660645,0.8877949714660645,0.0,228.5428771972656,199.0,64678.67578125,0.0,3357.007080078125,1.0,278.7407531738281,283.1157531738281,298.36724853515625,302.531005859375,293.1499938964844,293.1499938964844,279.04998779296875,34681.8359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8701856732368469,1.0,0.0,0.0,3.533454179763794,3.5334768295288086,8.330905529874144e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9330.583984375,0.0,1397.7821044921875,1895.4371337890625,0.0,3124.552490234375,0.8780917525291443,1.0,0.0,3.0,1.0,0.0
17774280,297.0625915527344,297.1499938964844,293.1499938964844,0.0,-0.0,284.97198486328125,0.7402179837226868,0.3103370666503906,0.2840933799743652,297.0135498046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9717712402344,0.8735876679420471,0.5199005603790283,0.4961573183536529,297.327392578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9716491699219,0.9990000128746032,0.805359959602356,0.546626627445221,297.0701904296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9718322753906,0.8238140940666199,0.4318858385086059,0.4134164452552795,297.101318359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.97222900390625,0.6610283255577087,0.2201074212789535,1.0155218839645386,284.9717712402344,284.95001220703125,299.69744873046875,295.38970947265625,297.9154968261719,297.17559814453125,284.9707946777344,1.0,0.6509582996368408,0.3899904787540436,0.3899904787540436,1.0,1.0,-3.309670209884644,0.9669201970100404,2.342749834060669,0.1643724739551544,0.8877949714660645,0.8877949714660645,0.0,228.5428771972656,199.0,64678.67578125,0.0,3357.007080078125,1.0,278.7407531738281,283.1157531738281,298.36724853515625,302.531005859375,293.1499938964844,293.1499938964844,279.04998779296875,34681.8359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8701856732368469,1.0,0.0,0.0,3.533454179763794,3.5334768295288086,8.330905529874144e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9330.583984375,0.0,1397.7821044921875,1895.4371337890625,0.0,3124.552490234375,0.8780917525291443,1.0,0.0,3.0,1.0,0.0
17774340,297.0638427734375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0223388671875,0.7453444600105286,0.3095317780971527,0.2830566167831421,297.0143737792969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0213623046875,0.8802334666252136,0.5185285210609436,0.4945355355739593,297.363525390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0208740234375,0.9990000128746032,0.8108580708503723,0.5327950716018677,297.0708923339844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0216369628906,0.8297367691993713,0.4311067163944244,0.4123531579971313,297.1005859375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0233764648437,0.6659491658210754,0.2195121794939041,1.011289119720459,285.0214538574219,284.95001220703125,299.6346130371094,295.3635559082031,297.9079284667969,297.1932678222656,285.0178527832031,1.0,0.6430894732475281,0.3896564841270447,0.3896564841270447,1.0,1.0,-3.283485412597656,0.9570276141166688,2.3264577388763428,0.1607934534549713,0.961355209350586,0.961355209350586,0.0,219.9228057861328,199.0,63782.6171875,0.0,3249.642333984375,1.0,279.0343933105469,283.1937255859375,298.3377685546875,302.4154663085937,293.1499938964844,293.1499938964844,279.04998779296875,32053.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8642653822898865,1.0,0.0,0.0,3.668435096740722,3.6684587001800537,8.979558288046974e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9728.3662109375,0.0,1524.0941162109375,1895.4371337890625,0.0,3069.01416015625,0.9063512086868286,1.0,0.0,3.0,1.0,0.0
17774400,297.0635986328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0073547363281,0.7464140057563782,0.3093329966068268,0.2828626632690429,297.01397705078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0064392089844,0.8816129565238953,0.5182170867919922,0.4942308664321899,297.3705139160156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0060119628906,0.9990000128746032,0.8119645118713379,0.5300242900848389,297.0705871582031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0067138671875,0.8309585452079773,0.4309172332286834,0.4121553897857666,297.10028076171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0082397460937,0.6669842004776001,0.2193849384784698,1.010527491569519,285.00653076171875,284.95001220703125,299.62261962890625,295.3585510253906,297.90643310546875,297.1965637207031,285.0032043457031,1.0,0.6415425539016724,0.3895928561687469,0.3895928561687469,1.0,1.0,-3.278399705886841,0.9551093578338624,2.3232903480529785,0.1601083874702453,0.9582606554031372,0.9582606554031372,0.0,218.22821044921875,187.0,63766.12890625,0.0,3228.859130859375,1.0,279.0412292480469,283.1818542480469,298.34149169921875,302.4325866699219,293.1499938964844,293.1499938964844,278.75,32456.177734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8644505739212036,1.0,0.0,0.0,3.684466361999512,3.6844899654388414,9.058211958290484e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10346.912109375,0.0,1545.0872802734375,1895.4371337890625,0.0,3070.751220703125,0.910248637199402,1.0,0.0,3.0,1.0,0.0
17774460,297.05426025390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8828125,0.7524855732917786,0.3072959184646606,0.2809278964996338,297.0025939941406,297.1499938964844,293.1499938964844,0.0,-0.0,284.88330078125,0.8896631598472595,0.5153445601463318,0.4914636313915252,297.4041748046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.88348388671875,0.9990000128746032,0.8181696534156799,0.5132308006286621,297.0605773925781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8831481933594,0.8380869626998901,0.4289003014564514,0.4101670384407043,297.09393310546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8822631835937,0.6730062365531921,0.2181156724691391,1.0039223432540894,284.8832397460937,284.95001220703125,299.5475158691406,295.3269348144531,297.8907775878906,297.2074890136719,284.88433837890625,1.0,0.6313768625259399,0.3895776569843292,0.3895776569843292,1.0,1.0,-3.2422146797180176,0.942660391330719,2.2995541095733643,0.1564464271068573,0.8419783711433411,0.8419783711433411,0.0,207.86676025390625,190.0,63635.87890625,0.0,3092.05810546875,1.0,278.757568359375,283.05718994140625,298.3442687988281,302.5150451660156,293.1499938964844,293.1499938964844,279.04998779296875,39580.51171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8718542456626892,1.0,0.0,0.0,3.5358948707580566,3.5359182357788086,8.342418595930212e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9221.2451171875,0.0,1435.840087890625,1895.4371337890625,0.0,3140.203857421875,0.882853627204895,1.0,0.0,3.0,1.0,0.0
17774520,297.05426025390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8828125,0.7524855732917786,0.3072959184646606,0.2809278964996338,297.0025939941406,297.1499938964844,293.1499938964844,0.0,-0.0,284.88330078125,0.8896631598472595,0.5153445601463318,0.4914636313915252,297.4041748046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.88348388671875,0.9990000128746032,0.8181696534156799,0.5132308006286621,297.0605773925781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8831481933594,0.8380869626998901,0.4289003014564514,0.4101670384407043,297.09393310546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8822631835937,0.6730062365531921,0.2181156724691391,1.0039223432540894,284.8832397460937,284.95001220703125,299.5475158691406,295.3269348144531,297.8907775878906,297.2074890136719,284.88433837890625,1.0,0.6313768625259399,0.3895776569843292,0.3895776569843292,1.0,1.0,-3.2422146797180176,0.942660391330719,2.2995541095733643,0.1564464271068573,0.8419783711433411,0.8419783711433411,0.0,207.86676025390625,190.0,63635.87890625,0.0,3092.05810546875,1.0,278.757568359375,283.05718994140625,298.3442687988281,302.5150451660156,293.1499938964844,293.1499938964844,279.04998779296875,39580.51171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8718542456626892,1.0,0.0,0.0,3.5358948707580566,3.5359182357788086,8.342418595930212e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9221.2451171875,0.0,1435.840087890625,1895.4371337890625,0.0,3140.203857421875,0.882853627204895,1.0,0.0,3.0,1.0,0.0
17774580,297.0550842285156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9732666015625,0.7557116746902466,0.3061623275279999,0.2795383334159851,297.002197265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9730834960937,0.8938403129577637,0.5134317278862,0.4892493188381195,297.447021484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9730224609375,0.9990000128746032,0.8257414102554321,0.503991961479187,297.05963134765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.97314453125,0.841890811920166,0.4276646673679352,0.4086152017116546,297.09259033203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9734802246094,0.676077663898468,0.217264324426651,0.9986447095870972,284.9731140136719,284.95001220703125,299.4722595214844,295.2948913574219,297.8846130371094,297.2309875488281,284.97235107421875,1.0,0.6256478428840637,0.3895624876022339,0.3895624876022339,1.0,1.0,-3.2185282707214355,0.9345296025276184,2.283998727798462,0.1536796987056732,0.9091031551361084,0.9091031551361084,0.0,202.0855865478516,193.0,62508.04296875,0.0,3009.5283203125,1.0,279.0414123535156,283.1737365722656,298.2704772949219,302.2908630371094,293.1499938964844,293.1499938964844,278.75,34552.7734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8633543848991394,1.0,0.0,0.0,3.615305185317993,3.615328550338745,8.72134023666149e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10141.9697265625,0.0,1484.1849365234375,1895.4371337890625,0.0,3060.468017578125,0.89638352394104,1.0,0.0,3.0,1.0,0.0
17774640,297.0550842285156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9732666015625,0.7557116746902466,0.3061623275279999,0.2795383334159851,297.002197265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9730834960937,0.8938403129577637,0.5134317278862,0.4892493188381195,297.447021484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9730224609375,0.9990000128746032,0.8257414102554321,0.503991961479187,297.05963134765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.97314453125,0.841890811920166,0.4276646673679352,0.4086152017116546,297.09259033203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9734802246094,0.676077663898468,0.217264324426651,0.9986447095870972,284.9731140136719,284.95001220703125,299.4722595214844,295.2948913574219,297.8846130371094,297.2309875488281,284.97235107421875,1.0,0.6256478428840637,0.3895624876022339,0.3895624876022339,1.0,1.0,-3.2185282707214355,0.9345296025276184,2.283998727798462,0.1536796987056732,0.9091031551361084,0.9091031551361084,0.0,202.0855865478516,193.0,62508.04296875,0.0,3009.5283203125,1.0,279.0414123535156,283.1737365722656,298.2704772949219,302.2908630371094,293.1499938964844,293.1499938964844,278.75,34552.7734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8633543848991394,1.0,0.0,0.0,3.615305185317993,3.615328550338745,8.72134023666149e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10141.9697265625,0.0,1484.1849365234375,1895.4371337890625,0.0,3060.468017578125,0.89638352394104,1.0,0.0,3.0,1.0,0.0
17774700,297.0521240234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.858642578125,0.7562612295150757,0.3052722811698913,0.2788878083229065,296.99853515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.858154296875,0.8945870995521545,0.5121403336524963,0.4882078170776367,297.4560546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8580627441406,0.9990000128746032,0.8285192847251892,0.5016976594924927,297.056396484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8582763671875,0.8426517844200134,0.4267776310443878,0.407917857170105,297.0906066894531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8595886230469,0.6766347289085388,0.2167088091373443,0.9964145421981812,284.8581848144531,284.95001220703125,299.4345397949219,295.2787170410156,297.8758850097656,297.2347412109375,284.85870361328125,1.0,0.6238293647766113,0.3895549178123474,0.3895549178123474,1.0,1.0,-3.210211515426636,0.931659996509552,2.2785515785217285,0.1528043448925018,0.8207564353942871,0.8207564353942871,0.0,200.5515289306641,193.0,62940.59375,0.0,2983.519287109375,1.0,278.7994689941406,283.0497436523437,298.3021850585937,302.46630859375,293.1499938964844,293.1499938964844,278.75,39803.01953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8683468699455261,1.0,0.0,0.0,3.538543701171875,3.538567304611206,8.354922442777024e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9761.197265625,0.0,1440.253173828125,1895.4371337890625,0.0,3107.302978515625,0.8806538581848145,1.0,0.0,3.0,1.0,0.0
17774760,297.049072265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9013977050781,0.7558531165122986,0.3043512403964996,0.2780166864395141,296.9947509765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9018249511719,0.894219696521759,0.5108059644699097,0.4869076311588287,297.4605712890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9019775390625,0.9990000128746032,0.8308993577957153,0.5009603500366211,297.0528869628906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9017028808594,0.8424423336982727,0.4258383512496948,0.4069987535476684,297.0881652832031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9009094238281,0.6763094067573547,0.2160900831222534,0.9935994744300842,284.9017944335937,284.95001220703125,299.3968200683594,295.262451171875,297.8653259277344,297.235595703125,284.90289306640625,1.0,0.6224665641784668,0.3896029889583587,0.3896029889583587,1.0,1.0,-3.202219724655152,0.9290471076965332,2.273172616958618,0.1520928144454956,0.8275036215782166,0.8275036215782166,0.0,199.8021240234375,196.0,62485.56640625,0.0,2962.60009765625,1.0,278.7591247558594,283.0921630859375,298.27215576171875,302.3617553710937,293.1499938964844,293.1499938964844,279.04998779296875,39593.5859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8688033819198608,1.0,0.0,0.0,3.4457123279571533,3.445735216140747,7.92230139268213e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9082.9482421875,0.0,1342.9267578125,1895.4371337890625,0.0,3111.58544921875,0.8632053732872009,1.0,0.0,3.0,1.0,0.0
