time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17774820,297.050048828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9836730957031,0.7548390626907349,0.3031699657440185,0.2768389880657196,296.9953308105469,297.1499938964844,293.1499938964844,0.0,-0.0,284.98345947265625,0.8930278420448303,0.5088971257209778,0.4849646389484405,297.4715576171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9833679199219,0.9990000128746032,0.8359552025794983,0.5009028315544128,297.0531616210937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9835205078125,0.841637372970581,0.4246352612972259,0.4057241082191467,297.08697509765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.98388671875,0.6752750873565674,0.2151843160390854,0.9891958236694336,284.9834899902344,284.95001220703125,299.32135009765625,295.2296447753906,297.8491516113281,297.2441101074219,284.982666015625,1.0,0.6209211349487305,0.3896991610527038,0.3896991610527038,1.0,1.0,-3.1915600299835205,0.9256651401519777,2.265894889831543,0.1511968672275543,0.8985851407051086,0.8985851407051086,0.0,199.2561950683593,199.0,61667.81640625,0.0,2937.31396484375,1.0,279.0408020019531,283.1966247558594,298.2066650390625,302.16815185546875,293.1499938964844,293.1499938964844,279.3500061035156,34134.4609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8607286214828491,1.0,0.0,0.0,3.546825885772705,3.54684853553772,8.394078463425103e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8899.84765625,0.0,1407.8193359375,1895.4371337890625,0.0,3035.838623046875,0.8807200789451599,1.0,0.0,3.0,1.0,0.0
17774880,297.050048828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9836730957031,0.7548390626907349,0.3031699657440185,0.2768389880657196,296.9953308105469,297.1499938964844,293.1499938964844,0.0,-0.0,284.98345947265625,0.8930278420448303,0.5088971257209778,0.4849646389484405,297.4715576171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9833679199219,0.9990000128746032,0.8359552025794983,0.5009028315544128,297.0531616210937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9835205078125,0.841637372970581,0.4246352612972259,0.4057241082191467,297.08697509765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.98388671875,0.6752750873565674,0.2151843160390854,0.9891958236694336,284.9834899902344,284.95001220703125,299.32135009765625,295.2296447753906,297.8491516113281,297.2441101074219,284.982666015625,1.0,0.6209211349487305,0.3896991610527038,0.3896991610527038,1.0,1.0,-3.1915600299835205,0.9256651401519777,2.265894889831543,0.1511968672275543,0.8985851407051086,0.8985851407051086,0.0,199.2561950683593,199.0,61667.81640625,0.0,2937.31396484375,1.0,279.0408020019531,283.1966247558594,298.2066650390625,302.16815185546875,293.1499938964844,293.1499938964844,279.3500061035156,34134.4609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8607286214828491,1.0,0.0,0.0,3.546825885772705,3.54684853553772,8.394078463425103e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8899.84765625,0.0,1407.8193359375,1895.4371337890625,0.0,3035.838623046875,0.8807200789451599,1.0,0.0,3.0,1.0,0.0
17774940,297.0512390136719,297.1499938964844,293.1499938964844,0.0,-0.0,285.03643798828125,0.7530479431152344,0.3020258843898773,0.2758563458919525,296.9967956542969,297.1499938964844,293.1499938964844,0.0,-0.0,285.035400390625,0.8908178806304932,0.5070867538452148,0.4833000004291534,297.47528076171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0349426269531,0.9990000128746032,0.8404141068458557,0.5028002858161926,297.0548400878906,297.1499938964844,293.1499938964844,0.0,-0.0,285.03570556640625,0.839997410774231,0.4235775172710418,0.4047514200210571,297.08660888671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0374755859375,0.6735092997550964,0.2143484950065612,0.9856066703796388,285.0355224609375,284.95001220703125,299.2458190917969,295.196533203125,297.83062744140625,297.2490539550781,285.0318603515625,1.0,0.6205258965492249,0.3897953331470489,0.3897953331470489,1.0,1.0,-3.185168504714966,0.923740804195404,2.261427640914917,0.1507986336946487,0.9937673807144164,0.9937673807144164,0.0,199.8826904296875,202.0,61168.05078125,0.0,2927.404052734375,1.0,279.3424377441406,283.2709655761719,298.1834411621094,302.09814453125,293.1499938964844,293.1499938964844,279.04998779296875,31545.64453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8557776808738708,1.0,0.0,0.0,3.7262446880340576,3.726268768310547,9.264800269193074e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9930.4775390625,0.0,1585.6361083984375,1895.4371337890625,0.0,2989.412109375,0.9189850091934204,1.0,0.0,3.0,1.0,0.0
17775000,297.0512390136719,297.1499938964844,293.1499938964844,0.0,-0.0,285.03643798828125,0.7530479431152344,0.3020258843898773,0.2758563458919525,296.9967956542969,297.1499938964844,293.1499938964844,0.0,-0.0,285.035400390625,0.8908178806304932,0.5070867538452148,0.4833000004291534,297.47528076171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0349426269531,0.9990000128746032,0.8404141068458557,0.5028002858161926,297.0548400878906,297.1499938964844,293.1499938964844,0.0,-0.0,285.03570556640625,0.839997410774231,0.4235775172710418,0.4047514200210571,297.08660888671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0374755859375,0.6735092997550964,0.2143484950065612,0.9856066703796388,285.0355224609375,284.95001220703125,299.2458190917969,295.196533203125,297.83062744140625,297.2490539550781,285.0318603515625,1.0,0.6205258965492249,0.3897953331470489,0.3897953331470489,1.0,1.0,-3.185168504714966,0.923740804195404,2.261427640914917,0.1507986336946487,0.9937673807144164,0.9937673807144164,0.0,199.8826904296875,202.0,61168.05078125,0.0,2927.404052734375,1.0,279.3424377441406,283.2709655761719,298.1834411621094,302.09814453125,293.1499938964844,293.1499938964844,279.04998779296875,31545.64453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8557776808738708,1.0,0.0,0.0,3.7262446880340576,3.726268768310547,9.264800269193074e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9930.4775390625,0.0,1585.6361083984375,1895.4371337890625,0.0,2989.412109375,0.9189850091934204,1.0,0.0,3.0,1.0,0.0
17775060,297.0457763671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8699951171875,0.7513111233711243,0.3008044958114624,0.2750767767429352,296.9908142089844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8685913085937,0.888746440410614,0.5054354667663574,0.4821154773235321,297.46405029296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8681030273437,0.9990000128746032,0.841583251953125,0.5049850344657898,297.04998779296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8689880371094,0.838366687297821,0.422443151473999,0.4040063619613647,297.0831604003906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8717346191406,0.6718783974647522,0.2135698199272155,0.9830986857414246,284.8687438964844,284.95001220703125,299.2043151855469,295.17822265625,297.8119506835937,297.2402648925781,284.8656616210937,1.0,0.620582103729248,0.3896936476230621,0.3896936476230621,1.0,1.0,-3.181525707244873,0.9222286343574524,2.2592968940734863,0.1502360254526138,0.8826690912246704,0.8826690912246704,0.0,200.7923278808593,202.0,62082.37109375,0.0,2924.76708984375,1.0,279.0877990722656,283.092041015625,298.22369384765625,302.3139038085937,293.1499938964844,293.1499938964844,279.04998779296875,36545.97265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8639346361160278,1.0,0.0,0.0,3.710806369781494,3.7108311653137207,9.188187846120854e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9588.984375,0.0,1606.02978515625,1895.4371337890625,0.0,3065.9111328125,0.9171738624572754,1.0,0.0,3.0,1.0,0.0
17775120,297.040283203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8820495605469,0.7492114305496216,0.2996707260608673,0.2741162776947021,296.9845275878906,297.1499938964844,293.1499938964844,0.0,-0.0,284.88262939453125,0.8862963318824768,0.5039097666740417,0.4807539880275726,297.451171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8829040527344,0.9990000128746032,0.8421120643615723,0.5076348781585693,297.0445556640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8824768066406,0.8363702297210693,0.4213391840457916,0.4030492007732391,297.0790405273437,297.1499938964844,293.1499938964844,0.0,-0.0,284.88140869140625,0.6699085235595703,0.2127850353717804,0.9800288081169128,284.882568359375,284.95001220703125,299.1703491210937,295.16314697265625,297.79449462890625,297.2299499511719,284.88446044921875,1.0,0.620640218257904,0.3896103799343109,0.3896103799343109,1.0,1.0,-3.1770780086517334,0.9204686880111694,2.256609439849853,0.1495815217494964,0.8684091567993164,0.8684091567993164,0.0,201.8973999023437,205.0,61700.2578125,0.0,2921.52490234375,1.0,279.0571594238281,283.1114501953125,298.1942749023437,302.2310485839844,293.1499938964844,293.1499938964844,279.3500061035156,38581.015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8661264181137085,1.0,0.0,0.0,3.634924173355103,3.634948492050171,8.816252830001758e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8910.2841796875,0.0,1535.6923828125,1895.4371337890625,0.0,3086.47265625,0.9037503004074096,1.0,0.0,3.0,1.0,0.0
17775180,297.0385437011719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9870300292969,0.7454213500022888,0.2980989515781402,0.2725917100906372,296.9821472167969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9864807128906,0.881683886051178,0.5015670657157898,0.4784033894538879,297.4362487792969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9862670898437,0.9990000128746032,0.8444069027900696,0.5129294395446777,297.04248046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.98663330078125,0.8326420783996582,0.419786125421524,0.4014652967453003,297.0748291015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9875793457031,0.6660610437393188,0.2114556431770324,0.9740532636642456,284.9865417480469,284.95001220703125,299.094970703125,295.1295166015625,297.7668151855469,297.2225341796875,284.9847717285156,1.0,0.6210167407989502,0.3894254267215729,0.3894254267215729,1.0,1.0,-3.1696882247924805,0.9174211621284484,2.2522671222686768,0.1482719779014587,0.9507836103439332,0.9507836103439332,0.0,204.1912841796875,208.0,60771.8515625,0.0,2918.631591796875,1.0,279.3430480957031,283.2357788085937,298.11309814453125,302.0189514160156,293.1499938964844,293.1499938964844,279.04998779296875,33809.96484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8592488765716553,1.0,0.0,0.0,3.732923984527588,3.732948303222656,9.298043437411252e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9858.615234375,0.0,1610.6387939453125,1895.4371337890625,0.0,3021.96044921875,0.9220635890960692,1.0,0.0,3.0,1.0,0.0
17775240,297.0385437011719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9870300292969,0.7454213500022888,0.2980989515781402,0.2725917100906372,296.9821472167969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9864807128906,0.881683886051178,0.5015670657157898,0.4784033894538879,297.4362487792969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9862670898437,0.9990000128746032,0.8444069027900696,0.5129294395446777,297.04248046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.98663330078125,0.8326420783996582,0.419786125421524,0.4014652967453003,297.0748291015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9875793457031,0.6660610437393188,0.2114556431770324,0.9740532636642456,284.9865417480469,284.95001220703125,299.094970703125,295.1295166015625,297.7668151855469,297.2225341796875,284.9847717285156,1.0,0.6210167407989502,0.3894254267215729,0.3894254267215729,1.0,1.0,-3.1696882247924805,0.9174211621284484,2.2522671222686768,0.1482719779014587,0.9507836103439332,0.9507836103439332,0.0,204.1912841796875,208.0,60771.8515625,0.0,2918.631591796875,1.0,279.3430480957031,283.2357788085937,298.11309814453125,302.0189514160156,293.1499938964844,293.1499938964844,279.04998779296875,33809.96484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8592488765716553,1.0,0.0,0.0,3.732923984527588,3.732948303222656,9.298043437411252e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9858.615234375,0.0,1610.6387939453125,1895.4371337890625,0.0,3021.96044921875,0.9220635890960692,1.0,0.0,3.0,1.0,0.0
17775300,297.03436279296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8560791015625,0.7435119152069092,0.2969851493835449,0.2718512415885925,296.9774780273437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8547668457031,0.8793503046035767,0.500048816204071,0.4772690534591675,297.4223022460937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8542785644531,0.9990000128746032,0.844855546951294,0.5157122611999512,297.0386962890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8551025390625,0.8307682275772095,0.4187361598014831,0.4007308483123779,297.0713806152344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8578186035156,0.664134681224823,0.2106438428163528,0.9711997509002686,284.8548583984375,284.95001220703125,299.05731201171875,295.11260986328125,297.7489929199219,297.2132873535156,284.8525390625,1.0,0.6213104128837585,0.3893329501152038,0.3893329501152038,1.0,1.0,-3.166468381881714,0.9160563349723816,2.2504119873046875,0.147738441824913,0.8536550402641296,0.8536550402641296,0.0,205.44482421875,208.0,61452.3359375,0.0,2918.739501953125,1.0,279.0961303710937,283.091552734375,298.1458740234375,302.2074279785156,293.1499938964844,293.1499938964844,279.04998779296875,38542.7421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8653061389923096,1.0,0.0,0.0,3.6798815727233887,3.6799063682556152,9.035682637659191e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9504.4033203125,0.0,1585.8489990234375,1895.4371337890625,0.0,3078.777099609375,0.9113489985466005,1.0,0.0,3.0,1.0,0.0
17775360,297.0295715332031,297.1499938964844,293.1499938964844,0.0,-0.0,284.88885498046875,0.7411099076271057,0.2957802712917328,0.270825058221817,296.97198486328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8895263671875,0.8764823079109192,0.4984134137630462,0.4757962226867676,297.40643310546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.88983154296875,0.9990000128746032,0.8450199365615845,0.5190923810005188,297.0340270996094,297.1499938964844,293.1499938964844,0.0,-0.0,284.88934326171875,0.828423798084259,0.4175702333450317,0.3997051417827606,297.06719970703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8880615234375,0.6617738604545593,0.2097328007221222,0.9675350785255432,284.88946533203125,284.95001220703125,299.0197448730469,295.0956726074219,297.7299194335937,297.2021179199219,284.89141845703125,1.0,0.621569037437439,0.3892560005187988,0.3892560005187988,1.0,1.0,-3.161888360977173,0.9142664670944214,2.247621774673462,0.1470846086740493,0.849723756313324,0.849723756313324,0.0,206.94381713867188,211.0,60956.73828125,0.0,2917.35791015625,1.0,279.0574951171875,283.1300354003906,298.1138610839844,302.103271484375,293.1499938964844,293.1499938964844,279.3500061035156,39704.93359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8666272759437561,1.0,0.0,0.0,3.575193405151367,3.5752172470092773,8.52888661029283e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8817.0908203125,0.0,1478.6768798828125,1895.4371337890625,0.0,3091.171142578125,0.8918237090110779,1.0,0.0,3.0,1.0,0.0
17775420,297.0292663574219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9893493652344,0.7372983694076538,0.2942205667495727,0.2693673968315124,296.97137451171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9890441894531,0.87177574634552,0.496091365814209,0.4735266268253326,297.3892517089844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9888916015625,0.9990000128746032,0.846521258354187,0.5249170064926147,297.0337829589844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9891357421875,0.8246046900749207,0.4160719513893127,0.3982232213020324,297.06378173828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9896240234375,0.6578023433685303,0.208334282040596,0.9613392949104308,284.98907470703125,284.95001220703125,298.9447021484375,295.0616760253906,297.70220947265625,297.1943359375,284.9880065917969,1.0,0.6222279071807861,0.3891021609306335,0.3891021609306335,1.0,1.0,-3.15517258644104,0.9115371704101562,2.243635416030884,0.1459438353776931,0.9319316148757936,0.9319316148757936,0.0,209.6042938232422,214.0,60055.50390625,0.0,2917.826904296875,1.0,279.341796875,283.2503662109375,298.0395202636719,301.89752197265625,293.1499938964844,293.1499938964844,279.04998779296875,34040.45703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8585013747215271,1.0,0.0,0.0,3.6730337142944336,3.673057556152344,9.002084766507323e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9737.6181640625,0.0,1544.1917724609375,1895.4371337890625,0.0,3014.95068359375,0.9090319871902466,1.0,0.0,3.0,1.0,0.0
17775480,297.0292663574219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9893493652344,0.7372983694076538,0.2942205667495727,0.2693673968315124,296.97137451171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9890441894531,0.87177574634552,0.496091365814209,0.4735266268253326,297.3892517089844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9888916015625,0.9990000128746032,0.846521258354187,0.5249170064926147,297.0337829589844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9891357421875,0.8246046900749207,0.4160719513893127,0.3982232213020324,297.06378173828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9896240234375,0.6578023433685303,0.208334282040596,0.9613392949104308,284.98907470703125,284.95001220703125,298.9447021484375,295.0616760253906,297.70220947265625,297.1943359375,284.9880065917969,1.0,0.6222279071807861,0.3891021609306335,0.3891021609306335,1.0,1.0,-3.15517258644104,0.9115371704101562,2.243635416030884,0.1459438353776931,0.9319316148757936,0.9319316148757936,0.0,209.6042938232422,214.0,60055.50390625,0.0,2917.826904296875,1.0,279.341796875,283.2503662109375,298.0395202636719,301.89752197265625,293.1499938964844,293.1499938964844,279.04998779296875,34040.45703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8585013747215271,1.0,0.0,0.0,3.6730337142944336,3.673057556152344,9.002084766507323e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9737.6181640625,0.0,1544.1917724609375,1895.4371337890625,0.0,3014.95068359375,0.9090319871902466,1.0,0.0,3.0,1.0,0.0
17775540,297.02166748046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8939514160156,0.7333506941795349,0.2920509278774261,0.2677417993545532,296.9627685546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.89483642578125,0.8669993877410889,0.4931488037109375,0.4711275696754455,297.3596496582031,297.1499938964844,293.1499938964844,0.0,-0.0,284.895263671875,0.9990000128746032,0.8463334441184998,0.5308842658996582,297.0268859863281,297.1499938964844,293.1499938964844,0.0,-0.0,284.89459228515625,0.8206787109375,0.4140276610851288,0.3966339230537414,297.057373046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8929443359375,0.6538605690002441,0.2066871076822281,0.9551455974578856,284.894775390625,284.95001220703125,298.8759460449219,295.0302734375,297.6680908203125,297.1750183105469,284.8971862792969,1.0,0.6228809952735901,0.388960599899292,0.388960599899292,1.0,1.0,-3.148153305053711,0.9087313413619996,2.239422082901001,0.1449202746152877,0.8405113220214844,0.8405113220214844,0.0,212.3661651611328,214.0,60251.58984375,0.0,2918.1943359375,1.0,279.060302734375,283.14703369140625,298.0498962402344,301.9981994628906,293.1499938964844,293.1499938964844,279.04998779296875,39883.2578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8655464053153992,1.0,0.0,0.0,3.521608829498291,3.521632194519043,8.275143272840069e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9259.0947265625,0.0,1422.9964599609375,1895.4371337890625,0.0,3081.03125,0.880206823348999,1.0,0.0,3.0,1.0,0.0
17775600,297.02117919921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.89862060546875,0.7329741716384888,0.2918740212917328,0.2675784826278686,296.9621887207031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8991394042969,0.8665491938591003,0.4929032623767853,0.4708914458751678,297.3572692871094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8993835449219,0.9990000128746032,0.8463174104690552,0.5314443707466125,297.0263977050781,297.1499938964844,293.1499938964844,0.0,-0.0,284.89898681640625,0.8203020095825195,0.4138565063476562,0.396470695734024,297.0568542480469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8979797363281,0.6534871459007263,0.2065426260232925,0.9545284509658812,284.89910888671875,284.95001220703125,298.8699645996094,295.0275573730469,297.665283203125,297.1735534667969,284.9004211425781,1.0,0.6229311227798462,0.3889482915401459,0.3889482915401459,1.0,1.0,-3.1474077701568604,0.9084414839744568,2.238966464996338,0.1448097676038742,0.840559720993042,0.840559720993042,0.0,212.62257385253903,217.0,60219.90234375,0.0,2918.034912109375,1.0,279.0577697753906,283.1501770019531,298.04351806640625,301.9841613769531,293.1499938964844,293.1499938964844,279.3500061035156,39552.3203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8654643297195435,1.0,0.0,0.0,3.5157501697540283,3.5157735347747803,8.247632763414003e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8728.9853515625,0.0,1414.476806640625,1895.4371337890625,0.0,3080.26123046875,0.8786448836326599,1.0,0.0,3.0,1.0,0.0
17775660,297.0209655761719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9894714355469,0.7291308641433716,0.2902187705039978,0.2660619914531708,296.96160888671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9891662597656,0.8618476986885071,0.4904620945453644,0.4685433208942413,297.33758544921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9889831542969,0.9990000128746032,0.8469423055648804,0.5375245213508606,297.0263366699219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9892578125,0.816374659538269,0.4122784435749054,0.394946426153183,297.0537109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9897766113281,0.6495192050933838,0.2050420045852661,0.9479725956916808,284.9891967773437,284.95001220703125,298.7955322265625,294.99334716796875,297.6367492675781,297.1642150878906,284.9880676269531,1.0,0.6236526966094971,0.3888379633426666,0.3888379633426666,1.0,1.0,-3.1403510570526123,0.9057118892669678,2.2346391677856445,0.1437588781118393,0.9188595414161682,0.9188595414161682,0.0,215.4740600585937,205.0,59360.67578125,0.0,2918.7978515625,1.0,279.34136962890625,283.26177978515625,297.9706420898437,301.78387451171875,293.1499938964844,293.1499938964844,279.04998779296875,33947.92578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8572738170623779,1.0,0.0,0.0,3.61953067779541,3.619554042816162,8.741738497519691e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9626.2255859375,0.0,1484.3076171875,1895.4371337890625,0.0,3003.439697265625,0.8969258666038513,1.0,0.0,3.0,1.0,0.0
17775720,297.0209655761719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9894714355469,0.7291308641433716,0.2902187705039978,0.2660619914531708,296.96160888671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9891662597656,0.8618476986885071,0.4904620945453644,0.4685433208942413,297.33758544921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9889831542969,0.9990000128746032,0.8469423055648804,0.5375245213508606,297.0263366699219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9892578125,0.816374659538269,0.4122784435749054,0.394946426153183,297.0537109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9897766113281,0.6495192050933838,0.2050420045852661,0.9479725956916808,284.9891967773437,284.95001220703125,298.7955322265625,294.99334716796875,297.6367492675781,297.1642150878906,284.9880676269531,1.0,0.6236526966094971,0.3888379633426666,0.3888379633426666,1.0,1.0,-3.1403510570526123,0.9057118892669678,2.2346391677856445,0.1437588781118393,0.9188595414161682,0.9188595414161682,0.0,215.4740600585937,205.0,59360.67578125,0.0,2918.7978515625,1.0,279.34136962890625,283.26177978515625,297.9706420898437,301.78387451171875,293.1499938964844,293.1499938964844,279.04998779296875,33947.92578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8572738170623779,1.0,0.0,0.0,3.61953067779541,3.619554042816162,8.741738497519691e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9626.2255859375,0.0,1484.3076171875,1895.4371337890625,0.0,3003.439697265625,0.8969258666038513,1.0,0.0,3.0,1.0,0.0
17775780,297.0163879394531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8616027832031,0.7284888029098511,0.2888490259647369,0.2650456130504608,296.9564208984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8616943359375,0.8612151741981506,0.4886073470115661,0.4670507609844208,297.32135009765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.86187744140625,0.9990000128746032,0.8466867804527283,0.537003755569458,297.022216796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.86163330078125,0.8159709572792053,0.410992830991745,0.3939498960971832,297.04998779296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8619384765625,0.6487789750099182,0.203989490866661,0.9437933564186096,284.8616638183594,284.95001220703125,298.7536926269531,294.9739990234375,297.6165466308594,297.1534118652344,284.8638000488281,1.0,0.6217153072357178,0.3887756764888763,0.3887756764888763,1.0,1.0,-3.130502700805664,0.9021433591842652,2.2283592224121094,0.1428297013044357,0.8222659230232239,0.8222659230232239,0.0,214.751693725586,205.0,59729.30859375,0.0,2894.69970703125,1.0,279.0891418457031,283.1280517578125,298.0041809082031,301.9550170898437,293.1499938964844,293.1499938964844,279.04998779296875,40071.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8635269999504089,1.0,0.0,0.0,3.531038999557495,3.531062602996826,8.319520361510513e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9231.7587890625,0.0,1434.269287109375,1895.4371337890625,0.0,3062.087646484375,0.8795390129089355,1.0,0.0,3.0,1.0,0.0
17775840,297.012939453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8977966308594,0.7283616065979004,0.2877724766731262,0.2640074789524078,296.9523010253906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8983459472656,0.861283004283905,0.4871340990066528,0.4655959606170654,297.3135070800781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8985595703125,0.9990000128746032,0.8468610048294067,0.5352035760879517,297.01873779296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.898193359375,0.8161554336547852,0.4099482297897339,0.3929086029529571,297.0468444824219,297.1499938964844,293.1499938964844,0.0,-0.0,284.89715576171875,0.6485791802406311,0.2031285613775253,0.9397522211074828,284.8982849121094,284.95001220703125,298.72149658203125,294.9590759277344,297.6023864746094,297.14703369140625,284.8993835449219,1.0,0.6194218397140503,0.3887276351451874,0.3887276351451874,1.0,1.0,-3.119232654571533,0.8981361985206604,2.2210962772369385,0.1416036188602447,0.826930046081543,0.826930046081543,0.0,213.27947998046875,193.0,59279.5078125,0.0,2863.861328125,1.0,279.0583190917969,283.1644287109375,297.9736328125,301.8597106933594,293.1499938964844,293.1499938964844,279.3500061035156,39842.3125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8640145659446716,1.0,0.0,0.0,3.4496560096740723,3.449678897857666,7.940445811982499e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8618.8798828125,0.0,1348.66064453125,1895.4371337890625,0.0,3066.661376953125,0.8643524646759033,1.0,0.0,3.0,1.0,0.0
17775900,297.0126342773437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9989013671875,0.7290312647819519,0.2868728041648865,0.2629585862159729,296.9515075683594,297.1499938964844,293.1499938964844,0.0,-0.0,284.99957275390625,0.8623363375663757,0.4858032166957855,0.4640778601169586,297.3155822753906,297.1499938964844,293.1499938964844,0.0,-0.0,284.999755859375,0.9990000128746032,0.848094642162323,0.5314903855323792,297.01812744140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9994201660156,0.8172439932823181,0.4090526700019836,0.3918267488479614,297.04510498046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.99786376953125,0.6490455865859985,0.202302023768425,0.9352659583091736,284.9995422363281,284.95001220703125,298.68463134765625,294.94195556640625,297.5917358398437,297.1476135253906,284.99981689453125,1.0,0.616141140460968,0.3886724710464477,0.3886724710464477,1.0,1.0,-3.104984760284424,0.8930878639221191,2.2118968963623047,0.1399972140789032,0.8942052721977234,0.8942052721977234,0.0,210.67092895507807,193.0,58313.0390625,0.0,2821.197509765625,1.0,279.29669189453125,283.2837219238281,297.90411376953125,301.618896484375,293.1499938964844,293.1499938964844,279.3500061035156,34763.26953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.857367753982544,1.0,0.0,0.0,3.4916958808898926,3.491718292236328,8.135160669553443e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8861.533203125,0.0,1355.22412109375,1895.4371337890625,0.0,3004.3203125,0.8708502054214478,1.0,0.0,3.0,1.0,0.0
17775960,297.01300048828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.974853515625,0.7305713891983032,0.2860407829284668,0.2621203660964966,296.9515686035156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9742736816406,0.8644254207611084,0.4845509529113769,0.4628044366836548,297.3233947753906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9739990234375,0.9990000128746032,0.8499104380607605,0.526179850101471,297.0182800292969,297.1499938964844,293.1499938964844,0.0,-0.0,284.97442626953125,0.8192583918571472,0.4082351624965668,0.3909535109996795,297.044189453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9754943847656,0.6502955555915833,0.2015500515699386,0.9313147664070128,284.9743347167969,284.95001220703125,298.6479187011719,294.9248352050781,297.5839233398437,297.15203857421875,284.9724426269531,1.0,0.6123427152633667,0.3887306451797485,0.3887306451797485,1.0,1.0,-3.090259552001953,0.8881611824035645,2.2020983695983887,0.1386376023292541,0.8900158405303955,0.8900158405303955,0.0,207.2320709228516,196.0,58123.9609375,0.0,2773.547119140625,1.0,279.3413391113281,283.2672119140625,297.8960266113281,301.6382141113281,293.1499938964844,293.1499938964844,279.6499938964844,34438.3125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8547052145004272,1.0,0.0,0.0,3.539569616317749,3.539592266082764,8.359767775800719e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8418.3125,0.0,1402.41357421875,1895.4371337890625,0.0,2979.35888671875,0.8790788650512695,1.0,0.0,3.0,1.0,0.0
17776020,297.0151062011719,297.1499938964844,293.1499938964844,0.0,-0.0,285.02691650390625,0.7311527729034424,0.2845168709754944,0.2606543898582458,296.9533386230469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0260009765625,0.8653457164764404,0.4822166562080383,0.4604997932910919,297.3417053222656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0255126953125,0.9990000128746032,0.8539747595787048,0.5218877196311951,297.02008056640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0262451171875,0.8203705549240112,0.4067473709583282,0.3894450068473816,297.0442810058594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0278625488281,0.6505337953567505,0.2002182155847549,0.9247372150421144,285.02606201171875,284.95001220703125,298.5747985839844,294.890625,297.5709228515625,297.1639099121094,285.0227966308594,1.0,0.608519971370697,0.3888470232486725,0.3888470232486725,1.0,1.0,-3.0708236694335938,0.8817988634109497,2.1890246868133545,0.136739045381546,0.9786295890808104,0.9786295890808104,0.0,204.1125030517578,199.0,57343.24609375,0.0,2718.72412109375,1.0,279.641357421875,283.3454284667969,297.868896484375,301.54302978515625,293.1499938964844,293.1499938964844,279.3500061035156,31876.005859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8477738499641418,1.0,0.0,0.0,3.704248189926148,3.7042720317840576,9.155740485766728e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9340.6591796875,0.0,1563.049072265625,1895.4371337890625,0.0,2914.42431640625,0.9143951535224916,1.0,0.0,3.0,1.0,0.0
17776080,297.0151062011719,297.1499938964844,293.1499938964844,0.0,-0.0,285.02691650390625,0.7311527729034424,0.2845168709754944,0.2606543898582458,296.9533386230469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0260009765625,0.8653457164764404,0.4822166562080383,0.4604997932910919,297.3417053222656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0255126953125,0.9990000128746032,0.8539747595787048,0.5218877196311951,297.02008056640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0262451171875,0.8203705549240112,0.4067473709583282,0.3894450068473816,297.0442810058594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0278625488281,0.6505337953567505,0.2002182155847549,0.9247372150421144,285.02606201171875,284.95001220703125,298.5747985839844,294.890625,297.5709228515625,297.1639099121094,285.0227966308594,1.0,0.608519971370697,0.3888470232486725,0.3888470232486725,1.0,1.0,-3.0708236694335938,0.8817988634109497,2.1890246868133545,0.136739045381546,0.9786295890808104,0.9786295890808104,0.0,204.1125030517578,199.0,57343.24609375,0.0,2718.72412109375,1.0,279.641357421875,283.3454284667969,297.868896484375,301.54302978515625,293.1499938964844,293.1499938964844,279.3500061035156,31876.005859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8477738499641418,1.0,0.0,0.0,3.704248189926148,3.7042720317840576,9.155740485766728e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9340.6591796875,0.0,1563.049072265625,1895.4371337890625,0.0,2914.42431640625,0.9143951535224916,1.0,0.0,3.0,1.0,0.0
17776140,297.0062561035156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8798522949219,0.7290217876434326,0.2819181382656097,0.2585922479629516,296.9427795410156,297.1499938964844,293.1499938964844,0.0,-0.0,284.88055419921875,0.8630222082138062,0.478664755821228,0.4574878215789795,297.32733154296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.88092041015625,0.9990000128746032,0.8549718260765076,0.5226870775222778,297.0106506347656,297.1499938964844,293.1499938964844,0.0,-0.0,284.88037109375,0.8185628652572632,0.404156357049942,0.3873110115528106,297.03863525390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8790588378906,0.6484181880950928,0.1983120590448379,0.9170843362808228,284.8804931640625,284.95001220703125,298.5022888183594,294.8564758300781,297.5408630371094,297.15155029296875,284.882568359375,1.0,0.6063063740730286,0.3889634013175964,0.3889634013175964,1.0,1.0,-3.0539162158966064,0.8762843012809753,2.1776318550109863,0.1353323608636856,0.8539798855781555,0.8539798855781555,0.0,203.74508666992188,202.0,57647.46875,0.0,2683.738037109375,1.0,279.3572082519531,283.1964416503906,297.8829650878906,301.66131591796875,293.1499938964844,293.1499938964844,279.6499938964844,39222.78515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.857355535030365,1.0,0.0,0.0,3.5860466957092285,3.5860707759857178,8.580748840358865e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8375.5341796875,0.0,1486.865478515625,1895.4371337890625,0.0,3004.205810546875,0.8935076594352722,1.0,0.0,3.0,1.0,0.0
17776200,297.0062561035156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8798522949219,0.7290217876434326,0.2819181382656097,0.2585922479629516,296.9427795410156,297.1499938964844,293.1499938964844,0.0,-0.0,284.88055419921875,0.8630222082138062,0.478664755821228,0.4574878215789795,297.32733154296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.88092041015625,0.9990000128746032,0.8549718260765076,0.5226870775222778,297.0106506347656,297.1499938964844,293.1499938964844,0.0,-0.0,284.88037109375,0.8185628652572632,0.404156357049942,0.3873110115528106,297.03863525390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8790588378906,0.6484181880950928,0.1983120590448379,0.9170843362808228,284.8804931640625,284.95001220703125,298.5022888183594,294.8564758300781,297.5408630371094,297.15155029296875,284.882568359375,1.0,0.6063063740730286,0.3889634013175964,0.3889634013175964,1.0,1.0,-3.0539162158966064,0.8762843012809753,2.1776318550109863,0.1353323608636856,0.8539798855781555,0.8539798855781555,0.0,203.74508666992188,202.0,57647.46875,0.0,2683.738037109375,1.0,279.3572082519531,283.1964416503906,297.8829650878906,301.66131591796875,293.1499938964844,293.1499938964844,279.6499938964844,39222.78515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.857355535030365,1.0,0.0,0.0,3.5860466957092285,3.5860707759857178,8.580748840358865e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8375.5341796875,0.0,1486.865478515625,1895.4371337890625,0.0,3004.205810546875,0.8935076594352722,1.0,0.0,3.0,1.0,0.0
17776260,297.0062255859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.98406982421875,0.726315438747406,0.2800882160663605,0.2568012773990631,296.9418029785156,297.1499938964844,293.1499938964844,0.0,-0.0,284.98370361328125,0.859853982925415,0.4759348034858703,0.454738974571228,297.318115234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9835205078125,0.9990000128746032,0.8562798500061035,0.5253616571426392,297.0091247558594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9837951660156,0.8159261345863342,0.4022294580936432,0.3853425979614258,297.036376953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9844055175781,0.6455682516098022,0.196668803691864,0.9094823002815248,284.9837341308594,284.95001220703125,298.43035888671875,294.82244873046875,297.5171813964844,297.1474304199219,284.98248291015625,1.0,0.6051061153411865,0.3892335891723633,0.3892335891723633,1.0,1.0,-3.040158033370972,0.872255802154541,2.1679022312164307,0.1345398724079132,0.9340848922729492,0.9340848922729492,0.0,204.4840240478516,205.0,56651.79296875,0.0,2660.8935546875,1.0,279.6418762207031,283.3209228515625,297.7998352050781,301.4438781738281,293.1499938964844,293.1499938964844,279.3500061035156,33998.16796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8489944338798523,1.0,0.0,0.0,3.681137561798096,3.681161403656006,9.041851285473968e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9234.84375,0.0,1552.9814453125,1895.4371337890625,0.0,2925.85302734375,0.9107701182365416,1.0,0.0,3.0,1.0,0.0
17776320,297.0062255859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.98406982421875,0.726315438747406,0.2800882160663605,0.2568012773990631,296.9418029785156,297.1499938964844,293.1499938964844,0.0,-0.0,284.98370361328125,0.859853982925415,0.4759348034858703,0.454738974571228,297.318115234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9835205078125,0.9990000128746032,0.8562798500061035,0.5253616571426392,297.0091247558594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9837951660156,0.8159261345863342,0.4022294580936432,0.3853425979614258,297.036376953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9844055175781,0.6455682516098022,0.196668803691864,0.9094823002815248,284.9837341308594,284.95001220703125,298.43035888671875,294.82244873046875,297.5171813964844,297.1474304199219,284.98248291015625,1.0,0.6051061153411865,0.3892335891723633,0.3892335891723633,1.0,1.0,-3.040158033370972,0.872255802154541,2.1679022312164307,0.1345398724079132,0.9340848922729492,0.9340848922729492,0.0,204.4840240478516,205.0,56651.79296875,0.0,2660.8935546875,1.0,279.6418762207031,283.3209228515625,297.7998352050781,301.4438781738281,293.1499938964844,293.1499938964844,279.3500061035156,33998.16796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8489944338798523,1.0,0.0,0.0,3.681137561798096,3.681161403656006,9.041851285473968e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9234.84375,0.0,1552.9814453125,1895.4371337890625,0.0,2925.85302734375,0.9107701182365416,1.0,0.0,3.0,1.0,0.0
17776380,296.9992370605469,297.1499938964844,293.1499938964844,0.0,-0.0,284.890380859375,0.7226506471633911,0.2775624692440033,0.2548030912876129,296.93328857421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.89111328125,0.8556200861930847,0.4724395871162414,0.4517612755298614,297.2897644042969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8914489746094,0.9990000128746032,0.8555490374565125,0.5298393368721008,297.0013427734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.89093017578125,0.8122561573982239,0.3996598720550537,0.383205771446228,297.03082275390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8894958496094,0.6419597864151001,0.1946692168712616,0.9015110731124878,284.8910522460937,284.95001220703125,298.3591003417969,294.7886047363281,297.4835510253906,297.1291198730469,284.89288330078125,1.0,0.604562520980835,0.3895037472248077,0.3895037472248077,1.0,1.0,-3.027407169342041,0.8685722947120667,2.158834934234619,0.1339816302061081,0.8356669545173645,0.8356669545173645,0.0,206.2217712402344,208.0,56736.4765625,0.0,2645.296875,1.0,279.35772705078125,283.2215576171875,297.80450439453125,301.5239562988281,293.1499938964844,293.1499938964844,279.6499938964844,40028.33984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8560786843299866,1.0,0.0,0.0,3.507586479187012,3.507609844207764,8.209374300349737e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8274.9755859375,0.0,1409.3880615234375,1895.4371337890625,0.0,2992.234130859375,0.8772467374801636,1.0,0.0,3.0,1.0,0.0
17776440,296.9992370605469,297.1499938964844,293.1499938964844,0.0,-0.0,284.890380859375,0.7226506471633911,0.2775624692440033,0.2548030912876129,296.93328857421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.89111328125,0.8556200861930847,0.4724395871162414,0.4517612755298614,297.2897644042969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8914489746094,0.9990000128746032,0.8555490374565125,0.5298393368721008,297.0013427734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.89093017578125,0.8122561573982239,0.3996598720550537,0.383205771446228,297.03082275390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8894958496094,0.6419597864151001,0.1946692168712616,0.9015110731124878,284.8910522460937,284.95001220703125,298.3591003417969,294.7886047363281,297.4835510253906,297.1291198730469,284.89288330078125,1.0,0.604562520980835,0.3895037472248077,0.3895037472248077,1.0,1.0,-3.027407169342041,0.8685722947120667,2.158834934234619,0.1339816302061081,0.8356669545173645,0.8356669545173645,0.0,206.2217712402344,208.0,56736.4765625,0.0,2645.296875,1.0,279.35772705078125,283.2215576171875,297.80450439453125,301.5239562988281,293.1499938964844,293.1499938964844,279.6499938964844,40028.33984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8560786843299866,1.0,0.0,0.0,3.507586479187012,3.507609844207764,8.209374300349737e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8274.9755859375,0.0,1409.3880615234375,1895.4371337890625,0.0,2992.234130859375,0.8772467374801636,1.0,0.0,3.0,1.0,0.0
17776500,296.99932861328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0038146972656,0.7207071781158447,0.2766154408454895,0.2538324296474457,296.9329833984375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0048828125,0.8533841967582703,0.4710317850112915,0.4502918124198913,297.2802734375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0053100585937,0.9990000128746032,0.8554976582527161,0.5323785543441772,297.0007629394531,297.1499938964844,293.1499938964844,0.0,-0.0,285.004638671875,0.8102556467056274,0.3986589610576629,0.3821435868740082,297.0295104980469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0022888183594,0.6400340795516968,0.1937841176986694,0.8973937630653381,285.0048217773437,284.95001220703125,298.3237609863281,294.771728515625,297.47003173828125,297.12432861328125,285.00640869140625,1.0,0.6044299006462097,0.3896388411521911,0.3896388411521911,1.0,1.0,-3.0212948322296143,0.866822361946106,2.154472589492798,0.1336687952280044,0.9107497930526732,0.9107497930526732,0.0,207.26388549804688,208.0,55854.58984375,0.0,2638.935302734375,1.0,279.5981140136719,283.35137939453125,297.7333374023437,301.2877502441406,293.1499938964844,293.1499938964844,279.6499938964844,34701.01171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8492708206176758,1.0,0.0,0.0,3.551108837127685,3.55113172531128,8.414363605879771e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8525.552734375,0.0,1416.4493408203125,1895.4371337890625,0.0,2928.44140625,0.8841496109962463,1.0,0.0,3.0,1.0,0.0
17776560,297.0001525878906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9884338378906,0.7190750241279602,0.2757432460784912,0.2531027793884277,296.93359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.98785400390625,0.8514702320098877,0.4697183966636657,0.4491084516048431,297.2713623046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9875793457031,0.9990000128746032,0.8554517030715942,0.5346727967262268,297.0011901855469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9880065917969,0.8085387945175171,0.397756963968277,0.381336361169815,297.0289306640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.989013671875,0.6383610963821411,0.192964881658554,0.8938985466957092,284.9879150390625,284.95001220703125,298.2886047363281,294.75494384765625,297.4573059082031,297.1207275390625,284.9861145019531,1.0,0.6044342517852783,0.3897247016429901,0.3897247016429901,1.0,1.0,-3.016578435897827,0.865429162979126,2.151149272918701,0.1334020942449569,0.9156151413917542,0.9156151413917542,0.0,208.249252319336,211.0,55833.17578125,0.0,2634.97021484375,1.0,279.64190673828125,283.33837890625,297.7269287109375,301.3166198730469,293.1499938964844,293.1499938964844,279.3500061035156,33917.15625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8467348217964172,1.0,0.0,0.0,3.611437559127808,3.61146092414856,8.702689910933259e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9114.4853515625,0.0,1475.26806640625,1895.4371337890625,0.0,2904.698486328125,0.8948984742164612,1.0,0.0,3.0,1.0,0.0
17776620,296.9936218261719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9002380371094,0.7147215008735657,0.273185670375824,0.2511045038700104,296.9256286621094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9006042480469,0.8466606140136719,0.4661750197410583,0.4461170136928558,297.23583984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9007568359375,0.9990000128746032,0.8533980846405029,0.540554940700531,296.994140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9005126953125,0.8040210008621216,0.3951618075370788,0.3792072832584381,297.0235900878906,297.1499938964844,293.1499938964844,0.0,-0.0,284.89971923828125,0.6343123316764832,0.1908941715955734,0.8857393860816956,284.90057373046875,284.95001220703125,298.2188720703125,294.7215270996094,297.4219055175781,297.099365234375,284.9012756347656,1.0,0.6045480966567993,0.3898964524269104,0.3898964524269104,1.0,1.0,-3.005284547805786,0.8619732856750488,2.1433112621307373,0.1327370554208755,0.8259721994400024,0.8259721994400024,0.0,210.84249877929688,199.0,55928.625,0.0,2626.696533203125,1.0,279.3588562011719,283.2433776855469,297.7360534667969,301.4023742675781,293.1499938964844,293.1499938964844,279.6499938964844,39647.09765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8536787629127502,1.0,0.0,0.0,3.440813541412353,3.440836191177368,7.899790830379061e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8189.421875,0.0,1338.3780517578125,1895.4371337890625,0.0,2969.73828125,0.8622232675552368,1.0,0.0,3.0,1.0,0.0
