time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17776680,296.9936218261719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9002380371094,0.7147215008735657,0.273185670375824,0.2511045038700104,296.9256286621094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9006042480469,0.8466606140136719,0.4661750197410583,0.4461170136928558,297.23583984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9007568359375,0.9990000128746032,0.8533980846405029,0.540554940700531,296.994140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9005126953125,0.8040210008621216,0.3951618075370788,0.3792072832584381,297.0235900878906,297.1499938964844,293.1499938964844,0.0,-0.0,284.89971923828125,0.6343123316764832,0.1908941715955734,0.8857393860816956,284.90057373046875,284.95001220703125,298.2188720703125,294.7215270996094,297.4219055175781,297.099365234375,284.9012756347656,1.0,0.6045480966567993,0.3898964524269104,0.3898964524269104,1.0,1.0,-3.005284547805786,0.8619732856750488,2.1433112621307373,0.1327370554208755,0.8259721994400024,0.8259721994400024,0.0,210.84249877929688,199.0,55928.625,0.0,2626.696533203125,1.0,279.3588562011719,283.2433776855469,297.7360534667969,301.4023742675781,293.1499938964844,293.1499938964844,279.6499938964844,39647.09765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8536787629127502,1.0,0.0,0.0,3.440813541412353,3.440836191177368,7.899790830379061e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8189.421875,0.0,1338.3780517578125,1895.4371337890625,0.0,2969.73828125,0.8622232675552368,1.0,0.0,3.0,1.0,0.0
17776740,296.9940185546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.98046875,0.7142775654792786,0.2712428867816925,0.2491688132286071,296.9252319335937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9800109863281,0.8464590311050415,0.463287889957428,0.4431873857975006,297.22149658203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9797668457031,0.9990000128746032,0.8530029654502869,0.5374053716659546,296.9935302734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9801330566406,0.804084837436676,0.3931199908256531,0.3770852386951446,297.0213623046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9809265136719,0.6334719657897949,0.1890634149312973,0.8768739104270935,284.98004150390625,284.95001220703125,298.1499938964844,294.6884155273437,297.3964233398437,297.091796875,284.978515625,1.0,0.599851667881012,0.3900681734085083,0.3900681734085083,1.0,1.0,-2.9824514389038086,0.8545045852661133,2.127946853637696,0.130971610546112,0.8944246768951416,0.8944246768951416,0.0,208.1616668701172,202.0,54880.30859375,0.0,2569.7548828125,1.0,279.6407165527344,283.34771728515625,297.65997314453125,301.1940002441406,293.1499938964844,293.1499938964844,279.95001220703125,34198.57421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8442948460578918,1.0,0.0,0.0,3.5390095710754395,3.539032220840454,8.357122851521126e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8013.29638671875,0.0,1400.087890625,1895.4371337890625,0.0,2881.8671875,0.8789475560188293,1.0,0.0,3.0,1.0,0.0
17776800,296.9940185546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.98046875,0.7142775654792786,0.2712428867816925,0.2491688132286071,296.9252319335937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9800109863281,0.8464590311050415,0.463287889957428,0.4431873857975006,297.22149658203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9797668457031,0.9990000128746032,0.8530029654502869,0.5374053716659546,296.9935302734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9801330566406,0.804084837436676,0.3931199908256531,0.3770852386951446,297.0213623046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9809265136719,0.6334719657897949,0.1890634149312973,0.8768739104270935,284.98004150390625,284.95001220703125,298.1499938964844,294.6884155273437,297.3964233398437,297.091796875,284.978515625,1.0,0.599851667881012,0.3900681734085083,0.3900681734085083,1.0,1.0,-2.9824514389038086,0.8545045852661133,2.127946853637696,0.130971610546112,0.8944246768951416,0.8944246768951416,0.0,208.1616668701172,202.0,54880.30859375,0.0,2569.7548828125,1.0,279.6407165527344,283.34771728515625,297.65997314453125,301.1940002441406,293.1499938964844,293.1499938964844,279.95001220703125,34198.57421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8442948460578918,1.0,0.0,0.0,3.5390095710754395,3.539032220840454,8.357122851521126e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8013.29638671875,0.0,1400.087890625,1895.4371337890625,0.0,2881.8671875,0.8789475560188293,1.0,0.0,3.0,1.0,0.0
17776860,296.9962463378906,297.1499938964844,293.1499938964844,0.0,-0.0,285.037109375,0.7130101323127747,0.2694922089576721,0.2475644499063491,296.92706298828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0360717773437,0.8451985120773315,0.4606256186962127,0.440643310546875,297.2205810546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0354919433594,0.9990000128746032,0.853820264339447,0.5368224382400513,296.9950256347656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0363464355469,0.8030945062637329,0.3912906646728515,0.3753221929073334,297.0213317871094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0381774902344,0.6319699883460999,0.1874296069145202,0.8693209886550903,285.0361633300781,284.95001220703125,298.0812683105469,294.6547546386719,297.3772888183594,297.0928039550781,285.0326232910156,1.0,0.597465991973877,0.3903495073318481,0.3903495073318481,1.0,1.0,-2.965548038482666,0.8493821620941162,2.11616587638855,0.1297451704740524,0.9909167885780334,0.9909167885780334,0.0,207.0879821777344,205.0,54129.76953125,0.0,2532.706787109375,1.0,279.9414978027344,283.427978515625,297.63232421875,301.1020812988281,293.1499938964844,293.1499938964844,279.6499938964844,31545.640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8370875120162964,1.0,0.0,0.0,3.715505361557007,3.715529203414917,9.211472615788808e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8890.6259765625,0.0,1573.3485107421875,1895.4371337890625,0.0,2814.51611328125,0.9167824387550354,1.0,0.0,3.0,1.0,0.0
17776920,296.9962463378906,297.1499938964844,293.1499938964844,0.0,-0.0,285.037109375,0.7130101323127747,0.2694922089576721,0.2475644499063491,296.92706298828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0360717773437,0.8451985120773315,0.4606256186962127,0.440643310546875,297.2205810546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0354919433594,0.9990000128746032,0.853820264339447,0.5368224382400513,296.9950256347656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0363464355469,0.8030945062637329,0.3912906646728515,0.3753221929073334,297.0213317871094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0381774902344,0.6319699883460999,0.1874296069145202,0.8693209886550903,285.0361633300781,284.95001220703125,298.0812683105469,294.6547546386719,297.3772888183594,297.0928039550781,285.0326232910156,1.0,0.597465991973877,0.3903495073318481,0.3903495073318481,1.0,1.0,-2.965548038482666,0.8493821620941162,2.11616587638855,0.1297451704740524,0.9909167885780334,0.9909167885780334,0.0,207.0879821777344,205.0,54129.76953125,0.0,2532.706787109375,1.0,279.9414978027344,283.427978515625,297.63232421875,301.1020812988281,293.1499938964844,293.1499938964844,279.6499938964844,31545.640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8370875120162964,1.0,0.0,0.0,3.715505361557007,3.715529203414917,9.211472615788808e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8890.6259765625,0.0,1573.3485107421875,1895.4371337890625,0.0,2814.51611328125,0.9167824387550354,1.0,0.0,3.0,1.0,0.0
17776980,296.98748779296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.87310791015625,0.7094712257385254,0.2666644752025604,0.2453589141368866,296.9164428710937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8739318847656,0.8416733145713806,0.45673668384552,0.4373812079429626,297.1908569335937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8743896484375,0.9990000128746032,0.8517259955406189,0.5399133563041687,296.98553466796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8737487792969,0.7997691631317139,0.3883734941482544,0.3729395270347595,297.0156555175781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8722229003906,0.6288473606109619,0.1852317899465561,0.8605946898460388,284.8738708496094,284.95001220703125,298.01202392578125,294.619873046875,297.343505859375,297.07354736328125,284.8762512207031,1.0,0.5960795283317566,0.390630841255188,0.390630841255188,1.0,1.0,-2.949337244033813,0.8444850444793701,2.104852199554444,0.1287961602210998,0.8571051955223083,0.8571051955223083,0.0,208.00079345703125,193.0,54513.75,0.0,2507.267578125,1.0,279.65679931640625,283.26385498046875,297.6512756347656,301.23052978515625,293.1499938964844,293.1499938964844,279.95001220703125,39259.68359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8477935194969177,1.0,0.0,0.0,3.608744621276856,3.6087687015533447,8.689715969012468e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7982.72119140625,0.0,1511.8662109375,1895.4371337890625,0.0,2914.608642578125,0.8982391357421875,1.0,0.0,3.0,1.0,0.0
17777040,296.98748779296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.87310791015625,0.7094712257385254,0.2666644752025604,0.2453589141368866,296.9164428710937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8739318847656,0.8416733145713806,0.45673668384552,0.4373812079429626,297.1908569335937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8743896484375,0.9990000128746032,0.8517259955406189,0.5399133563041687,296.98553466796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8737487792969,0.7997691631317139,0.3883734941482544,0.3729395270347595,297.0156555175781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8722229003906,0.6288473606109619,0.1852317899465561,0.8605946898460388,284.8738708496094,284.95001220703125,298.01202392578125,294.619873046875,297.343505859375,297.07354736328125,284.8762512207031,1.0,0.5960795283317566,0.390630841255188,0.390630841255188,1.0,1.0,-2.949337244033813,0.8444850444793701,2.104852199554444,0.1287961602210998,0.8571051955223083,0.8571051955223083,0.0,208.00079345703125,193.0,54513.75,0.0,2507.267578125,1.0,279.65679931640625,283.26385498046875,297.6512756347656,301.23052978515625,293.1499938964844,293.1499938964844,279.95001220703125,39259.68359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8477935194969177,1.0,0.0,0.0,3.608744621276856,3.6087687015533447,8.689715969012468e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7982.72119140625,0.0,1511.8662109375,1895.4371337890625,0.0,2914.608642578125,0.8982391357421875,1.0,0.0,3.0,1.0,0.0
17777100,296.9865417480469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9935913085937,0.7087873220443726,0.2655381262302398,0.2441333085298538,296.9147644042969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9949035644531,0.8411736488342285,0.4550875127315521,0.4355879127979278,297.1820983886719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9954528808594,0.9990000128746032,0.851116418838501,0.5387113690376282,296.983642578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.99462890625,0.7993744611740112,0.3871448040008545,0.3715739846229553,297.01385498046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9917907714844,0.6281108856201172,0.1842003613710403,0.8554664850234985,284.99481201171875,284.95001220703125,297.9772644042969,294.6019897460937,297.3294982910156,297.0679626464844,284.9969177246094,1.0,0.5935475826263428,0.3907714784145355,0.3907714784145355,1.0,1.0,-2.936464786529541,0.84036785364151,2.096096992492676,0.1279007494449615,0.9325727224349976,0.9325727224349976,0.0,206.8023834228516,193.0,53485.77734375,0.0,2477.585205078125,1.0,279.90045166015625,283.40264892578125,297.5718078613281,300.9839172363281,293.1499938964844,293.1499938964844,279.95001220703125,34701.4375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8414562940597534,1.0,0.0,0.0,3.643003702163696,3.6430275440216064,8.855488999870431e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8222.8095703125,0.0,1515.701416015625,1895.4371337890625,0.0,2855.32421875,0.904507577419281,1.0,0.0,3.0,1.0,0.0
17777160,296.98712158203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9791259765625,0.7094122767448425,0.2645612061023712,0.2431642562150955,296.9148254394531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9783935546875,0.8419930338859558,0.4536052942276001,0.4340942203998565,297.18072509765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9779968261719,0.9990000128746032,0.8511844277381897,0.5352126359939575,296.9834289550781,297.1499938964844,293.1499938964844,0.0,-0.0,284.97857666015625,0.8003380298614502,0.3860689103603363,0.370460033416748,297.0130920410156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9799194335937,0.6283183693885803,0.1832633316516876,0.8508087396621704,284.9784545898437,284.95001220703125,297.9424133300781,294.5838623046875,297.3188781738281,297.0672912597656,284.9760437011719,1.0,0.5903288722038269,0.3909786939620971,0.3909786939620971,1.0,1.0,-2.92236065864563,0.8359845876693726,2.086375951766968,0.1269280910491943,0.9348729252815248,0.9348729252815248,0.0,204.3396453857422,196.0,53314.6171875,0.0,2439.591552734375,1.0,279.94268798828125,283.3907165527344,297.5583801269531,300.99786376953125,293.1499938964844,293.1499938964844,279.6499938964844,34084.1484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8388738036155701,1.0,0.0,0.0,3.69767951965332,3.6977035999298096,9.123297104451922e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8779.3125,0.0,1572.3421630859375,1895.4371337890625,0.0,2831.19482421875,0.9143430590629578,1.0,0.0,3.0,1.0,0.0
17777220,296.9810791015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8813781738281,0.7074920535087585,0.2618898451328277,0.2409133017063141,296.9068908691406,297.1499938964844,293.1499938964844,0.0,-0.0,284.88232421875,0.8403294682502747,0.4498260021209717,0.4307199716567993,297.16534423828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8828125,0.9990000128746032,0.8500309586524963,0.5343889594078064,296.97589111328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8821105957031,0.7988738417625427,0.3832012712955475,0.3679200112819671,297.0083923339844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8802490234375,0.6264028549194336,0.1810549795627594,0.8412497639656067,284.8822631835937,284.95001220703125,297.8725891113281,294.54693603515625,297.291015625,297.0564880371094,284.8846740722656,1.0,0.587090790271759,0.391393095254898,0.391393095254898,1.0,1.0,-2.900052070617676,0.8292884826660156,2.07076358795166,0.125450849533081,0.827896773815155,0.827896773815155,0.0,202.92184448242188,199.0,53197.34765625,0.0,2392.41162109375,1.0,279.6576843261719,283.2942199707031,297.5601501464844,301.05914306640625,293.1499938964844,293.1499938964844,279.95001220703125,40775.56640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.845566987991333,1.0,0.0,0.0,3.493490934371948,3.49351453781128,8.143527452375565e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7849.7099609375,0.0,1400.115478515625,1895.4371337890625,0.0,2893.76904296875,0.8747901916503906,1.0,0.0,3.0,1.0,0.0
17777280,296.9810791015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8813781738281,0.7074920535087585,0.2618898451328277,0.2409133017063141,296.9068908691406,297.1499938964844,293.1499938964844,0.0,-0.0,284.88232421875,0.8403294682502747,0.4498260021209717,0.4307199716567993,297.16534423828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8828125,0.9990000128746032,0.8500309586524963,0.5343889594078064,296.97589111328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8821105957031,0.7988738417625427,0.3832012712955475,0.3679200112819671,297.0083923339844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8802490234375,0.6264028549194336,0.1810549795627594,0.8412497639656067,284.8822631835937,284.95001220703125,297.8725891113281,294.54693603515625,297.291015625,297.0564880371094,284.8846740722656,1.0,0.587090790271759,0.391393095254898,0.391393095254898,1.0,1.0,-2.900052070617676,0.8292884826660156,2.07076358795166,0.125450849533081,0.827896773815155,0.827896773815155,0.0,202.92184448242188,199.0,53197.34765625,0.0,2392.41162109375,1.0,279.6576843261719,283.2942199707031,297.5601501464844,301.05914306640625,293.1499938964844,293.1499938964844,279.95001220703125,40775.56640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.845566987991333,1.0,0.0,0.0,3.493490934371948,3.49351453781128,8.143527452375565e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7849.7099609375,0.0,1400.115478515625,1895.4371337890625,0.0,2893.76904296875,0.8747901916503906,1.0,0.0,3.0,1.0,0.0
17777340,296.9832458496094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9842529296875,0.704845666885376,0.259966105222702,0.2390489280223846,296.908203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9839172363281,0.8377574682235718,0.4468733370304107,0.4277745485305786,297.15802001953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.98370361328125,0.9990000128746032,0.8494818806648254,0.5359338521957397,296.9763488769531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9840087890625,0.7964518666267395,0.3810352087020874,0.3657328188419342,297.0077514648437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9846496582031,0.6238037943840027,0.1791942864656448,0.8325839042663574,284.98394775390625,284.95001220703125,297.8026733398437,294.5092468261719,297.2689819335937,297.0536804199219,284.9827880859375,1.0,0.5851728916168213,0.391807496547699,0.391807496547699,1.0,1.0,-2.8830718994140625,0.824431836605072,2.0586400032043457,0.1245576739311218,0.9073145985603333,0.9073145985603333,0.0,202.9865875244141,187.0,52186.00390625,0.0,2362.529541015625,1.0,279.9411315917969,283.4161682128906,297.47515869140625,300.8379211425781,293.1499938964844,293.1499938964844,279.6499938964844,34221.23828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8347080945968628,1.0,0.0,0.0,3.589592695236206,3.589615821838379,8.597726264270023e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8618.6552734375,0.0,1453.9063720703125,1895.4371337890625,0.0,2792.315185546875,0.8903888463973999,1.0,0.0,3.0,1.0,0.0
17777400,296.9832458496094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9842529296875,0.704845666885376,0.259966105222702,0.2390489280223846,296.908203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9839172363281,0.8377574682235718,0.4468733370304107,0.4277745485305786,297.15802001953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.98370361328125,0.9990000128746032,0.8494818806648254,0.5359338521957397,296.9763488769531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9840087890625,0.7964518666267395,0.3810352087020874,0.3657328188419342,297.0077514648437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9846496582031,0.6238037943840027,0.1791942864656448,0.8325839042663574,284.98394775390625,284.95001220703125,297.8026733398437,294.5092468261719,297.2689819335937,297.0536804199219,284.9827880859375,1.0,0.5851728916168213,0.391807496547699,0.391807496547699,1.0,1.0,-2.8830718994140625,0.824431836605072,2.0586400032043457,0.1245576739311218,0.9073145985603333,0.9073145985603333,0.0,202.9865875244141,187.0,52186.00390625,0.0,2362.529541015625,1.0,279.9411315917969,283.4161682128906,297.47515869140625,300.8379211425781,293.1499938964844,293.1499938964844,279.6499938964844,34221.23828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8347080945968628,1.0,0.0,0.0,3.589592695236206,3.589615821838379,8.597726264270023e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8618.6552734375,0.0,1453.9063720703125,1895.4371337890625,0.0,2792.315185546875,0.8903888463973999,1.0,0.0,3.0,1.0,0.0
17777460,296.9780578613281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8936462402344,0.7048551440238953,0.257331371307373,0.236759141087532,296.9013671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.89410400390625,0.838188111782074,0.4431226551532745,0.4243551790714264,297.1396789550781,297.1499938964844,293.1499938964844,0.0,-0.0,284.894287109375,0.9990000128746032,0.8477134704589844,0.5307800769805908,296.9698486328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8940124511719,0.7971422076225281,0.3781813383102417,0.3631313145160675,297.0038146972656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8930053710937,0.623362123966217,0.1769959330558776,0.8227270245552063,284.8940734863281,284.95001220703125,297.7328186035156,294.4709777832031,297.2403869628906,297.04180908203125,284.8946838378906,1.0,0.5791216492652893,0.3923604488372803,0.3923604488372803,1.0,1.0,-2.8550546169281006,0.8160154819488525,2.039039134979248,0.1230993941426277,0.8123729228973389,0.8123729228973389,0.0,199.09461975097656,190.0,52010.86328125,0.0,2294.3505859375,1.0,279.6591186523437,283.32403564453125,297.4820556640625,300.90704345703125,293.1499938964844,293.1499938964844,279.95001220703125,40402.78125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8411579728126526,1.0,0.0,0.0,3.391533374786377,3.3915555477142334,7.675125175410358e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7736.1884765625,0.0,1294.784423828125,1895.4371337890625,0.0,2852.5361328125,0.8521120548248291,1.0,0.0,3.0,1.0,0.0
17777520,296.9780578613281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8936462402344,0.7048551440238953,0.257331371307373,0.236759141087532,296.9013671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.89410400390625,0.838188111782074,0.4431226551532745,0.4243551790714264,297.1396789550781,297.1499938964844,293.1499938964844,0.0,-0.0,284.894287109375,0.9990000128746032,0.8477134704589844,0.5307800769805908,296.9698486328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8940124511719,0.7971422076225281,0.3781813383102417,0.3631313145160675,297.0038146972656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8930053710937,0.623362123966217,0.1769959330558776,0.8227270245552063,284.8940734863281,284.95001220703125,297.7328186035156,294.4709777832031,297.2403869628906,297.04180908203125,284.8946838378906,1.0,0.5791216492652893,0.3923604488372803,0.3923604488372803,1.0,1.0,-2.8550546169281006,0.8160154819488525,2.039039134979248,0.1230993941426277,0.8123729228973389,0.8123729228973389,0.0,199.09461975097656,190.0,52010.86328125,0.0,2294.3505859375,1.0,279.6591186523437,283.32403564453125,297.4820556640625,300.90704345703125,293.1499938964844,293.1499938964844,279.95001220703125,40402.78125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8411579728126526,1.0,0.0,0.0,3.391533374786377,3.3915555477142334,7.675125175410358e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7736.1884765625,0.0,1294.784423828125,1895.4371337890625,0.0,2852.5361328125,0.8521120548248291,1.0,0.0,3.0,1.0,0.0
17777580,296.980224609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.98065185546875,0.7036404609680176,0.255370020866394,0.2348159998655319,296.90264892578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9803161621094,0.8371703028678894,0.4400988221168518,0.4213008284568786,297.14117431640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9801330566406,0.9990000128746032,0.8477365374565125,0.5290048718452454,296.9701843261719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9803771972656,0.7963161468505859,0.375930517911911,0.3608251512050628,297.0035705566406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9810791015625,0.6218445897102356,0.1751154512166977,0.8136851191520691,284.9803466796875,284.95001220703125,297.6631774902344,294.4322509765625,297.2213134765625,297.0430603027344,284.9792175292969,1.0,0.5756947994232178,0.3929133713245392,0.3929133713245392,1.0,1.0,-2.83325457572937,0.8097884058952332,2.023466110229492,0.1218547075986862,0.8825007677078247,0.8825007677078247,0.0,197.2247467041016,193.0,50967.2421875,0.0,2247.713134765625,1.0,279.94024658203125,283.4338684082031,297.3963623046875,300.68426513671875,293.1499938964844,293.1499938964844,280.25,34264.70703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8300492763519287,1.0,0.0,0.0,3.486779928207397,3.486802101135254,8.112269824778195e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7574.60595703125,0.0,1346.6436767578125,1895.4371337890625,0.0,2748.904296875,0.8673893809318542,1.0,0.0,3.0,1.0,0.0
17777640,296.980224609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.98065185546875,0.7036404609680176,0.255370020866394,0.2348159998655319,296.90264892578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9803161621094,0.8371703028678894,0.4400988221168518,0.4213008284568786,297.14117431640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9801330566406,0.9990000128746032,0.8477365374565125,0.5290048718452454,296.9701843261719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9803771972656,0.7963161468505859,0.375930517911911,0.3608251512050628,297.0035705566406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9810791015625,0.6218445897102356,0.1751154512166977,0.8136851191520691,284.9803466796875,284.95001220703125,297.6631774902344,294.4322509765625,297.2213134765625,297.0430603027344,284.9792175292969,1.0,0.5756947994232178,0.3929133713245392,0.3929133713245392,1.0,1.0,-2.83325457572937,0.8097884058952332,2.023466110229492,0.1218547075986862,0.8825007677078247,0.8825007677078247,0.0,197.2247467041016,193.0,50967.2421875,0.0,2247.713134765625,1.0,279.94024658203125,283.4338684082031,297.3963623046875,300.68426513671875,293.1499938964844,293.1499938964844,280.25,34264.70703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8300492763519287,1.0,0.0,0.0,3.486779928207397,3.486802101135254,8.112269824778195e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7574.60595703125,0.0,1346.6436767578125,1895.4371337890625,0.0,2748.904296875,0.8673893809318542,1.0,0.0,3.0,1.0,0.0
17777700,296.9819641113281,297.1499938964844,293.1499938964844,0.0,-0.0,285.06915283203125,0.7026174068450928,0.2544625103473663,0.2339578866958618,296.9041748046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0703125,0.8361847400665283,0.438681036233902,0.4199115335941314,297.1402587890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0707702636719,0.9990000128746032,0.8475890755653381,0.5292477607727051,296.9711303710937,297.1499938964844,293.1499938964844,0.0,-0.0,285.070068359375,0.7954077124595642,0.374881237745285,0.3597923815250397,297.0041198730469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0674133300781,0.6207672357559204,0.1742404997348785,0.8096377849578857,285.0702209472656,284.95001220703125,297.62847900390625,294.4127502441406,297.2116394042969,297.0433654785156,285.07183837890625,1.0,0.5745760798454285,0.3931898474693298,0.3931898474693298,1.0,1.0,-2.824735164642334,0.8074967861175537,2.0172383785247803,0.1215585395693779,0.9664052724838256,0.9664052724838256,0.0,196.985107421875,193.0,50168.97265625,0.0,2232.013427734375,1.0,280.1953430175781,283.544189453125,297.3562316894531,300.5267944335937,293.1499938964844,293.1499938964844,280.25,31445.91796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.823285698890686,1.0,0.0,0.0,3.574206829071045,3.5742292404174805,8.524181112079532e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7830.1279296875,0.0,1417.1015625,1895.4371337890625,0.0,2686.035888671875,0.8862825036048889,1.0,0.0,3.0,1.0,0.0
17777760,296.9834899902344,297.1499938964844,293.1499938964844,0.0,-0.0,285.041748046875,0.7014793753623962,0.2535504996776581,0.2331919968128204,296.90557861328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0404663085937,0.8350493907928467,0.4372636675834656,0.4186364710330963,297.1368103027344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0397033691406,0.9990000128746032,0.8471909761428833,0.5299391150474548,296.9719543457031,297.1499938964844,293.1499938964844,0.0,-0.0,285.040771484375,0.7943402528762817,0.3738313317298889,0.3588557243347168,297.0047607421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0431213378906,0.6195898056030273,0.1733821779489517,0.8059073686599731,285.0405578613281,284.95001220703125,297.5939025878906,294.39324951171875,297.20135498046875,297.0428466796875,285.036376953125,1.0,0.5737780928611755,0.393524706363678,0.393524706363678,1.0,1.0,-2.817500829696656,0.8057886958122253,2.0117123126983643,0.1215464994311332,0.98304945230484,0.98304945230484,0.0,197.0345916748047,196.0,50266.640625,0.0,2219.956298828125,1.0,280.2416687011719,283.5145874023437,297.36572265625,300.5927429199219,293.1499938964844,293.1499938964844,279.95001220703125,31205.451171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.821829080581665,1.0,0.0,0.0,3.676473379135132,3.676496744155884,9.018953619488456e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8390.7744140625,0.0,1526.6876220703125,1895.4371337890625,0.0,2672.522705078125,0.9075905084609984,1.0,0.0,3.0,1.0,0.0
17777820,296.9756774902344,297.1499938964844,293.1499938964844,0.0,-0.0,284.87420654296875,0.6972665190696716,0.2506576478481293,0.2309459000825882,296.8959350585937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8750915527344,0.8310310244560242,0.4332000315189361,0.4152294993400574,297.1004638671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8756103515625,0.9990000128746032,0.8433676958084106,0.5338277220726013,296.96258544921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8748779296875,0.7903549075126648,0.370636910200119,0.3562301099300384,297.000244140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8731994628906,0.6158258318901062,0.1710895150899887,0.7968120574951172,284.8750305175781,284.95001220703125,297.5251159667969,294.3541259765625,297.1679382324219,297.0235900878906,284.8775939941406,1.0,0.5726861953735352,0.3941943645477295,0.3941943645477295,1.0,1.0,-2.8012938499450684,0.801758885383606,1.9995349645614624,0.1214184165000915,0.8487898707389832,0.8487898707389832,0.0,198.3774261474609,184.0,50666.671875,0.0,2199.004638671875,1.0,279.9573059082031,283.3497009277344,297.3883972167969,300.7248840332031,293.1499938964844,293.1499938964844,280.25,39301.8828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8334051966667175,1.0,0.0,0.0,3.5659596920013428,3.565983533859253,8.484889235660376e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7553.556640625,0.0,1465.800537109375,1895.4371337890625,0.0,2780.1669921875,0.8889280557632446,1.0,0.0,3.0,1.0,0.0
17777880,296.9756774902344,297.1499938964844,293.1499938964844,0.0,-0.0,284.87420654296875,0.6972665190696716,0.2506576478481293,0.2309459000825882,296.8959350585937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8750915527344,0.8310310244560242,0.4332000315189361,0.4152294993400574,297.1004638671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8756103515625,0.9990000128746032,0.8433676958084106,0.5338277220726013,296.96258544921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8748779296875,0.7903549075126648,0.370636910200119,0.3562301099300384,297.000244140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8731994628906,0.6158258318901062,0.1710895150899887,0.7968120574951172,284.8750305175781,284.95001220703125,297.5251159667969,294.3541259765625,297.1679382324219,297.0235900878906,284.8775939941406,1.0,0.5726861953735352,0.3941943645477295,0.3941943645477295,1.0,1.0,-2.8012938499450684,0.801758885383606,1.9995349645614624,0.1214184165000915,0.8487898707389832,0.8487898707389832,0.0,198.3774261474609,184.0,50666.671875,0.0,2199.004638671875,1.0,279.9573059082031,283.3497009277344,297.3883972167969,300.7248840332031,293.1499938964844,293.1499938964844,280.25,39301.8828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8334051966667175,1.0,0.0,0.0,3.5659596920013428,3.565983533859253,8.484889235660376e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7553.556640625,0.0,1465.800537109375,1895.4371337890625,0.0,2780.1669921875,0.8889280557632446,1.0,0.0,3.0,1.0,0.0
17777940,296.9755554199219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9803771972656,0.6967090368270874,0.2484301477670669,0.2286653965711593,296.8945007324219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9797668457031,0.83083575963974,0.429827332496643,0.4117447137832641,297.0826721191406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9794006347656,0.9990000128746032,0.8409038186073303,0.5297478437423706,296.960205078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9799194335937,0.7903313040733337,0.368013322353363,0.3534767627716064,296.9983215332031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9810485839844,0.6147440075874329,0.1689935773611068,0.7865718007087708,284.97979736328125,284.95001220703125,297.4569702148437,294.3150634765625,297.1424560546875,297.0152587890625,284.9777526855469,1.0,0.5670535564422607,0.3948640525341034,0.3948640525341034,1.0,1.0,-2.7738523483276367,0.7937355041503906,1.9801167249679563,0.1200893297791481,0.9277586936950684,0.9277586936950684,0.0,195.10484313964844,187.0,49524.0234375,0.0,2137.707763671875,1.0,280.24169921875,283.4755554199219,297.2890014648437,300.4918518066406,293.1499938964844,293.1499938964844,279.95001220703125,33972.671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8241626024246216,1.0,0.0,0.0,3.6617298126220703,3.661753654479981,8.946761909101042e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8290.16796875,0.0,1531.0401611328125,1895.4371337890625,0.0,2694.17529296875,0.9062986969947816,1.0,0.0,3.0,1.0,0.0
17778000,296.9755554199219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9803771972656,0.6967090368270874,0.2484301477670669,0.2286653965711593,296.8945007324219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9797668457031,0.83083575963974,0.429827332496643,0.4117447137832641,297.0826721191406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9794006347656,0.9990000128746032,0.8409038186073303,0.5297478437423706,296.960205078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9799194335937,0.7903313040733337,0.368013322353363,0.3534767627716064,296.9983215332031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9810485839844,0.6147440075874329,0.1689935773611068,0.7865718007087708,284.97979736328125,284.95001220703125,297.4569702148437,294.3150634765625,297.1424560546875,297.0152587890625,284.9777526855469,1.0,0.5670535564422607,0.3948640525341034,0.3948640525341034,1.0,1.0,-2.7738523483276367,0.7937355041503906,1.9801167249679563,0.1200893297791481,0.9277586936950684,0.9277586936950684,0.0,195.10484313964844,187.0,49524.0234375,0.0,2137.707763671875,1.0,280.24169921875,283.4755554199219,297.2890014648437,300.4918518066406,293.1499938964844,293.1499938964844,279.95001220703125,33972.671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8241626024246216,1.0,0.0,0.0,3.6617298126220703,3.661753654479981,8.946761909101042e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8290.16796875,0.0,1531.0401611328125,1895.4371337890625,0.0,2694.17529296875,0.9062986969947816,1.0,0.0,3.0,1.0,0.0
17778060,296.9700012207031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8804931640625,0.6943827867507935,0.2456591129302978,0.2263247072696685,296.88690185546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8815002441406,0.8288089632987976,0.4258253574371338,0.4081597030162811,297.0604858398437,297.1499938964844,293.1499938964844,0.0,-0.0,284.88201904296875,0.9990000128746032,0.837819516658783,0.5292794704437256,296.95263671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8812866210937,0.7883965373039246,0.3648448288440704,0.3506496548652649,296.9942932128906,297.1499938964844,293.1499938964844,0.0,-0.0,284.87921142578125,0.6122262477874756,0.1666654050350189,0.7764809131622314,284.8814392089844,284.95001220703125,297.3896179199219,294.2762145996094,297.1153564453125,297.00439453125,284.8838195800781,1.0,0.5638253092765808,0.3955256640911102,0.3955256640911102,1.0,1.0,-2.7506296634674072,0.787167489528656,1.963462352752685,0.1189201176166534,0.8194974660873413,0.8194974660873413,0.0,193.886474609375,175.0,49433.83984375,0.0,2093.9248046875,1.0,279.95819091796875,283.3787841796875,297.2908935546875,300.55328369140625,293.1499938964844,293.1499938964844,280.25,40958.64453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8313004970550537,1.0,0.0,0.0,3.451406955718994,3.451430082321167,7.948509050947905e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7436.46875,0.0,1358.3272705078125,1895.4371337890625,0.0,2760.5556640625,0.8656193017959595,1.0,0.0,3.0,1.0,0.0
17778120,296.9700012207031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8804931640625,0.6943827867507935,0.2456591129302978,0.2263247072696685,296.88690185546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8815002441406,0.8288089632987976,0.4258253574371338,0.4081597030162811,297.0604858398437,297.1499938964844,293.1499938964844,0.0,-0.0,284.88201904296875,0.9990000128746032,0.837819516658783,0.5292794704437256,296.95263671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8812866210937,0.7883965373039246,0.3648448288440704,0.3506496548652649,296.9942932128906,297.1499938964844,293.1499938964844,0.0,-0.0,284.87921142578125,0.6122262477874756,0.1666654050350189,0.7764809131622314,284.8814392089844,284.95001220703125,297.3896179199219,294.2762145996094,297.1153564453125,297.00439453125,284.8838195800781,1.0,0.5638253092765808,0.3955256640911102,0.3955256640911102,1.0,1.0,-2.7506296634674072,0.787167489528656,1.963462352752685,0.1189201176166534,0.8194974660873413,0.8194974660873413,0.0,193.886474609375,175.0,49433.83984375,0.0,2093.9248046875,1.0,279.95819091796875,283.3787841796875,297.2908935546875,300.55328369140625,293.1499938964844,293.1499938964844,280.25,40958.64453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8313004970550537,1.0,0.0,0.0,3.451406955718994,3.451430082321167,7.948509050947905e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7436.46875,0.0,1358.3272705078125,1895.4371337890625,0.0,2760.5556640625,0.8656193017959595,1.0,0.0,3.0,1.0,0.0
17778180,296.9720458984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9778747558594,0.6953356862068176,0.2435829192399978,0.2241633534431457,296.88787841796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9773254394531,0.8301334381103516,0.4225878417491913,0.4047817885875702,297.0577087402344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9770202636719,0.9990000128746032,0.8363735675811768,0.5222082734107971,296.95245361328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9774475097656,0.7899587750434875,0.3623219132423401,0.3479674458503723,296.9937744140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.978515625,0.612276554107666,0.1646380126476287,0.7662883400917053,284.97735595703125,284.95001220703125,297.3231811523437,294.2377624511719,297.09521484375,297.0029296875,284.9755554199219,1.0,0.5568230152130127,0.3961873054504394,0.3961873054504394,1.0,1.0,-2.7200071811676025,0.7779292464256287,1.9420779943466189,0.1170998886227607,0.8930575251579285,0.8930575251579285,0.0,188.9850311279297,178.0,48272.62890625,0.0,2021.8262939453125,1.0,280.2407531738281,283.49639892578125,297.1988830566406,300.32257080078125,293.1499938964844,293.1499938964844,280.54998779296875,34387.4375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8194267153739929,1.0,0.0,0.0,3.5445337295532227,3.5445563793182373,8.383232170672272e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7280.27392578125,0.0,1407.250244140625,1895.4371337890625,0.0,2650.259033203125,0.8803075551986694,1.0,0.0,3.0,1.0,0.0
17778240,296.9720458984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9778747558594,0.6953356862068176,0.2435829192399978,0.2241633534431457,296.88787841796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9773254394531,0.8301334381103516,0.4225878417491913,0.4047817885875702,297.0577087402344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9770202636719,0.9990000128746032,0.8363735675811768,0.5222082734107971,296.95245361328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9774475097656,0.7899587750434875,0.3623219132423401,0.3479674458503723,296.9937744140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.978515625,0.612276554107666,0.1646380126476287,0.7662883400917053,284.97735595703125,284.95001220703125,297.3231811523437,294.2377624511719,297.09521484375,297.0029296875,284.9755554199219,1.0,0.5568230152130127,0.3961873054504394,0.3961873054504394,1.0,1.0,-2.7200071811676025,0.7779292464256287,1.9420779943466189,0.1170998886227607,0.8930575251579285,0.8930575251579285,0.0,188.9850311279297,178.0,48272.62890625,0.0,2021.8262939453125,1.0,280.2407531738281,283.49639892578125,297.1988830566406,300.32257080078125,293.1499938964844,293.1499938964844,280.54998779296875,34387.4375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8194267153739929,1.0,0.0,0.0,3.5445337295532227,3.5445563793182373,8.383232170672272e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7280.27392578125,0.0,1407.250244140625,1895.4371337890625,0.0,2650.259033203125,0.8803075551986694,1.0,0.0,3.0,1.0,0.0
17778300,296.9740295410156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0692749023437,0.6953283548355103,0.2426483333110809,0.2232264280319214,296.8895874023437,297.1499938964844,293.1499938964844,0.0,-0.0,285.07098388671875,0.8302358388900757,0.4210931360721588,0.4032618105411529,297.06304931640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0717468261719,0.9990000128746032,0.8363112807273865,0.5200409293174744,296.95343017578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0706481933594,0.7901557683944702,0.361165851354599,0.3467752039432525,296.994384765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0667724609375,0.6118919849395752,0.1637094467878341,0.7617296576499939,285.07086181640625,284.95001220703125,297.29034423828125,294.2187194824219,297.087158203125,297.0047607421875,285.0738525390625,1.0,0.5545845627784729,0.3965181112289428,0.3965181112289428,1.0,1.0,-2.707525491714477,0.774314284324646,1.933211326599121,0.116298608481884,0.9782368540763856,0.9782368540763856,0.0,187.35826110839844,178.0,47349.3671875,0.0,1994.56201171875,1.0,280.49737548828125,283.6137390136719,297.1552734375,300.1542663574219,293.1499938964844,293.1499938964844,280.54998779296875,31762.73046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8117939829826355,1.0,0.0,0.0,3.623154401779175,3.623177528381348,8.759251386436517e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7516.9013671875,0.0,1472.035400390625,1895.4371337890625,0.0,2579.7236328125,0.8976220488548279,1.0,0.0,3.0,1.0,0.0
17778360,296.97613525390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.04766845703125,0.6949425339698792,0.2417438328266143,0.2224182784557342,296.8916015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.04638671875,0.8298959136009216,0.4196415841579437,0.4018993675708771,297.0670471191406,297.1499938964844,293.1499938964844,0.0,-0.0,285.04559326171875,0.9990000128746032,0.8361567258834839,0.5189673900604248,296.9546813964844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0466613769531,0.7898901700973511,0.3600461781024933,0.3457204401493072,296.995361328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0491027832031,0.6111812591552734,0.1628197580575943,0.7576383948326111,285.0464782714844,284.95001220703125,297.2578125,294.1998291015625,297.0793762207031,297.0069885253906,285.042236328125,1.0,0.5528504848480225,0.3969728946685791,0.3969728946685791,1.0,1.0,-2.6974380016326904,0.7718145251274109,1.9256234169006348,0.1161429360508918,0.9999185800552368,0.9999185800552368,0.0,186.397216796875,181.0,47378.3671875,0.0,1974.3043212890625,1.0,280.5420227050781,283.5870361328125,297.16461181640625,300.2142944335937,293.1499938964844,293.1499938964844,280.25,31330.65625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8094817996025085,1.0,0.0,0.0,3.72471022605896,3.72473406791687,9.257170177079388e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8046.24755859375,0.0,1582.234619140625,1895.4371337890625,0.0,2558.421875,0.9186348915100098,1.0,0.0,3.0,1.0,0.0
17778420,296.9711608886719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8539428710937,0.6928235292434692,0.2395568341016769,0.2207628637552261,296.8853454589844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8541259765625,0.8279494643211365,0.4165050089359283,0.3993152379989624,297.04998779296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8543395996094,0.9990000128746032,0.8336685299873352,0.5195432901382446,296.9485778808594,297.1499938964844,293.1499938964844,0.0,-0.0,284.85406494140625,0.7879877090454102,0.3575375974178314,0.3436791002750397,296.99285888671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8541564941406,0.6089174151420593,0.1610652357339859,0.7505740523338318,284.8540954589844,284.95001220703125,297.2082824707031,294.17108154296875,297.0601806640625,297.0,284.85565185546875,1.0,0.5508819818496704,0.3976734280586242,0.3976734280586242,1.0,1.0,-2.682092428207397,0.7680400609970093,1.914052367210388,0.1160241663455963,0.8617020845413208,0.8617020845413208,0.0,186.0678558349609,181.0,47975.52734375,0.0,1948.90576171875,1.0,280.26617431640625,283.3936767578125,297.2139892578125,300.3934020996094,293.1499938964844,293.1499938964844,280.25,38746.40625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8200951814651489,1.0,0.0,0.0,3.662864208221436,3.662888765335083,8.952305847742537e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7696.494140625,0.0,1568.149169921875,1895.4371337890625,0.0,2656.451171875,0.9086571335792542,1.0,0.0,3.0,1.0,0.0
17778480,296.96929931640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8655090332031,0.6918051838874817,0.238858088850975,0.2201370447874069,296.88299560546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.86639404296875,0.8270165324211121,0.4155091941356659,0.3983821868896484,297.0423583984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.866943359375,0.9990000128746032,0.8326399326324463,0.5202143788337708,296.9463195800781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8661804199219,0.787049412727356,0.3567343056201935,0.3429288864135742,296.99176025390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8645324707031,0.6079267859458923,0.1605009287595749,0.7481243014335632,284.8663330078125,284.95001220703125,297.19366455078125,294.1626281738281,297.053955078125,296.9971618652344,284.8690490722656,1.0,0.5504034757614136,0.3978824615478515,0.3978824615478515,1.0,1.0,-2.6771790981292725,0.7667919397354126,1.91038715839386,0.1159340515732765,0.8561384081840515,0.8561384081840515,0.0,186.2105865478516,184.0,47798.2578125,0.0,1941.9569091796875,1.0,280.2570495605469,283.4093933105469,297.1952819824219,300.3512878417969,293.1499938964844,293.1499938964844,280.54998779296875,39414.671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8207988142967224,1.0,0.0,0.0,3.619592666625977,3.619616985321045,8.742038062337087e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7244.2080078125,0.0,1524.9375,1895.4371337890625,0.0,2662.97119140625,0.900723934173584,1.0,0.0,3.0,1.0,0.0
