time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17778540,296.969970703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9920654296875,0.6879245042800903,0.2366296052932739,0.217978686094284,296.8825378417969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9915771484375,0.8232805728912354,0.4120704531669616,0.3949594497680664,297.02056884765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.99127197265625,0.9990000128746032,0.8290604948997498,0.5233099460601807,296.945068359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.99169921875,0.7833187580108643,0.354019820690155,0.3402140736579895,296.9909973144531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9926147460937,0.6038095355033875,0.1584146171808242,0.738559901714325,284.9916076660156,284.95001220703125,297.1308898925781,294.12628173828125,297.03302001953125,296.99298095703125,284.989990234375,1.0,0.5489134192466736,0.398792028427124,0.398792028427124,1.0,1.0,-2.6594271659851074,0.7626392245292664,1.8967878818511963,0.1158832386136055,0.9496415257453918,0.9496415257453918,0.0,187.0726928710937,172.0,46790.49609375,0.0,1918.587890625,1.0,280.5421142578125,283.55194091796875,297.0968322753906,300.1243896484375,293.1499938964844,293.1499938964844,280.25,33698.94921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8106881976127625,1.0,0.0,0.0,3.716881275177002,3.7169055938720703,9.21829609978886e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7968.0712890625,0.0,1591.32568359375,1895.4371337890625,0.0,2569.53271484375,0.9186133742332458,1.0,0.0,3.0,1.0,0.0
17778600,296.969970703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9920654296875,0.6879245042800903,0.2366296052932739,0.217978686094284,296.8825378417969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9915771484375,0.8232805728912354,0.4120704531669616,0.3949594497680664,297.02056884765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.99127197265625,0.9990000128746032,0.8290604948997498,0.5233099460601807,296.945068359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.99169921875,0.7833187580108643,0.354019820690155,0.3402140736579895,296.9909973144531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9926147460937,0.6038095355033875,0.1584146171808242,0.738559901714325,284.9916076660156,284.95001220703125,297.1308898925781,294.12628173828125,297.03302001953125,296.99298095703125,284.989990234375,1.0,0.5489134192466736,0.398792028427124,0.398792028427124,1.0,1.0,-2.6594271659851074,0.7626392245292664,1.8967878818511963,0.1158832386136055,0.9496415257453918,0.9496415257453918,0.0,187.0726928710937,172.0,46790.49609375,0.0,1918.587890625,1.0,280.5421142578125,283.55194091796875,297.0968322753906,300.1243896484375,293.1499938964844,293.1499938964844,280.25,33698.94921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8106881976127625,1.0,0.0,0.0,3.716881275177002,3.7169055938720703,9.21829609978886e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7968.0712890625,0.0,1591.32568359375,1895.4371337890625,0.0,2569.53271484375,0.9186133742332458,1.0,0.0,3.0,1.0,0.0
17778660,296.9642333984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8674011230469,0.6871496438980103,0.2337712496519088,0.2155319303274154,296.8747253417969,297.1499938964844,293.1499938964844,0.0,-0.0,284.86871337890625,0.8229082822799683,0.4078993797302246,0.3911948204040527,296.98785400390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8694763183594,0.9990000128746032,0.8240998983383179,0.5190748572349548,296.93768310546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8684387207031,0.7831102013587952,0.3506814837455749,0.3371979892253876,296.9872436523437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8658142089844,0.6024168133735657,0.1560239940881729,0.7279764413833618,284.8686218261719,284.95001220703125,297.0696105957031,294.0909729003906,297.0113525390625,296.9873352050781,284.8721008300781,1.0,0.5430186986923218,0.3996109366416931,0.3996109366416931,1.0,1.0,-2.6305456161499023,0.7542487382888794,1.8762969970703125,0.1145892590284347,0.8260825872421265,0.8260825872421265,0.0,183.7683563232422,175.0,46774.84765625,0.0,1859.953857421875,1.0,280.25738525390625,283.433349609375,297.1103210449219,300.20770263671875,293.1499938964844,293.1499938964844,280.54998779296875,41378.25390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8189866542816162,1.0,0.0,0.0,3.5151491165161133,3.5151727199554443,8.244812761404319e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7150.1103515625,0.0,1427.0059814453125,1895.4371337890625,0.0,2646.183837890625,0.8797719478607178,1.0,0.0,3.0,1.0,0.0
17778720,296.9642333984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8674011230469,0.6871496438980103,0.2337712496519088,0.2155319303274154,296.8747253417969,297.1499938964844,293.1499938964844,0.0,-0.0,284.86871337890625,0.8229082822799683,0.4078993797302246,0.3911948204040527,296.98785400390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8694763183594,0.9990000128746032,0.8240998983383179,0.5190748572349548,296.93768310546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8684387207031,0.7831102013587952,0.3506814837455749,0.3371979892253876,296.9872436523437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8658142089844,0.6024168133735657,0.1560239940881729,0.7279764413833618,284.8686218261719,284.95001220703125,297.0696105957031,294.0909729003906,297.0113525390625,296.9873352050781,284.8721008300781,1.0,0.5430186986923218,0.3996109366416931,0.3996109366416931,1.0,1.0,-2.6305456161499023,0.7542487382888794,1.8762969970703125,0.1145892590284347,0.8260825872421265,0.8260825872421265,0.0,183.7683563232422,175.0,46774.84765625,0.0,1859.953857421875,1.0,280.25738525390625,283.433349609375,297.1103210449219,300.20770263671875,293.1499938964844,293.1499938964844,280.54998779296875,41378.25390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8189866542816162,1.0,0.0,0.0,3.5151491165161133,3.5151727199554443,8.244812761404319e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7150.1103515625,0.0,1427.0059814453125,1895.4371337890625,0.0,2646.183837890625,0.8797719478607178,1.0,0.0,3.0,1.0,0.0
17778780,296.966552734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.98583984375,0.6852896213531494,0.2316472232341766,0.2134027183055877,296.8759460449219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9853515625,0.8212435841560364,0.4045272171497345,0.3877639174461365,296.9803466796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9850769042969,0.9990000128746032,0.8212775588035583,0.517871618270874,296.9379272460937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9854736328125,0.7815514802932739,0.3480107486248016,0.3344597220420837,296.9871520996094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9864196777344,0.599881112575531,0.1539485156536102,0.7180408239364624,284.98541259765625,284.95001220703125,297.00994873046875,294.0568542480469,296.9940795898437,296.98712158203125,284.9838562011719,1.0,0.5395809412002563,0.4004298448562622,0.4004298448562622,1.0,1.0,-2.607170343399048,0.7478160858154297,1.859354376792908,0.1134779974818229,0.9124215841293336,0.9124215841293336,0.0,182.2209930419922,163.0,45679.08984375,0.0,1818.31787109375,1.0,280.541259765625,283.5674743652344,297.0150756835937,299.9742126464844,293.1499938964844,293.1499938964844,280.25,34175.4375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8062685132026672,1.0,0.0,0.0,3.608399391174317,3.608422756195069,8.688053867444978e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7829.533203125,0.0,1473.88037109375,1895.4371337890625,0.0,2528.873046875,0.8945561647415161,1.0,0.0,3.0,1.0,0.0
17778840,296.966552734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.98583984375,0.6852896213531494,0.2316472232341766,0.2134027183055877,296.8759460449219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9853515625,0.8212435841560364,0.4045272171497345,0.3877639174461365,296.9803466796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9850769042969,0.9990000128746032,0.8212775588035583,0.517871618270874,296.9379272460937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9854736328125,0.7815514802932739,0.3480107486248016,0.3344597220420837,296.9871520996094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9864196777344,0.599881112575531,0.1539485156536102,0.7180408239364624,284.98541259765625,284.95001220703125,297.00994873046875,294.0568542480469,296.9940795898437,296.98712158203125,284.9838562011719,1.0,0.5395809412002563,0.4004298448562622,0.4004298448562622,1.0,1.0,-2.607170343399048,0.7478160858154297,1.859354376792908,0.1134779974818229,0.9124215841293336,0.9124215841293336,0.0,182.2209930419922,163.0,45679.08984375,0.0,1818.31787109375,1.0,280.541259765625,283.5674743652344,297.0150756835937,299.9742126464844,293.1499938964844,293.1499938964844,280.25,34175.4375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8062685132026672,1.0,0.0,0.0,3.608399391174317,3.608422756195069,8.688053867444978e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7829.533203125,0.0,1473.88037109375,1895.4371337890625,0.0,2528.873046875,0.8945561647415161,1.0,0.0,3.0,1.0,0.0
17778900,296.9649658203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.85211181640625,0.6854181289672852,0.2303326278924942,0.2123394459486007,296.8735656738281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8492126464844,0.8215289115905762,0.4025603234767914,0.3860577642917633,296.9708251953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8477783203125,0.9990000128746032,0.8192713260650635,0.5150201916694641,296.9354248046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.84979248046875,0.7819271087646484,0.3464243710041046,0.333086609840393,296.9860534667969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8562927246094,0.5995608568191528,0.1528105735778808,0.7130618095397949,284.8493957519531,284.95001220703125,296.9808044433594,294.0403137207031,296.9849548339844,296.9861755371094,284.8436889648437,1.0,0.5363265872001648,0.4008392691612243,0.4008392691612243,1.0,1.0,-2.592793703079224,0.7436044812202454,1.849189281463623,0.1128393784165382,0.8129271268844604,0.8129271268844604,0.0,180.2218170166016,163.0,46116.6015625,0.0,1788.3726806640625,1.0,280.2989196777344,283.4202880859375,297.0630187988281,300.1536865234375,293.1499938964844,293.1499938964844,280.25,39616.609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8119534850120544,1.0,0.0,0.0,3.5376944541931152,3.5377180576324463,8.350912708010583e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7549.5166015625,0.0,1438.0030517578125,1895.4371337890625,0.0,2581.1943359375,0.8798936605453491,1.0,0.0,3.0,1.0,0.0
17778960,296.9622497558594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8797912597656,0.6857771873474121,0.228892371058464,0.2109842151403427,296.8699035644531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8812255859375,0.8221835494041443,0.4004496037960052,0.3840087652206421,296.9627380371094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8819885253906,0.9990000128746032,0.8173393607139587,0.5109815001487732,296.93170166015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.88092041015625,0.7826762199401855,0.3446978628635406,0.3314023911952972,296.98419189453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8779602050781,0.5995054841041565,0.1515894085168838,0.7072943449020386,284.881103515625,284.95001220703125,296.9521179199219,294.02410888671875,296.9753723144531,296.9842529296875,284.8845520019531,1.0,0.5323757529258728,0.4013763070106506,0.4013763070106506,1.0,1.0,-2.574897766113281,0.7384030222892761,1.83649480342865,0.1119394600391388,0.8035046458244324,0.8035046458244324,0.0,177.49623107910156,166.0,45409.71484375,0.0,1750.4593505859375,1.0,280.2585144042969,283.4692687988281,297.0338439941406,300.0472412109375,293.1499938964844,293.1499938964844,280.54998779296875,41717.89453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8126617074012756,1.0,0.0,0.0,3.3763999938964844,3.376422643661499,7.606784606650763e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7035.55224609375,0.0,1289.1217041015625,1895.4371337890625,0.0,2587.72607421875,0.8499414324760437,1.0,0.0,3.0,1.0,0.0
17779020,296.965087890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9832458496094,0.6847554445266724,0.2267993986606598,0.2088798135519027,296.8719177246094,297.1499938964844,293.1499938964844,0.0,-0.0,284.98272705078125,0.821395218372345,0.3971007466316223,0.3806021809577942,296.9667663574219,297.1499938964844,293.1499938964844,0.0,-0.0,284.982421875,0.9990000128746032,0.8153715133666992,0.5080066323280334,296.9324035644531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9828186035156,0.781989574432373,0.341997891664505,0.3286275267601013,296.9846496582031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9839172363281,0.5976390838623047,0.149532213807106,0.6973292231559753,284.9827575683594,284.95001220703125,296.8962097167969,293.9928894042969,296.9595031738281,296.984619140625,284.981201171875,1.0,0.5280820727348328,0.4024503529071808,0.4024503529071808,1.0,1.0,-2.5493743419647217,0.7317098379135132,1.8176645040512085,0.1110767349600792,0.8820422291755676,0.8820422291755676,0.0,175.01312255859375,169.0,44383.06640625,0.0,1703.2772216796875,1.0,280.54010009765625,283.5880432128906,296.9450988769531,299.8226623535156,293.1499938964844,293.1499938964844,280.8500061035156,34163.77734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7987766265869141,1.0,0.0,0.0,3.480647087097168,3.4806690216064453,8.083757165877614e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6904.390625,0.0,1339.689453125,1895.4371337890625,0.0,2460.2451171875,0.8658934235572815,1.0,0.0,3.0,1.0,0.0
17779080,296.965087890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9832458496094,0.6847554445266724,0.2267993986606598,0.2088798135519027,296.8719177246094,297.1499938964844,293.1499938964844,0.0,-0.0,284.98272705078125,0.821395218372345,0.3971007466316223,0.3806021809577942,296.9667663574219,297.1499938964844,293.1499938964844,0.0,-0.0,284.982421875,0.9990000128746032,0.8153715133666992,0.5080066323280334,296.9324035644531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9828186035156,0.781989574432373,0.341997891664505,0.3286275267601013,296.9846496582031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9839172363281,0.5976390838623047,0.149532213807106,0.6973292231559753,284.9827575683594,284.95001220703125,296.8962097167969,293.9928894042969,296.9595031738281,296.984619140625,284.981201171875,1.0,0.5280820727348328,0.4024503529071808,0.4024503529071808,1.0,1.0,-2.5493743419647217,0.7317098379135132,1.8176645040512085,0.1110767349600792,0.8820422291755676,0.8820422291755676,0.0,175.01312255859375,169.0,44383.06640625,0.0,1703.2772216796875,1.0,280.54010009765625,283.5880432128906,296.9450988769531,299.8226623535156,293.1499938964844,293.1499938964844,280.8500061035156,34163.77734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7987766265869141,1.0,0.0,0.0,3.480647087097168,3.4806690216064453,8.083757165877614e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6904.390625,0.0,1339.689453125,1895.4371337890625,0.0,2460.2451171875,0.8658934235572815,1.0,0.0,3.0,1.0,0.0
17779140,296.96954345703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0580444335937,0.6827041506767273,0.2249056100845337,0.2071580439805984,296.8760070800781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0565490722656,0.8193526864051819,0.3939917385578155,0.3776456117630005,296.967041015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0556335449219,0.9990000128746032,0.8130835294723511,0.5080827474594116,296.9351501464844,297.1499938964844,293.1499938964844,0.0,-0.0,285.056884765625,0.7800259590148926,0.3395199775695801,0.3262635469436645,296.98663330078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.05975341796875,0.5948129892349243,0.1476387530565261,0.6887194514274597,285.0566711425781,284.95001220703125,296.8423767089844,293.9633483886719,296.9453430175781,296.9866027832031,285.05194091796875,1.0,0.5255348086357117,0.4035244286060333,0.4035244286060333,1.0,1.0,-2.530651807785034,0.7274142503738403,1.8032375574111936,0.1111361011862754,0.997101366519928,0.997101366519928,0.0,174.33009338378906,172.0,43624.9140625,0.0,1674.071533203125,1.0,280.8418884277344,283.6786804199219,296.9226989746094,299.7350158691406,293.1499938964844,293.1499938964844,280.54998779296875,30763.88671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7875963449478149,1.0,0.0,0.0,3.6823346614837646,3.6823580265045166,9.047734010891872e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7623.86181640625,0.0,1529.9163818359375,1895.4371337890625,0.0,2358.60400390625,0.9085922837257384,1.0,0.0,3.0,1.0,0.0
17779200,296.96954345703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0580444335937,0.6827041506767273,0.2249056100845337,0.2071580439805984,296.8760070800781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0565490722656,0.8193526864051819,0.3939917385578155,0.3776456117630005,296.967041015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0556335449219,0.9990000128746032,0.8130835294723511,0.5080827474594116,296.9351501464844,297.1499938964844,293.1499938964844,0.0,-0.0,285.056884765625,0.7800259590148926,0.3395199775695801,0.3262635469436645,296.98663330078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.05975341796875,0.5948129892349243,0.1476387530565261,0.6887194514274597,285.0566711425781,284.95001220703125,296.8423767089844,293.9633483886719,296.9453430175781,296.9866027832031,285.05194091796875,1.0,0.5255348086357117,0.4035244286060333,0.4035244286060333,1.0,1.0,-2.530651807785034,0.7274142503738403,1.8032375574111936,0.1111361011862754,0.997101366519928,0.997101366519928,0.0,174.33009338378906,172.0,43624.9140625,0.0,1674.071533203125,1.0,280.8418884277344,283.6786804199219,296.9226989746094,299.7350158691406,293.1499938964844,293.1499938964844,280.54998779296875,30763.88671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7875963449478149,1.0,0.0,0.0,3.6823346614837646,3.6823580265045166,9.047734010891872e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7623.86181640625,0.0,1529.9163818359375,1895.4371337890625,0.0,2358.60400390625,0.9085922837257384,1.0,0.0,3.0,1.0,0.0
17779260,296.9630126953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8643493652344,0.6784953474998474,0.2219711244106292,0.2048726975917816,296.8680114746094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8650207519531,0.8152318596839905,0.3897222280502319,0.3740265369415283,296.9322204589844,297.1499938964844,293.1499938964844,0.0,-0.0,284.865478515625,0.9990000128746032,0.8072749376296997,0.5112985968589783,296.9272155761719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8648681640625,0.7759621143341064,0.3360054492950439,0.3233236968517303,296.9832458496094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8636474609375,0.5901709794998169,0.1452332437038421,0.6790245771408081,284.864990234375,284.95001220703125,296.790771484375,293.9356689453125,296.92803955078125,296.9833984375,284.8672180175781,1.0,0.5240263938903809,0.4046470522880554,0.4046470522880554,1.0,1.0,-2.5122408866882324,0.723296046257019,1.7889448404312134,0.1114040538668632,0.8494786024093628,0.8494786024093628,0.0,175.23838806152344,160.0,44051.9765625,0.0,1652.451416015625,1.0,280.5576171875,283.4888610839844,296.9715576171875,299.8930358886719,293.1499938964844,293.1499938964844,280.8500061035156,39295.26953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7999331951141357,1.0,0.0,0.0,3.587697982788086,3.587721824645996,8.588652349317272e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6887.14599609375,0.0,1489.187744140625,1895.4371337890625,0.0,2470.814208984375,0.8933060169219971,1.0,0.0,3.0,1.0,0.0
17779320,296.9630126953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8643493652344,0.6784953474998474,0.2219711244106292,0.2048726975917816,296.8680114746094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8650207519531,0.8152318596839905,0.3897222280502319,0.3740265369415283,296.9322204589844,297.1499938964844,293.1499938964844,0.0,-0.0,284.865478515625,0.9990000128746032,0.8072749376296997,0.5112985968589783,296.9272155761719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8648681640625,0.7759621143341064,0.3360054492950439,0.3233236968517303,296.9832458496094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8636474609375,0.5901709794998169,0.1452332437038421,0.6790245771408081,284.864990234375,284.95001220703125,296.790771484375,293.9356689453125,296.92803955078125,296.9833984375,284.8672180175781,1.0,0.5240263938903809,0.4046470522880554,0.4046470522880554,1.0,1.0,-2.5122408866882324,0.723296046257019,1.7889448404312134,0.1114040538668632,0.8494786024093628,0.8494786024093628,0.0,175.23838806152344,160.0,44051.9765625,0.0,1652.451416015625,1.0,280.5576171875,283.4888610839844,296.9715576171875,299.8930358886719,293.1499938964844,293.1499938964844,280.8500061035156,39295.26953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7999331951141357,1.0,0.0,0.0,3.587697982788086,3.587721824645996,8.588652349317272e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6887.14599609375,0.0,1489.187744140625,1895.4371337890625,0.0,2470.814208984375,0.8933060169219971,1.0,0.0,3.0,1.0,0.0
17779380,296.963134765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.98638916015625,0.6777112483978271,0.2196045964956283,0.2024596333503723,296.8676452636719,297.1499938964844,293.1499938964844,0.0,-0.0,284.98565673828125,0.8148585557937622,0.3861043453216553,0.3702968955039978,296.9132080078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.98516845703125,0.9990000128746032,0.8025515079498291,0.5069267153739929,296.9253845214844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9858093261719,0.7756617665290833,0.3329891264438629,0.3201933205127716,296.9815673828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9872741699219,0.5883820056915283,0.1429449766874313,0.6679566502571106,284.9856872558594,284.95001220703125,296.74151611328125,293.9100036621094,296.9125061035156,296.9815979003906,284.98321533203125,1.0,0.5179951190948486,0.4057696461677551,0.4057696461677551,1.0,1.0,-2.482555389404297,0.7150577902793884,1.7674975395202637,0.1103540584444999,0.9375895261764526,0.9375895261764526,0.0,171.94839477539062,148.0,42885.2421875,0.0,1597.974853515625,1.0,280.84185791015625,283.62725830078125,296.8750915527344,299.6647644042969,293.1499938964844,293.1499938964844,280.54998779296875,33724.9453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7886948585510254,1.0,0.0,0.0,3.682029485702514,3.682053327560425,9.046233913068136e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7541.5615234375,0.0,1551.9239501953125,1895.4371337890625,0.0,2368.5458984375,0.9107030630111694,1.0,0.0,3.0,1.0,0.0
17779440,296.963134765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.98638916015625,0.6777112483978271,0.2196045964956283,0.2024596333503723,296.8676452636719,297.1499938964844,293.1499938964844,0.0,-0.0,284.98565673828125,0.8148585557937622,0.3861043453216553,0.3702968955039978,296.9132080078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.98516845703125,0.9990000128746032,0.8025515079498291,0.5069267153739929,296.9253845214844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9858093261719,0.7756617665290833,0.3329891264438629,0.3201933205127716,296.9815673828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9872741699219,0.5883820056915283,0.1429449766874313,0.6679566502571106,284.9856872558594,284.95001220703125,296.74151611328125,293.9100036621094,296.9125061035156,296.9815979003906,284.98321533203125,1.0,0.5179951190948486,0.4057696461677551,0.4057696461677551,1.0,1.0,-2.482555389404297,0.7150577902793884,1.7674975395202637,0.1103540584444999,0.9375895261764526,0.9375895261764526,0.0,171.94839477539062,148.0,42885.2421875,0.0,1597.974853515625,1.0,280.84185791015625,283.62725830078125,296.8750915527344,299.6647644042969,293.1499938964844,293.1499938964844,280.54998779296875,33724.9453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7886948585510254,1.0,0.0,0.0,3.682029485702514,3.682053327560425,9.046233913068136e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7541.5615234375,0.0,1551.9239501953125,1895.4371337890625,0.0,2368.5458984375,0.9107030630111694,1.0,0.0,3.0,1.0,0.0
17779500,296.9612121582031,297.1499938964844,293.1499938964844,0.0,-0.0,284.84100341796875,0.6784932613372803,0.2182365357875824,0.2013007998466491,296.86505126953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.83721923828125,0.8159142136573792,0.3840632736682892,0.3684754073619842,296.9063720703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.83526611328125,0.9990000128746032,0.8003841042518616,0.5023886561393738,296.9225158691406,297.1499938964844,293.1499938964844,0.0,-0.0,284.83795166015625,0.7767695188522339,0.3312866687774658,0.318664401769638,296.98004150390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.84649658203125,0.5885353088378906,0.1417310386896133,0.6624216437339783,284.8374938964844,284.95001220703125,296.71783447265625,293.8979797363281,296.9046630859375,296.9801940917969,284.829345703125,1.0,0.5139341950416565,0.4063309729099273,0.4063309729099273,1.0,1.0,-2.4650373458862305,0.7099516987800598,1.7550857067108154,0.1094686761498451,0.8283932209014893,0.8283932209014893,0.0,169.055419921875,148.0,43346.484375,0.0,1562.343017578125,1.0,280.5970764160156,283.46685791015625,296.9264221191406,299.8453674316406,293.1499938964844,293.1499938964844,280.54998779296875,39143.4375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7948848605155945,1.0,0.0,0.0,3.620418071746826,3.620442390441896,8.746025628170173e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7269.27685546875,0.0,1523.834716796875,1895.4371337890625,0.0,2424.75390625,0.8978782296180725,1.0,0.0,3.0,1.0,0.0
17779560,296.958251953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.857666015625,0.679317057132721,0.2167470157146453,0.1998795866966247,296.86102294921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8594665527344,0.8171221017837524,0.3818634748458862,0.3663294315338135,296.9014892578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8605041503906,0.9990000128746032,0.7983576059341431,0.4971390664577484,296.9183349609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8591003417969,0.7780320644378662,0.3294340670108795,0.3168452084064483,296.97784423828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8554382324219,0.5887880325317383,0.1404382288455963,0.6562259793281555,284.8593139648437,284.95001220703125,296.6947937011719,293.8865051269531,296.8964233398437,296.9779357910156,284.8641052246094,1.0,0.5092673301696777,0.4069439470767975,0.4069439470767975,1.0,1.0,-2.4448158740997314,0.7039584517478943,1.7408573627471924,0.1083244830369949,0.8058028221130371,0.8058028221130371,0.0,165.7407989501953,151.0,42579.22265625,0.0,1521.8555908203125,1.0,280.557861328125,283.5137023925781,296.8987731933594,299.7388000488281,293.1499938964844,293.1499938964844,280.8500061035156,42581.1875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7957091927528381,1.0,0.0,0.0,3.4361581802368164,3.4361813068389893,7.878428505136981e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6766.79443359375,0.0,1354.3753662109375,1895.4371337890625,0.0,2432.261962890625,0.8634032607078552,1.0,0.0,3.0,1.0,0.0
17779620,296.9612731933594,297.1499938964844,293.1499938964844,0.0,-0.0,284.981201171875,0.6790424585342407,0.214617908000946,0.1976883709430694,296.8632202148437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9806823730469,0.8171508312225342,0.3784168660640716,0.3627667129039764,296.9144287109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9803771972656,0.9990000128746032,0.7965134978294373,0.4922493696212768,296.919189453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.98077392578125,0.7781383991241455,0.3265794813632965,0.3138549327850342,296.9783020019531,297.1499938964844,293.1499938964844,0.0,-0.0,284.98193359375,0.5873218774795532,0.1382980644702911,0.6456155180931091,284.980712890625,284.95001220703125,296.65069580078125,293.8653564453125,296.88385009765625,296.978271484375,284.9791259765625,1.0,0.5038700103759766,0.4081699550151825,0.4081699550151825,1.0,1.0,-2.415668487548828,0.6960633993148804,1.7196052074432373,0.1071347296237945,0.8910266160964966,0.8910266160964966,0.0,162.2972412109375,154.0,41479.8515625,0.0,1470.00537109375,1.0,280.840576171875,283.65020751953125,296.809814453125,299.50836181640625,293.1499938964844,293.1499938964844,281.1499938964844,34334.93359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7799686193466187,1.0,0.0,0.0,3.528867721557617,3.5288901329040527,8.309292525154888e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6644.23681640625,0.0,1390.487548828125,1895.4371337890625,0.0,2289.858642578125,0.8768299221992493,1.0,0.0,3.0,1.0,0.0
17779680,296.9612731933594,297.1499938964844,293.1499938964844,0.0,-0.0,284.981201171875,0.6790424585342407,0.214617908000946,0.1976883709430694,296.8632202148437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9806823730469,0.8171508312225342,0.3784168660640716,0.3627667129039764,296.9144287109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9803771972656,0.9990000128746032,0.7965134978294373,0.4922493696212768,296.919189453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.98077392578125,0.7781383991241455,0.3265794813632965,0.3138549327850342,296.9783020019531,297.1499938964844,293.1499938964844,0.0,-0.0,284.98193359375,0.5873218774795532,0.1382980644702911,0.6456155180931091,284.980712890625,284.95001220703125,296.65069580078125,293.8653564453125,296.88385009765625,296.978271484375,284.9791259765625,1.0,0.5038700103759766,0.4081699550151825,0.4081699550151825,1.0,1.0,-2.415668487548828,0.6960633993148804,1.7196052074432373,0.1071347296237945,0.8910266160964966,0.8910266160964966,0.0,162.2972412109375,154.0,41479.8515625,0.0,1470.00537109375,1.0,280.840576171875,283.65020751953125,296.809814453125,299.50836181640625,293.1499938964844,293.1499938964844,281.1499938964844,34334.93359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7799686193466187,1.0,0.0,0.0,3.528867721557617,3.5288901329040527,8.309292525154888e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6644.23681640625,0.0,1390.487548828125,1895.4371337890625,0.0,2289.858642578125,0.8768299221992493,1.0,0.0,3.0,1.0,0.0
17779740,296.9664306640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0710754394531,0.6775751709938049,0.2127510160207748,0.1959511339664459,296.867919921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.06982421875,0.8156774640083313,0.3752585351467132,0.3597270548343658,296.9237670898437,297.1499938964844,293.1499938964844,0.0,-0.0,285.069091796875,0.9990000128746032,0.7944852113723755,0.4909083843231201,296.9227905273437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0700988769531,0.7767629027366638,0.3240207433700561,0.311374694108963,296.9808654785156,297.1499938964844,293.1499938964844,0.0,-0.0,285.07257080078125,0.5847696661949158,0.1363835334777832,0.6367274522781372,285.0699462890625,284.95001220703125,296.60943603515625,293.84674072265625,296.8735656738281,296.9808044433594,285.0660400390625,1.0,0.5005706548690796,0.4093959629535675,0.4093959629535675,1.0,1.0,-2.394653081893921,0.6910656094551086,1.7035874128341677,0.1070601940155029,1.0,1.0,0.0,160.8909454345703,157.0,40628.4375,0.0,1437.65771484375,1.0,281.1419372558594,283.7562561035156,296.79644775390625,299.4232482910156,293.1499938964844,293.1499938964844,280.8500061035156,31163.134765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.766643762588501,1.0,0.0,0.0,3.719623565673828,3.7196474075317374,9.231903845829948e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7325.8779296875,0.0,1575.1358642578125,1895.4371337890625,0.0,2171.09326171875,0.9172167181968688,1.0,0.0,3.0,1.0,0.0
17779800,296.9664306640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0710754394531,0.6775751709938049,0.2127510160207748,0.1959511339664459,296.867919921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.06982421875,0.8156774640083313,0.3752585351467132,0.3597270548343658,296.9237670898437,297.1499938964844,293.1499938964844,0.0,-0.0,285.069091796875,0.9990000128746032,0.7944852113723755,0.4909083843231201,296.9227905273437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0700988769531,0.7767629027366638,0.3240207433700561,0.311374694108963,296.9808654785156,297.1499938964844,293.1499938964844,0.0,-0.0,285.07257080078125,0.5847696661949158,0.1363835334777832,0.6367274522781372,285.0699462890625,284.95001220703125,296.60943603515625,293.84674072265625,296.8735656738281,296.9808044433594,285.0660400390625,1.0,0.5005706548690796,0.4093959629535675,0.4093959629535675,1.0,1.0,-2.394653081893921,0.6910656094551086,1.7035874128341677,0.1070601940155029,1.0,1.0,0.0,160.8909454345703,157.0,40628.4375,0.0,1437.65771484375,1.0,281.1419372558594,283.7562561035156,296.79644775390625,299.4232482910156,293.1499938964844,293.1499938964844,280.8500061035156,31163.134765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.766643762588501,1.0,0.0,0.0,3.719623565673828,3.7196474075317374,9.231903845829948e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7325.8779296875,0.0,1575.1358642578125,1895.4371337890625,0.0,2171.09326171875,0.9172167181968688,1.0,0.0,3.0,1.0,0.0
17779860,296.96099853515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8631591796875,0.6737727522850037,0.209884911775589,0.1937120854854583,296.861083984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8636169433594,0.8118695616722107,0.3710080683231354,0.3560995757579803,296.89678955078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8639831542969,0.9990000128746032,0.7889291644096375,0.493083655834198,296.91583251953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.863525390625,0.7730587124824524,0.3204507827758789,0.3083713948726654,296.9783935546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8627014160156,0.580207109451294,0.1339965760707855,0.627004861831665,284.86358642578125,284.95001220703125,296.5710754394531,293.83074951171875,296.86053466796875,296.978515625,284.8653259277344,1.0,0.4985810220241546,0.410787433385849,0.410787433385849,1.0,1.0,-2.374929904937744,0.6868314743041992,1.6880985498428345,0.1075528711080551,0.86259925365448,0.86259925365448,0.0,161.2381591796875,160.0,41145.2578125,0.0,1414.461669921875,1.0,280.8573608398437,283.5504150390625,296.865966796875,299.6037902832031,293.1499938964844,293.1499938964844,281.1499938964844,38935.04296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7789291143417358,1.0,0.0,0.0,3.6481118202209473,3.6481363773345934,8.880339805727999e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6632.65966796875,0.0,1553.0179443359375,1895.4371337890625,0.0,2280.530517578125,0.906351625919342,1.0,0.0,3.0,1.0,0.0
17779920,296.96099853515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8631591796875,0.6737727522850037,0.209884911775589,0.1937120854854583,296.861083984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8636169433594,0.8118695616722107,0.3710080683231354,0.3560995757579803,296.89678955078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8639831542969,0.9990000128746032,0.7889291644096375,0.493083655834198,296.91583251953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.863525390625,0.7730587124824524,0.3204507827758789,0.3083713948726654,296.9783935546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8627014160156,0.580207109451294,0.1339965760707855,0.627004861831665,284.86358642578125,284.95001220703125,296.5710754394531,293.83074951171875,296.86053466796875,296.978515625,284.8653259277344,1.0,0.4985810220241546,0.410787433385849,0.410787433385849,1.0,1.0,-2.374929904937744,0.6868314743041992,1.6880985498428345,0.1075528711080551,0.86259925365448,0.86259925365448,0.0,161.2381591796875,160.0,41145.2578125,0.0,1414.461669921875,1.0,280.8573608398437,283.5504150390625,296.865966796875,299.6037902832031,293.1499938964844,293.1499938964844,281.1499938964844,38935.04296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7789291143417358,1.0,0.0,0.0,3.6481118202209473,3.6481363773345934,8.880339805727999e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6632.65966796875,0.0,1553.0179443359375,1895.4371337890625,0.0,2280.530517578125,0.906351625919342,1.0,0.0,3.0,1.0,0.0
17779980,296.96160888671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.00543212890625,0.6691421270370483,0.2075435072183609,0.1914638131856918,296.8612670898437,297.1499938964844,293.1499938964844,0.0,-0.0,285.00457763671875,0.8070123195648193,0.3673563003540039,0.352486252784729,296.87158203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0040588378906,0.9990000128746032,0.783152163028717,0.4970177114009857,296.9146728515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0047607421875,0.7684071660041809,0.3173572123050689,0.305305927991867,296.97711181640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0065002441406,0.5745018124580383,0.131688505411148,0.6166239976882935,285.0046691894531,284.95001220703125,296.53582763671875,293.817626953125,296.8490295410156,296.97711181640625,285.0019836425781,1.0,0.4973706007003784,0.4121789336204529,0.4121789336204529,1.0,1.0,-2.356453895568848,0.6830281615257263,1.673425793647766,0.1080989986658096,0.967906892299652,0.967906892299652,0.0,162.4918212890625,148.0,40140.56640625,0.0,1396.7296142578125,1.0,281.14312744140625,283.7050476074219,296.7788391113281,299.39337158203125,293.1499938964844,293.1499938964844,280.8500061035156,33228.140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.766870379447937,1.0,0.0,0.0,3.747894287109375,3.7479188442230233,9.37276979584567e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7282.64599609375,0.0,1623.5367431640625,1895.4371337890625,0.0,2173.097900390625,0.9251550436019896,1.0,0.0,3.0,1.0,0.0
17780040,296.96160888671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.00543212890625,0.6691421270370483,0.2075435072183609,0.1914638131856918,296.8612670898437,297.1499938964844,293.1499938964844,0.0,-0.0,285.00457763671875,0.8070123195648193,0.3673563003540039,0.352486252784729,296.87158203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0040588378906,0.9990000128746032,0.783152163028717,0.4970177114009857,296.9146728515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0047607421875,0.7684071660041809,0.3173572123050689,0.305305927991867,296.97711181640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0065002441406,0.5745018124580383,0.131688505411148,0.6166239976882935,285.0046691894531,284.95001220703125,296.53582763671875,293.817626953125,296.8490295410156,296.97711181640625,285.0019836425781,1.0,0.4973706007003784,0.4121789336204529,0.4121789336204529,1.0,1.0,-2.356453895568848,0.6830281615257263,1.673425793647766,0.1080989986658096,0.967906892299652,0.967906892299652,0.0,162.4918212890625,148.0,40140.56640625,0.0,1396.7296142578125,1.0,281.14312744140625,283.7050476074219,296.7788391113281,299.39337158203125,293.1499938964844,293.1499938964844,280.8500061035156,33228.140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.766870379447937,1.0,0.0,0.0,3.747894287109375,3.7479188442230233,9.37276979584567e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7282.64599609375,0.0,1623.5367431640625,1895.4371337890625,0.0,2173.097900390625,0.9251550436019896,1.0,0.0,3.0,1.0,0.0
17780100,296.9599304199219,297.1499938964844,293.1499938964844,0.0,-0.0,284.854248046875,0.6683508157730103,0.206189215183258,0.1903895437717437,296.8590393066406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8494567871094,0.8062665462493896,0.3653120696544647,0.3507364392280578,296.8539428710937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8468322753906,0.9990000128746032,0.7796638607978821,0.4959038197994232,296.9123229980469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8503723144531,0.7677391171455383,0.3156391978263855,0.3038314878940582,296.9755554199219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8613586425781,0.5730202794075012,0.1304439157247543,0.6113271117210388,284.8498229980469,284.95001220703125,296.5194091796875,293.8121643066406,296.8431396484375,296.9757385253906,284.8387145996094,1.0,0.4948952794075012,0.4128746688365936,0.4128746688365936,1.0,1.0,-2.343599319458008,0.6797720789909363,1.6638271808624268,0.1080733984708786,0.860206663608551,0.860206663608551,0.0,161.5070343017578,148.0,40791.12890625,0.0,1377.087646484375,1.0,280.8954162597656,283.53155517578125,296.84405517578125,299.5956115722656,293.1499938964844,293.1499938964844,280.8500061035156,37713.703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7737682461738586,1.0,0.0,0.0,3.714993715286255,3.7150185108184814,9.208935694005048e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7036.099609375,0.0,1619.737060546875,1895.4371337890625,0.0,2234.37353515625,0.918383777141571,1.0,0.0,3.0,1.0,0.0
17780160,296.9564208984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.84722900390625,0.6678809523582458,0.2046415209770202,0.1890006363391876,296.85467529296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.848876953125,0.8060537576675415,0.3630399703979492,0.3486083745956421,296.8369140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.84991455078125,0.9990000128746032,0.7761101126670837,0.4932780265808105,296.90802001953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8485412597656,0.7675701379776001,0.3137103915214538,0.3020239174365997,296.972900390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8452453613281,0.5718926787376404,0.1290755569934845,0.6051446199417114,284.8487548828125,284.95001220703125,296.5037841796875,293.8074951171875,296.8366394042969,296.9730224609375,284.85357666015625,1.0,0.4915300905704498,0.4135167896747589,0.4135167896747589,1.0,1.0,-2.326624631881714,0.6748979687690735,1.6517266035079956,0.1073159947991371,0.8220710754394531,0.8220710754394531,0.0,159.6468505859375,136.0,40146.84765625,0.0,1349.2098388671875,1.0,280.8570861816406,283.5595703125,296.827392578125,299.5118103027344,293.1499938964844,293.1499938964844,281.1499938964844,42204.05859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7756008505821228,1.0,0.0,0.0,3.5424108505249023,3.542434930801392,8.373194191335642e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6554.34375,0.0,1461.78369140625,1895.4371337890625,0.0,2250.734130859375,0.885820746421814,1.0,0.0,3.0,1.0,0.0
17780220,296.95855712890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9840393066406,0.6696054339408875,0.2023967802524566,0.1866010576486587,296.8561096191406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9833068847656,0.8085348010063171,0.3594342768192291,0.3447900712490082,296.8392333984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9828491210937,0.9990000128746032,0.7723411321640015,0.4834384024143219,296.9081115722656,297.1499938964844,293.1499938964844,0.0,-0.0,284.98345947265625,0.7699525952339172,0.3106467425823211,0.2987479567527771,296.9718933105469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9850158691406,0.5719364881515503,0.1267277300357818,0.5931853652000427,284.9833679199219,284.95001220703125,296.4751281738281,293.8005065917969,296.8275451660156,296.9718933105469,284.9809875488281,1.0,0.4828026592731476,0.4148010015487671,0.4148010015487671,1.0,1.0,-2.2890305519104004,0.6637689471244812,1.6252615451812744,0.1051699295639991,0.9145994186401368,0.9145994186401368,0.0,153.64822387695312,139.0,38924.1328125,0.0,1281.349853515625,1.0,281.14141845703125,283.70904541015625,296.7439270019531,299.2874755859375,293.1499938964844,293.1499938964844,280.8500061035156,34273.640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7596010565757751,1.0,0.0,0.0,3.6247382164001465,3.6247615814208975,8.766910468693823e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7155.478515625,0.0,1492.4171142578125,1895.4371337890625,0.0,2109.07470703125,0.8983138799667358,1.0,0.0,3.0,1.0,0.0
17780280,296.95855712890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9840393066406,0.6696054339408875,0.2023967802524566,0.1866010576486587,296.8561096191406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9833068847656,0.8085348010063171,0.3594342768192291,0.3447900712490082,296.8392333984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9828491210937,0.9990000128746032,0.7723411321640015,0.4834384024143219,296.9081115722656,297.1499938964844,293.1499938964844,0.0,-0.0,284.98345947265625,0.7699525952339172,0.3106467425823211,0.2987479567527771,296.9718933105469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9850158691406,0.5719364881515503,0.1267277300357818,0.5931853652000427,284.9833679199219,284.95001220703125,296.4751281738281,293.8005065917969,296.8275451660156,296.9718933105469,284.9809875488281,1.0,0.4828026592731476,0.4148010015487671,0.4148010015487671,1.0,1.0,-2.2890305519104004,0.6637689471244812,1.6252615451812744,0.1051699295639991,0.9145994186401368,0.9145994186401368,0.0,153.64822387695312,139.0,38924.1328125,0.0,1281.349853515625,1.0,281.14141845703125,283.70904541015625,296.7439270019531,299.2874755859375,293.1499938964844,293.1499938964844,280.8500061035156,34273.640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7596010565757751,1.0,0.0,0.0,3.6247382164001465,3.6247615814208975,8.766910468693823e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7155.478515625,0.0,1492.4171142578125,1895.4371337890625,0.0,2109.07470703125,0.8983138799667358,1.0,0.0,3.0,1.0,0.0
17780340,296.9555053710937,303.1499938964844,285.1499938964844,0.0,-0.0,284.8674621582031,0.6688518524169922,0.0,0.1842335760593414,296.8515930175781,303.1499938964844,285.1499938964844,0.0,-0.0,284.86962890625,0.8081054091453552,0.0,0.340968519449234,296.8367004394531,303.1499938964844,285.1499938964844,0.0,-0.0,284.87091064453125,0.9990000128746032,0.0,0.4788422584533691,296.90301513671875,303.1499938964844,285.1499938964844,0.0,-0.0,284.86920166015625,0.7695702314376831,0.0,0.2954704165458679,296.9700012207031,303.1499938964844,285.1499938964844,0.0,-0.0,284.86444091796875,0.5697751045227051,0.0,0.5821056365966797,284.86944580078125,294.1499938964844,296.45001220703125,293.7968444824219,296.81884765625,296.9700622558594,284.8750915527344,0.0,0.0,0.4160852134227752,0.4160852134227752,1.0,1.0,-2.2588162422180176,0.6553041338920593,1.603512167930603,0.1038090735673904,0.0,0.0,0.0,150.4573974609375,60.0,38708.83203125,0.0,1234.452392578125,0.0,280.8583374023437,283.6102294921875,296.7991027832031,299.39044189453125,293.1499938964844,293.1499938964844,278.1499938964844,42876.7890625,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.355151653289795,3.3551743030548096,7.511343937949277e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.0,0.0,1276.507080078125,1895.4371337890625,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
