time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17780400,296.9555053710937,303.1499938964844,285.1499938964844,0.0,-0.0,284.8674621582031,0.6688518524169922,0.0,0.1842335760593414,296.8515930175781,303.1499938964844,285.1499938964844,0.0,-0.0,284.86962890625,0.8081054091453552,0.0,0.340968519449234,296.8367004394531,303.1499938964844,285.1499938964844,0.0,-0.0,284.87091064453125,0.9990000128746032,0.0,0.4788422584533691,296.90301513671875,303.1499938964844,285.1499938964844,0.0,-0.0,284.86920166015625,0.7695702314376831,0.0,0.2954704165458679,296.9700012207031,303.1499938964844,285.1499938964844,0.0,-0.0,284.86444091796875,0.5697751045227051,0.0,0.5821056365966797,284.86944580078125,294.1499938964844,296.45001220703125,293.7968444824219,296.81884765625,296.9700622558594,284.8750915527344,0.0,0.0,0.4160852134227752,0.4160852134227752,1.0,1.0,-2.2588162422180176,0.6553041338920593,1.603512167930603,0.1038090735673904,0.0,0.0,0.0,150.4573974609375,60.0,38708.83203125,0.0,1234.452392578125,0.0,280.8583374023437,283.6102294921875,296.7991027832031,299.39044189453125,293.1499938964844,293.1499938964844,278.1499938964844,42876.7890625,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.355151653289795,3.3551743030548096,7.511343937949277e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.0,0.0,1276.507080078125,1895.4371337890625,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17780460,297.25,303.1499938964844,285.1499938964844,0.0,-0.0,286.1820373535156,0.0,0.0,0.0023782413918524,297.2113952636719,303.1499938964844,285.1499938964844,0.0,-0.0,286.1834411621094,0.4592553973197937,0.0,0.0025044158101081,297.6303100585937,303.1499938964844,285.1499938964844,0.0,-0.0,286.2230224609375,0.4592553973197937,0.0,0.0018497596029192,297.20855712890625,303.1499938964844,285.1499938964844,0.0,-0.0,286.1820678710937,0.0,0.0,0.0025044104550033,297.0906982421875,303.1499938964844,285.1499938964844,0.0,-0.0,286.1625366210937,0.0,0.0,0.0118797281756997,286.5856628417969,294.1499938964844,296.4366149902344,293.7958374023437,295.6431579589844,296.6507263183594,283.915771484375,0.0,0.0,0.3192927241325378,0.3192927241325378,1.0,1.0,0.0089427474886178,-0.0008261463372036,-0.0081166010349988,-0.0010087274713441,0.0,0.0,0.0,0.0452046208083629,60.0,2123.06103515625,-0.0,-4.379285019240342e-05,0.0,281.2568664550781,283.7724304199219,297.10455322265625,298.9117126464844,293.1499938964844,293.1499938964844,278.1499938964844,2.2235326468944563e-08,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.52313858867252e-15,8.527128960887035e-15,4.45709212474065e-20,1.153762198627395e-12,1.1537589460208777e-12,3.270568330867796e-18,0.0,0.0,-0.0,0.0,0.0,3.986722563054925e-25,4.955917978399501e-23,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17780520,297.4496765136719,303.1499938964844,285.1499938964844,0.0,-0.0,286.1824035644531,0.0,0.0,0.0007572032045572,297.4481811523437,303.1499938964844,285.1499938964844,0.0,-0.0,286.179931640625,0.0,0.0,0.0013388895895332,298.0168151855469,303.1499938964844,285.1499938964844,0.0,-0.0,286.2165222167969,0.0,0.0,0.0020490407478064,297.4146423339844,303.1499938964844,285.1499938964844,0.0,-0.0,286.1779479980469,0.0,0.0,0.0011711078695952,297.2170104980469,303.1499938964844,285.1499938964844,0.0,-0.0,286.16650390625,0.0,0.0,0.0025387543719261,286.5408935546875,294.1499938964844,296.4272155761719,293.7951965332031,295.70709228515625,296.6139831542969,283.512451171875,0.0,0.0,0.2496511340141296,0.2496511340141296,1.0,1.0,-0.0079725990071892,0.002201990224421,0.0057706083171069,-0.0288083031773567,0.0,0.0,0.0,-0.0464382693171501,60.0,1168.492919921875,0.0,-6.05948071097373e-06,0.0,281.2568664550781,283.7724304199219,297.10455322265625,298.9117126464844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.3471402330362507e-24,1.5929426843930367e-24,1.7938090316793326e-27,3.5007888253632484e-18,3.4983287902215165e-18,2.460050489810477e-21,0.0,0.0,-0.0,0.0,0.0,4.572436889091878e-42,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17780580,297.77349853515625,303.1499938964844,285.1499938964844,0.0,-0.0,286.0535583496094,0.0,0.0,9.809477342059836e-05,297.8330383300781,303.1499938964844,285.1499938964844,0.0,-0.0,286.04852294921875,0.0,0.0,0.0001032141663017,298.4933166503906,303.1499938964844,285.1499938964844,0.0,-0.0,286.07061767578125,0.0,0.0,7.606724830111489e-05,297.75518798828125,303.1499938964844,285.1499938964844,0.0,-0.0,286.0476379394531,0.0,0.0,0.0001032404034049,297.4907531738281,303.1499938964844,285.1499938964844,0.0,-0.0,286.041748046875,0.0,0.0,0.0004901954089291,286.3529663085937,294.1499938964844,296.4054260253906,293.7940979003906,295.6679077148437,296.4831237792969,283.2196655273437,0.0,0.0,0.0832170471549034,0.0832170471549034,1.0,1.0,-0.0043588443659245,5.592779416474514e-05,0.0043029165826737,-0.0290430467575788,0.0,0.0,0.0,-0.0276983138173818,60.0,256.53839111328125,0.0,-7.44721191381359e-08,0.0,281.2568664550781,283.7724304199219,297.10455322265625,298.9117126464844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.965674654039232e-43,-4.8064537326341226e-43,-2.6064151436441598e-43,5.042461510174146e-21,2.506624635706333e-21,2.5358368744678127e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17780640,297.77349853515625,303.1499938964844,285.1499938964844,0.0,-0.0,286.0535583496094,0.0,0.0,9.809477342059836e-05,297.8330383300781,303.1499938964844,285.1499938964844,0.0,-0.0,286.04852294921875,0.0,0.0,0.0001032141663017,298.4933166503906,303.1499938964844,285.1499938964844,0.0,-0.0,286.07061767578125,0.0,0.0,7.606724830111489e-05,297.75518798828125,303.1499938964844,285.1499938964844,0.0,-0.0,286.0476379394531,0.0,0.0,0.0001032404034049,297.4907531738281,303.1499938964844,285.1499938964844,0.0,-0.0,286.041748046875,0.0,0.0,0.0004901954089291,286.3529663085937,294.1499938964844,296.4054260253906,293.7940979003906,295.6679077148437,296.4831237792969,283.2196655273437,0.0,0.0,0.0832170471549034,0.0832170471549034,1.0,1.0,-0.0043588443659245,5.592779416474514e-05,0.0043029165826737,-0.0290430467575788,0.0,0.0,0.0,-0.0276983138173818,60.0,256.53839111328125,0.0,-7.44721191381359e-08,0.0,281.2568664550781,283.7724304199219,297.10455322265625,298.9117126464844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.965674654039232e-43,-4.8064537326341226e-43,-2.6064151436441598e-43,5.042461510174146e-21,2.506624635706333e-21,2.5358368744678127e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17780700,297.8851623535156,303.1499938964844,285.1499938964844,0.0,-0.0,286.102294921875,0.0,0.0,9.997883171308786e-05,297.9632873535156,303.1499938964844,285.1499938964844,0.0,-0.0,286.0975646972656,0.0,0.0,0.0001052802472258,298.6230163574219,303.1499938964844,285.1499938964844,0.0,-0.0,286.1222839355469,0.0,0.0,7.775390986353159e-05,297.8727111816406,303.1499938964844,285.1499938964844,0.0,-0.0,286.0963439941406,0.0,0.0,0.0001052810475812,297.6048889160156,303.1499938964844,285.1499938964844,0.0,-0.0,286.0893859863281,0.0,0.0,0.0004994181799702,286.41668701171875,294.1499938964844,296.3949279785156,293.7937316894531,295.53131103515625,296.2048034667969,283.2271423339844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0014519551768898,2.2811089905871995e-08,0.0014519323594868,-0.0294830501079559,0.0,0.0,0.0,-0.0126671157777309,60.0,130.78697204589844,0.0,-7.7390524211296e-08,0.0,281.2568664550781,283.7724304199219,297.10455322265625,298.9117126464844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.02235997115747e-21,2.5106446203922414e-21,2.511715148816837e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17780760,297.9766845703125,303.1499938964844,285.1499938964844,0.0,-0.0,286.0997009277344,0.0,0.0,9.997381130233408e-05,298.0679626464844,303.1499938964844,285.1499938964844,0.0,-0.0,286.0950012207031,0.0,0.0,0.000105277984403,298.7213134765625,303.1499938964844,285.1499938964844,0.0,-0.0,286.1195678710937,0.0,0.0,7.775818085065112e-05,297.9679870605469,303.1499938964844,285.1499938964844,0.0,-0.0,286.09381103515625,0.0,0.0,0.0001052778534358,297.7054443359375,303.1499938964844,285.1499938964844,0.0,-0.0,286.0868835449219,0.0,0.0,0.000499386107549,286.4100341796875,294.1499938964844,296.3846435546875,293.7934875488281,295.5277099609375,296.2340393066406,283.2528991699219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010653573554009,1.139132255190134e-08,0.0010653459466993,-0.0288688465952873,0.0,0.0,0.0,-0.0105513073503971,60.0,71.58837127685547,0.0,-7.73837030010327e-08,0.0,281.2568664550781,283.7724304199219,297.10455322265625,298.9117126464844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.0216208400437136e-21,2.5107920427182088e-21,2.5108285953771135e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17780820,298.1190795898437,303.1499938964844,285.1499938964844,0.0,-0.0,286.09423828125,0.0,0.0,9.96657836367376e-05,298.2263488769531,303.1499938964844,285.1499938964844,0.0,-0.0,286.089599609375,0.0,0.0,0.0001049537095241,298.8663635253906,303.1499938964844,285.1499938964844,0.0,-0.0,286.11383056640625,0.0,0.0,7.751888188067824e-05,298.11328125,303.1499938964844,285.1499938964844,0.0,-0.0,286.0884094238281,0.0,0.0,0.000104953549453,297.8720092773437,303.1499938964844,285.1499938964844,0.0,-0.0,286.0815734863281,0.0,0.0,0.0004978472716175,286.3963928222656,294.1499938964844,296.3647155761719,293.79327392578125,295.54364013671875,296.2878112792969,283.3318786621094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010620732791721,1.1069978711475414e-08,0.0010620622197166,-0.0280302446335554,0.0,0.0,0.0,-0.0103896195068955,60.0,35.18912124633789,0.0,-7.690734094012441e-08,0.0,281.2568664550781,283.7724304199219,297.10455322265625,298.9117126464844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.0215937789592216e-21,2.510797293376395e-21,2.510796485582828e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17780880,298.1190795898437,303.1499938964844,285.1499938964844,0.0,-0.0,286.09423828125,0.0,0.0,9.96657836367376e-05,298.2263488769531,303.1499938964844,285.1499938964844,0.0,-0.0,286.089599609375,0.0,0.0,0.0001049537095241,298.8663635253906,303.1499938964844,285.1499938964844,0.0,-0.0,286.11383056640625,0.0,0.0,7.751888188067824e-05,298.11328125,303.1499938964844,285.1499938964844,0.0,-0.0,286.0884094238281,0.0,0.0,0.000104953549453,297.8720092773437,303.1499938964844,285.1499938964844,0.0,-0.0,286.0815734863281,0.0,0.0,0.0004978472716175,286.3963928222656,294.1499938964844,296.3647155761719,293.79327392578125,295.54364013671875,296.2878112792969,283.3318786621094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010620732791721,1.1069978711475414e-08,0.0010620622197166,-0.0280302446335554,0.0,0.0,0.0,-0.0103896195068955,60.0,35.18912124633789,0.0,-7.690734094012441e-08,0.0,281.2568664550781,283.7724304199219,297.10455322265625,298.9117126464844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.0215937789592216e-21,2.510797293376395e-21,2.510796485582828e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17780940,298.2257385253906,303.1499938964844,285.1499938964844,0.0,-0.0,286.0883483886719,0.0,0.0,9.934060653904452e-05,298.3412475585937,303.1499938964844,285.1499938964844,0.0,-0.0,286.0837707519531,0.0,0.0,0.0001046112738549,298.9728088378906,303.1499938964844,285.1499938964844,0.0,-0.0,286.1076965332031,0.0,0.0,7.726594776613638e-05,298.2189636230469,303.1499938964844,285.1499938964844,0.0,-0.0,286.0826110839844,0.0,0.0,0.0001046111137839,298.006103515625,303.1499938964844,285.1499938964844,0.0,-0.0,286.07586669921875,0.0,0.0,0.0004962230450473,286.3823547363281,294.1499938964844,296.3456420898437,293.7934265136719,295.5588684082031,296.312744140625,283.4167785644531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010586061980575,1.0731685762266352e-08,0.0010585954878479,-0.0271453335881233,0.0,0.0,0.0,-0.0102190049365162,60.0,28.3876895904541,0.0,-7.640603882919096e-08,0.0,281.2568664550781,283.7724304199219,297.10455322265625,298.9117126464844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.021594182856005e-21,2.5107970914280025e-21,2.5107970914280025e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17781000,298.2257385253906,303.1499938964844,285.1499938964844,0.0,-0.0,286.0883483886719,0.0,0.0,9.934060653904452e-05,298.3412475585937,303.1499938964844,285.1499938964844,0.0,-0.0,286.0837707519531,0.0,0.0,0.0001046112738549,298.9728088378906,303.1499938964844,285.1499938964844,0.0,-0.0,286.1076965332031,0.0,0.0,7.726594776613638e-05,298.2189636230469,303.1499938964844,285.1499938964844,0.0,-0.0,286.0826110839844,0.0,0.0,0.0001046111137839,298.006103515625,303.1499938964844,285.1499938964844,0.0,-0.0,286.07586669921875,0.0,0.0,0.0004962230450473,286.3823547363281,294.1499938964844,296.3456420898437,293.7934265136719,295.5588684082031,296.312744140625,283.4167785644531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010586061980575,1.0731685762266352e-08,0.0010585954878479,-0.0271453335881233,0.0,0.0,0.0,-0.0102190049365162,60.0,28.3876895904541,0.0,-7.640603882919096e-08,0.0,281.2568664550781,283.7724304199219,297.10455322265625,298.9117126464844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.021594182856005e-21,2.5107970914280025e-21,2.5107970914280025e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17781060,298.3056030273437,303.1499938964844,285.1499938964844,0.0,-0.0,286.0823974609375,0.0,0.0,9.902394958771764e-05,298.42547607421875,303.1499938964844,285.1499938964844,0.0,-0.0,286.077880859375,0.0,0.0,0.0001042778094415,299.0531921386719,303.1499938964844,285.1499938964844,0.0,-0.0,286.1015014648437,0.0,0.0,7.701964204898104e-05,298.2959899902344,303.1499938964844,285.1499938964844,0.0,-0.0,286.0767517089844,0.0,0.0,0.0001042776493704,298.1109619140625,303.1499938964844,285.1499938964844,0.0,-0.0,286.0700988769531,0.0,0.0,0.0004946413682773,286.3686218261719,294.1499938964844,296.32818603515625,293.7938232421875,295.5726928710937,296.32061767578125,283.49517822265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010552300373092,1.0402258610042736e-08,0.0010552196763455,-0.026283549144864,0.0,0.0,0.0,-0.0100528616458177,60.0,26.764129638671875,0.0,-7.591945916374243e-08,0.0,281.2568664550781,283.7724304199219,297.10455322265625,298.9117126464844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.021594182856005e-21,2.5107970914280025e-21,2.5107970914280025e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17781120,298.3090515136719,303.1499938964844,285.1499938964844,0.0,-0.0,286.0821228027344,0.0,0.0,9.900847362587228e-05,298.4290466308594,303.1499938964844,285.1499938964844,0.0,-0.0,286.0776062011719,0.0,0.0,0.0001042615040205,299.056640625,303.1499938964844,285.1499938964844,0.0,-0.0,286.1011962890625,0.0,0.0,7.700760033912957e-05,298.2992553710937,303.1499938964844,285.1499938964844,0.0,-0.0,286.0764465332031,0.0,0.0,0.0001042613439494,298.115478515625,303.1499938964844,285.1499938964844,0.0,-0.0,286.0697937011719,0.0,0.0,0.000494564010296,286.3679504394531,294.1499938964844,296.3273620605469,293.7938537597656,295.5733642578125,296.3207092285156,283.4989318847656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010550650767982,1.0386155935293573e-08,0.0010550545994192,-0.026241423562169,0.0,0.0,0.0,-0.0100447405129671,60.0,26.717893600463867,0.0,-7.589571282551334e-08,0.0,281.2568664550781,283.7724304199219,297.10455322265625,298.9117126464844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.021594182856005e-21,2.5107970914280025e-21,2.5107970914280025e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17781180,298.3758239746094,303.1499938964844,285.1499938964844,0.0,-0.0,286.0755310058594,0.0,0.0,9.867839253274724e-05,298.4986267089844,303.1499938964844,285.1499938964844,0.0,-0.0,286.0710754394531,0.0,0.0,0.0001039138951455,299.1239318847656,303.1499938964844,285.1499938964844,0.0,-0.0,286.0943603515625,0.0,0.0,7.675085362279788e-05,298.3625793457031,303.1499938964844,285.1499938964844,0.0,-0.0,286.0699462890625,0.0,0.0,0.0001039137423504,298.2017822265625,303.1499938964844,285.1499938964844,0.0,-0.0,286.0633850097656,0.0,0.0,0.0004929152200929,286.353271484375,294.1499938964844,296.30975341796875,293.7945251464844,295.5871887207031,296.3192749023437,283.5773620605469,0.0,0.0,0.0,0.0,1.0,1.0,-0.001051545725204,1.0042765730133853e-08,0.001051535597071,-0.0253430474549531,0.0,0.0,0.0,-0.0098715545609593,60.0,25.87068748474121,0.0,-7.539023272329359e-08,0.0,281.2568664550781,283.7724304199219,297.10455322265625,298.9117126464844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.021594182856005e-21,2.5107970914280025e-21,2.5107968894796108e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17781240,298.3758239746094,303.1499938964844,285.1499938964844,0.0,-0.0,286.0755310058594,0.0,0.0,9.867839253274724e-05,298.4986267089844,303.1499938964844,285.1499938964844,0.0,-0.0,286.0710754394531,0.0,0.0,0.0001039138951455,299.1239318847656,303.1499938964844,285.1499938964844,0.0,-0.0,286.0943603515625,0.0,0.0,7.675085362279788e-05,298.3625793457031,303.1499938964844,285.1499938964844,0.0,-0.0,286.0699462890625,0.0,0.0,0.0001039137423504,298.2017822265625,303.1499938964844,285.1499938964844,0.0,-0.0,286.0633850097656,0.0,0.0,0.0004929152200929,286.353271484375,294.1499938964844,296.30975341796875,293.7945251464844,295.5871887207031,296.3192749023437,283.5773620605469,0.0,0.0,0.0,0.0,1.0,1.0,-0.001051545725204,1.0042765730133853e-08,0.001051535597071,-0.0253430474549531,0.0,0.0,0.0,-0.0098715545609593,60.0,25.87068748474121,0.0,-7.539023272329359e-08,0.0,281.2568664550781,283.7724304199219,297.10455322265625,298.9117126464844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.021594182856005e-21,2.5107970914280025e-21,2.5107968894796108e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17781300,298.4038391113281,303.1499938964844,285.1499938964844,0.0,-0.0,286.0721130371094,0.0,0.0,9.851680806605144e-05,298.5277709960937,303.1499938964844,285.1499938964844,0.0,-0.0,286.06768798828125,0.0,0.0,0.0001037437396007,299.15191650390625,303.1499938964844,285.1499938964844,0.0,-0.0,286.0908203125,0.0,0.0,7.662516873097047e-05,298.3890075683594,303.1499938964844,285.1499938964844,0.0,-0.0,286.0665588378906,0.0,0.0,0.0001037435795296,298.2369689941406,303.1499938964844,285.1499938964844,0.0,-0.0,286.0600280761719,0.0,0.0,0.0004921081126667,286.3458251953125,294.1499938964844,296.3012084960937,293.7948913574219,295.5938720703125,296.3163452148437,283.6151733398437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010498228948563,9.874669970599824e-09,0.0010498129995539,-0.0249032545834779,0.0,0.0,0.0,-0.0097867771983146,60.0,25.52358627319336,0.0,-7.514340438774526e-08,0.0,281.2568664550781,283.7724304199219,297.10455322265625,298.9117126464844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.021594182856005e-21,2.5107970914280025e-21,2.5107968894796108e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17781360,298.4288635253906,303.1499938964844,285.1499938964844,0.0,-0.0,286.0686340332031,0.0,0.0,9.835834498517217e-05,298.5538635253906,303.1499938964844,285.1499938964844,0.0,-0.0,286.0642395019531,0.0,0.0,0.0001035768655128,299.1766967773437,303.1499938964844,285.1499938964844,0.0,-0.0,286.08721923828125,0.0,0.0,7.65019140089862e-05,298.4126281738281,303.1499938964844,285.1499938964844,0.0,-0.0,286.0631103515625,0.0,0.0,0.0001035767127177,298.2679138183594,303.1499938964844,285.1499938964844,0.0,-0.0,286.056640625,0.0,0.0,0.0004913166048936,286.3383178710937,294.1499938964844,296.29278564453125,293.7953186035156,295.60040283203125,296.3124389648437,283.652099609375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010481332428753,9.709821391368225e-09,0.0010481235804036,-0.0244719423353672,0.0,0.0,0.0,-0.0097036371007561,60.0,25.194698333740234,0.0,-7.490174169788588e-08,0.0,281.2568664550781,283.7724304199219,297.10455322265625,298.9117126464844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.021594182856005e-21,2.5107970914280025e-21,2.5107968894796108e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17781420,298.47149658203125,303.1499938964844,285.1499938964844,0.0,-0.0,286.0614929199219,0.0,0.0,9.805412264540792e-05,298.5986022949219,303.1499938964844,285.1499938964844,0.0,-0.0,286.0571594238281,0.0,0.0,0.0001032564905472,299.2183532714844,303.1499938964844,285.1499938964844,0.0,-0.0,286.079833984375,0.0,0.0,7.626528531545773e-05,298.45294189453125,303.1499938964844,285.1499938964844,0.0,-0.0,286.0560607910156,0.0,0.0,0.0001032563377521,298.3194580078125,303.1499938964844,285.1499938964844,0.0,-0.0,286.0496520996094,0.0,0.0,0.0004897970356978,286.3231506347656,294.1499938964844,296.27642822265625,293.79620361328125,295.6130065917969,296.3027038574219,283.7235107421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010448896791785,9.39333233418438e-09,0.0010448802495375,-0.0236438382416963,0.0,0.0,0.0,-0.0095440186560153,60.0,24.56696319580078,0.0,-7.443886573810232e-08,0.0,281.2568664550781,283.7724304199219,297.10455322265625,298.9117126464844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.021594182856005e-21,2.5107970914280025e-21,2.5107968894796108e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17781480,298.47149658203125,303.1499938964844,285.1499938964844,0.0,-0.0,286.0614929199219,0.0,0.0,9.805412264540792e-05,298.5986022949219,303.1499938964844,285.1499938964844,0.0,-0.0,286.0571594238281,0.0,0.0,0.0001032564905472,299.2183532714844,303.1499938964844,285.1499938964844,0.0,-0.0,286.079833984375,0.0,0.0,7.626528531545773e-05,298.45294189453125,303.1499938964844,285.1499938964844,0.0,-0.0,286.0560607910156,0.0,0.0,0.0001032563377521,298.3194580078125,303.1499938964844,285.1499938964844,0.0,-0.0,286.0496520996094,0.0,0.0,0.0004897970356978,286.3231506347656,294.1499938964844,296.27642822265625,293.79620361328125,295.6130065917969,296.3027038574219,283.7235107421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010448896791785,9.39333233418438e-09,0.0010448802495375,-0.0236438382416963,0.0,0.0,0.0,-0.0095440186560153,60.0,24.56696319580078,0.0,-7.443886573810232e-08,0.0,281.2568664550781,283.7724304199219,297.10455322265625,298.9117126464844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.021594182856005e-21,2.5107970914280025e-21,2.5107968894796108e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17781540,298.5056457519531,303.1499938964844,285.1499938964844,0.0,-0.0,286.0541381835937,0.0,0.0,9.77714080363512e-05,298.63494873046875,303.1499938964844,285.1499938964844,0.0,-0.0,286.0498352050781,0.0,0.0,0.0001029587656375,299.2510681152344,303.1499938964844,285.1499938964844,0.0,-0.0,286.0722351074219,0.0,0.0,7.604537677252665e-05,298.4855041503906,303.1499938964844,285.1499938964844,0.0,-0.0,286.0487670898437,0.0,0.0,0.0001029586201184,298.35968017578125,303.1499938964844,285.1499938964844,0.0,-0.0,286.0424499511719,0.0,0.0,0.0004883848596364,286.3078308105469,294.1499938964844,296.2605285644531,293.7971496582031,295.6250915527344,296.2912902832031,283.79180908203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010418752208352,9.099209385965425e-09,0.0010418661404401,-0.0228742156177759,0.0,0.0,0.0,-0.0093956794589757,60.0,23.97117805480957,0.0,-7.400998214279755e-08,0.0,281.2568664550781,283.7724304199219,297.10455322265625,298.9117126464844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.021594182856005e-21,2.5107970914280025e-21,2.5107968894796108e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17781600,298.5056457519531,303.1499938964844,285.1499938964844,0.0,-0.0,286.0541381835937,0.0,0.0,9.77714080363512e-05,298.63494873046875,303.1499938964844,285.1499938964844,0.0,-0.0,286.0498352050781,0.0,0.0,0.0001029587656375,299.2510681152344,303.1499938964844,285.1499938964844,0.0,-0.0,286.0722351074219,0.0,0.0,7.604537677252665e-05,298.4855041503906,303.1499938964844,285.1499938964844,0.0,-0.0,286.0487670898437,0.0,0.0,0.0001029586201184,298.35968017578125,303.1499938964844,285.1499938964844,0.0,-0.0,286.0424499511719,0.0,0.0,0.0004883848596364,286.3078308105469,294.1499938964844,296.2605285644531,293.7971496582031,295.6250915527344,296.2912902832031,283.79180908203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010418752208352,9.099209385965425e-09,0.0010418661404401,-0.0228742156177759,0.0,0.0,0.0,-0.0093956794589757,60.0,23.97117805480957,0.0,-7.400998214279755e-08,0.0,281.2568664550781,283.7724304199219,297.10455322265625,298.9117126464844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.021594182856005e-21,2.5107970914280025e-21,2.5107968894796108e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17781660,298.5325012207031,303.1499938964844,285.1499938964844,0.0,-0.0,286.0465393066406,0.0,0.0,9.751317702466622e-05,298.6640930175781,303.1499938964844,285.1499938964844,0.0,-0.0,286.04229736328125,0.0,0.0,0.0001026868194458,299.2763061523437,303.1499938964844,285.1499938964844,0.0,-0.0,286.0644226074219,0.0,0.0,7.584450941067189e-05,298.5115051269531,303.1499938964844,285.1499938964844,0.0,-0.0,286.0412292480469,0.0,0.0,0.0001026866739266,298.3907165527344,303.1499938964844,285.1499938964844,0.0,-0.0,286.0350036621094,0.0,0.0,0.0004870949778705,286.2923278808594,294.1499938964844,296.2451171875,293.7980041503906,295.6366577148437,296.27886962890625,283.85693359375,0.0,0.0,0.0,0.0,1.0,1.0,-0.001039121649228,8.830542519433493e-09,0.0010391128016635,-0.0221711657941341,0.0,0.0,0.0,-0.0092601794749498,60.0,23.40753555297852,0.0,-7.361930443039455e-08,0.0,281.2568664550781,283.7724304199219,297.10455322265625,298.9117126464844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.021594182856005e-21,2.5107970914280025e-21,2.5107968894796108e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17781720,298.5325012207031,303.1499938964844,285.1499938964844,0.0,-0.0,286.0465393066406,0.0,0.0,9.751317702466622e-05,298.6640930175781,303.1499938964844,285.1499938964844,0.0,-0.0,286.04229736328125,0.0,0.0,0.0001026868194458,299.2763061523437,303.1499938964844,285.1499938964844,0.0,-0.0,286.0644226074219,0.0,0.0,7.584450941067189e-05,298.5115051269531,303.1499938964844,285.1499938964844,0.0,-0.0,286.0412292480469,0.0,0.0,0.0001026866739266,298.3907165527344,303.1499938964844,285.1499938964844,0.0,-0.0,286.0350036621094,0.0,0.0,0.0004870949778705,286.2923278808594,294.1499938964844,296.2451171875,293.7980041503906,295.6366577148437,296.27886962890625,283.85693359375,0.0,0.0,0.0,0.0,1.0,1.0,-0.001039121649228,8.830542519433493e-09,0.0010391128016635,-0.0221711657941341,0.0,0.0,0.0,-0.0092601794749498,60.0,23.40753555297852,0.0,-7.361930443039455e-08,0.0,281.2568664550781,283.7724304199219,297.10455322265625,298.9117126464844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.021594182856005e-21,2.5107970914280025e-21,2.5107968894796108e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17781780,298.5533447265625,303.1499938964844,285.1499938964844,0.0,-0.0,286.0387268066406,0.0,0.0,9.728132863529028e-05,298.68719482421875,303.1499938964844,285.1499938964844,0.0,-0.0,286.0345458984375,0.0,0.0,0.0001024426674121,299.2955017089844,303.1499938964844,285.1499938964844,0.0,-0.0,286.056396484375,0.0,0.0,7.566417480120435e-05,298.5321044921875,303.1499938964844,285.1499938964844,0.0,-0.0,286.03350830078125,0.0,0.0,0.0001024425218929,298.41455078125,303.1499938964844,285.1499938964844,0.0,-0.0,286.02734375,0.0,0.0,0.0004859369364567,286.2767333984375,294.1499938964844,296.2300720214844,293.7987976074219,295.6476745605469,296.2658996582031,283.9188232421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.001036649220623,8.589320366070297e-09,0.0010366407223045,-0.021539906039834,0.0,0.0,0.0,-0.0091385208070278,60.0,22.877132415771484,0.0,-7.32694118710242e-08,0.0,281.2568664550781,283.7724304199219,297.10455322265625,298.9117126464844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.021594182856005e-21,2.5107970914280025e-21,2.5107968894796108e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17781840,298.5533447265625,303.1499938964844,285.1499938964844,0.0,-0.0,286.0387268066406,0.0,0.0,9.728132863529028e-05,298.68719482421875,303.1499938964844,285.1499938964844,0.0,-0.0,286.0345458984375,0.0,0.0,0.0001024426674121,299.2955017089844,303.1499938964844,285.1499938964844,0.0,-0.0,286.056396484375,0.0,0.0,7.566417480120435e-05,298.5321044921875,303.1499938964844,285.1499938964844,0.0,-0.0,286.03350830078125,0.0,0.0,0.0001024425218929,298.41455078125,303.1499938964844,285.1499938964844,0.0,-0.0,286.02734375,0.0,0.0,0.0004859369364567,286.2767333984375,294.1499938964844,296.2300720214844,293.7987976074219,295.6476745605469,296.2658996582031,283.9188232421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.001036649220623,8.589320366070297e-09,0.0010366407223045,-0.021539906039834,0.0,0.0,0.0,-0.0091385208070278,60.0,22.877132415771484,0.0,-7.32694118710242e-08,0.0,281.2568664550781,283.7724304199219,297.10455322265625,298.9117126464844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.021594182856005e-21,2.5107970914280025e-21,2.5107968894796108e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17781900,298.5618591308594,303.1499938964844,285.1499938964844,0.0,-0.0,286.0347595214844,0.0,0.0,9.7176234703511e-05,298.69683837890625,303.1499938964844,285.1499938964844,0.0,-0.0,286.0306091308594,0.0,0.0,0.0001023319928208,299.30328369140625,303.1499938964844,285.1499938964844,0.0,-0.0,286.05230712890625,0.0,0.0,7.5582429417409e-05,298.54071044921875,303.1499938964844,285.1499938964844,0.0,-0.0,286.0295715332031,0.0,0.0,0.0001023318473016,298.4242858886719,303.1499938964844,285.1499938964844,0.0,-0.0,286.0234375,0.0,0.0,0.0004854119906667,286.26885986328125,294.1499938964844,296.22265625,293.7991027832031,295.6529541015625,296.25927734375,283.94854736328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010355284903198,8.479970503572076e-09,0.0010355199920013,-0.0212537385523319,0.0,0.0,0.0,-0.0090833716094493,60.0,22.62479019165039,0.0,-7.311107452778742e-08,0.0,281.2568664550781,283.7724304199219,297.10455322265625,298.9117126464844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.021594182856005e-21,2.5107970914280025e-21,2.5107968894796108e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17781960,298.5694580078125,303.1499938964844,285.1499938964844,0.0,-0.0,286.0307312011719,0.0,0.0,9.707688150228932e-05,298.7055358886719,303.1499938964844,285.1499938964844,0.0,-0.0,286.026611328125,0.0,0.0,0.0001022273572743,299.3101501464844,303.1499938964844,285.1499938964844,0.0,-0.0,286.04815673828125,0.0,0.0,7.550514419563115e-05,298.5484619140625,303.1499938964844,285.1499938964844,0.0,-0.0,286.02557373046875,0.0,0.0,0.0001022272190311,298.4329833984375,303.1499938964844,285.1499938964844,0.0,-0.0,286.0195007324219,0.0,0.0,0.0004849157121498,286.260986328125,294.1499938964844,296.21533203125,293.79937744140625,295.6581420898437,296.2526550292969,283.9775695800781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010344687616452,8.376586535518982e-09,0.001034460379742,-0.02098317630589,0.0,0.0,0.0,-0.0090312287211418,60.0,22.380165100097656,0.0,-7.296153370361935e-08,0.0,281.2568664550781,283.7724304199219,297.10455322265625,298.9117126464844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.021594182856005e-21,2.5107970914280025e-21,2.5107968894796108e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17782020,298.58233642578125,303.1499938964844,285.1499938964844,0.0,-0.0,286.0225830078125,0.0,0.0,9.689813305158168e-05,298.7205505371094,303.1499938964844,285.1499938964844,0.0,-0.0,286.0185241699219,0.0,0.0,0.0001020391136989,299.3217163085937,303.1499938964844,285.1499938964844,0.0,-0.0,286.039794921875,0.0,0.0,7.536610792158172e-05,298.5619506835937,303.1499938964844,285.1499938964844,0.0,-0.0,286.0174865722656,0.0,0.0,0.0001020389754557,298.4479064941406,303.1499938964844,285.1499938964844,0.0,-0.0,286.0115051269531,0.0,0.0,0.000484022864839,286.24517822265625,294.1499938964844,296.2008361816406,293.7997436523437,295.66815185546875,296.2392883300781,284.0335998535156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010325624607503,8.190577105438024e-09,0.0010325541952624,-0.0204963721334934,0.0,0.0,0.0,-0.0089374175295233,60.0,21.91126823425293,0.0,-7.269286328437374e-08,0.0,281.2568664550781,283.7724304199219,297.10455322265625,298.9117126464844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.021594182856005e-21,2.5107970914280025e-21,2.5107968894796108e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17782080,298.58233642578125,303.1499938964844,285.1499938964844,0.0,-0.0,286.0225830078125,0.0,0.0,9.689813305158168e-05,298.7205505371094,303.1499938964844,285.1499938964844,0.0,-0.0,286.0185241699219,0.0,0.0,0.0001020391136989,299.3217163085937,303.1499938964844,285.1499938964844,0.0,-0.0,286.039794921875,0.0,0.0,7.536610792158172e-05,298.5619506835937,303.1499938964844,285.1499938964844,0.0,-0.0,286.0174865722656,0.0,0.0,0.0001020389754557,298.4479064941406,303.1499938964844,285.1499938964844,0.0,-0.0,286.0115051269531,0.0,0.0,0.000484022864839,286.24517822265625,294.1499938964844,296.2008361816406,293.7997436523437,295.66815185546875,296.2392883300781,284.0335998535156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010325624607503,8.190577105438024e-09,0.0010325541952624,-0.0204963721334934,0.0,0.0,0.0,-0.0089374175295233,60.0,21.91126823425293,0.0,-7.269286328437374e-08,0.0,281.2568664550781,283.7724304199219,297.10455322265625,298.9117126464844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.021594182856005e-21,2.5107970914280025e-21,2.5107968894796108e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17782140,298.5926208496094,303.1499938964844,285.1499938964844,0.0,-0.0,286.0142822265625,0.0,0.0,9.674509055912496e-05,298.7328491210937,303.1499938964844,285.1499938964844,0.0,-0.0,286.0102844238281,0.0,0.0,0.0001018779512378,299.3308410644531,303.1499938964844,285.1499938964844,0.0,-0.0,286.0312805175781,0.0,0.0,7.524705870309845e-05,298.5730285644531,303.1499938964844,285.1499938964844,0.0,-0.0,286.0092468261719,0.0,0.0,0.0001018778129946,298.4599609375,303.1499938964844,285.1499938964844,0.0,-0.0,286.0033264160156,0.0,0.0,0.0004832584527321,286.22930908203125,294.1499938964844,296.1865234375,293.7998046875,295.6776733398437,296.22589111328125,284.08697509765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010309299686923,8.031303622146881e-09,0.0010309219360351,-0.0200795233249664,0.0,0.0,0.0,-0.008857088163495,60.0,21.471418380737305,0.0,-7.246320166132136e-08,0.0,281.2568664550781,283.7724304199219,297.10455322265625,298.9117126464844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.021594182856005e-21,2.5107970914280025e-21,2.5107968894796108e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17782200,298.5926208496094,303.1499938964844,285.1499938964844,0.0,-0.0,286.0142822265625,0.0,0.0,9.674509055912496e-05,298.7328491210937,303.1499938964844,285.1499938964844,0.0,-0.0,286.0102844238281,0.0,0.0,0.0001018779512378,299.3308410644531,303.1499938964844,285.1499938964844,0.0,-0.0,286.0312805175781,0.0,0.0,7.524705870309845e-05,298.5730285644531,303.1499938964844,285.1499938964844,0.0,-0.0,286.0092468261719,0.0,0.0,0.0001018778129946,298.4599609375,303.1499938964844,285.1499938964844,0.0,-0.0,286.0033264160156,0.0,0.0,0.0004832584527321,286.22930908203125,294.1499938964844,296.1865234375,293.7998046875,295.6776733398437,296.22589111328125,284.08697509765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010309299686923,8.031303622146881e-09,0.0010309219360351,-0.0200795233249664,0.0,0.0,0.0,-0.008857088163495,60.0,21.471418380737305,0.0,-7.246320166132136e-08,0.0,281.2568664550781,283.7724304199219,297.10455322265625,298.9117126464844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.021594182856005e-21,2.5107970914280025e-21,2.5107968894796108e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17782260,298.600830078125,303.1499938964844,285.1499938964844,0.0,-0.0,286.005859375,0.0,0.0,9.661559306550772e-05,298.7429504394531,303.1499938964844,285.1499938964844,0.0,-0.0,286.0018920898437,0.0,0.0,0.0001017415706883,299.33807373046875,303.1499938964844,285.1499938964844,0.0,-0.0,286.02264404296875,0.0,0.0,7.514633034588769e-05,298.582275390625,303.1499938964844,285.1499938964844,0.0,-0.0,286.0008850097656,0.0,0.0,0.0001017414324451,298.4698791503906,303.1499938964844,285.1499938964844,0.0,-0.0,285.9950561523437,0.0,0.0,0.0004826116201002,286.2134094238281,294.1499938964844,296.17236328125,293.79949951171875,295.686767578125,296.2124938964844,284.1378173828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010295483516529,7.896505671567411e-09,0.001029540435411,-0.019726725295186,0.0,0.0,0.0,-0.0087891044095158,60.0,21.05925750732422,0.0,-7.226911691304849e-08,0.0,281.2568664550781,283.7724304199219,297.10455322265625,298.9117126464844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.021594182856005e-21,2.5107970914280025e-21,2.5107968894796108e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17782320,298.600830078125,303.1499938964844,285.1499938964844,0.0,-0.0,286.005859375,0.0,0.0,9.661559306550772e-05,298.7429504394531,303.1499938964844,285.1499938964844,0.0,-0.0,286.0018920898437,0.0,0.0,0.0001017415706883,299.33807373046875,303.1499938964844,285.1499938964844,0.0,-0.0,286.02264404296875,0.0,0.0,7.514633034588769e-05,298.582275390625,303.1499938964844,285.1499938964844,0.0,-0.0,286.0008850097656,0.0,0.0,0.0001017414324451,298.4698791503906,303.1499938964844,285.1499938964844,0.0,-0.0,285.9950561523437,0.0,0.0,0.0004826116201002,286.2134094238281,294.1499938964844,296.17236328125,293.79949951171875,295.686767578125,296.2124938964844,284.1378173828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010295483516529,7.896505671567411e-09,0.001029540435411,-0.019726725295186,0.0,0.0,0.0,-0.0087891044095158,60.0,21.05925750732422,0.0,-7.226911691304849e-08,0.0,281.2568664550781,283.7724304199219,297.10455322265625,298.9117126464844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.021594182856005e-21,2.5107970914280025e-21,2.5107968894796108e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17782380,298.6075439453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.9973449707031,0.0,0.0,9.650721040088683e-05,298.7514343261719,303.1499938964844,285.1499938964844,0.0,-0.0,285.993408203125,0.0,0.0,0.0001016274254652,299.3439025878906,303.1499938964844,285.1499938964844,0.0,-0.0,286.0138854980469,0.0,0.0,7.506201654905453e-05,298.5901184082031,303.1499938964844,285.1499938964844,0.0,-0.0,285.992431640625,0.0,0.0,0.000101627294498,298.4781799316406,303.1499938964844,285.1499938964844,0.0,-0.0,285.9866638183594,0.0,0.0,0.0004820702597498,286.1974792480469,294.1499938964844,296.1582336425781,293.7987670898437,295.6954650878906,296.1990661621094,284.1864013671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010283917654305,7.783664379701351e-09,0.0010283840820193,-0.0194313898682594,0.0,0.0,0.0,-0.0087321931496262,60.0,20.67132377624512,0.0,-7.210685026848297e-08,0.0,281.2568664550781,283.7724304199219,297.10455322265625,298.9117126464844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.021594182856005e-21,2.5107970914280025e-21,2.5107968894796108e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17782440,298.6075439453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.9973449707031,0.0,0.0,9.650721040088683e-05,298.7514343261719,303.1499938964844,285.1499938964844,0.0,-0.0,285.993408203125,0.0,0.0,0.0001016274254652,299.3439025878906,303.1499938964844,285.1499938964844,0.0,-0.0,286.0138854980469,0.0,0.0,7.506201654905453e-05,298.5901184082031,303.1499938964844,285.1499938964844,0.0,-0.0,285.992431640625,0.0,0.0,0.000101627294498,298.4781799316406,303.1499938964844,285.1499938964844,0.0,-0.0,285.9866638183594,0.0,0.0,0.0004820702597498,286.1974792480469,294.1499938964844,296.1582336425781,293.7987670898437,295.6954650878906,296.1990661621094,284.1864013671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010283917654305,7.783664379701351e-09,0.0010283840820193,-0.0194313898682594,0.0,0.0,0.0,-0.0087321931496262,60.0,20.67132377624512,0.0,-7.210685026848297e-08,0.0,281.2568664550781,283.7724304199219,297.10455322265625,298.9117126464844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.021594182856005e-21,2.5107970914280025e-21,2.5107968894796108e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17782500,298.61041259765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.9930114746094,0.0,0.0,9.646041871747002e-05,298.7551574707031,303.1499938964844,285.1499938964844,0.0,-0.0,285.9891357421875,0.0,0.0,0.0001015781526803,299.3464050292969,303.1499938964844,285.1499938964844,0.0,-0.0,286.00946044921875,0.0,0.0,7.502562220906839e-05,298.5936279296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.9881591796875,0.0,0.0,0.000101578021713,298.4818420410156,303.1499938964844,285.1499938964844,0.0,-0.0,285.982421875,0.0,0.0,0.0004818365850951,286.18951416015625,294.1499938964844,296.1511535644531,293.7981872558594,295.6996765136719,296.1923522949219,284.2098693847656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010278924601152,7.734945128845538e-09,0.001027884776704,-0.0193038750439882,0.0,0.0,0.0,-0.0087076220661401,60.0,20.48628616333008,0.0,-7.203684759815587e-08,0.0,281.2568664550781,283.7724304199219,297.10455322265625,298.9117126464844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.021594182856005e-21,2.5107970914280025e-21,2.5107968894796108e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17782560,298.6130065917969,303.1499938964844,285.1499938964844,0.0,-0.0,285.9887084960937,0.0,0.0,9.64181454037316e-05,298.758544921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.9848327636719,0.0,0.0,0.0001015336310956,299.3486022949219,303.1499938964844,285.1499938964844,0.0,-0.0,286.0050354003906,0.0,0.0,7.499273488065228e-05,298.5968322753906,303.1499938964844,285.1499938964844,0.0,-0.0,285.9838562011719,0.0,0.0,0.0001015334928524,298.4851989746094,303.1499938964844,285.1499938964844,0.0,-0.0,285.9781494140625,0.0,0.0,0.0004816254368051,286.1815185546875,294.1499938964844,296.14410400390625,293.7975158691406,295.7037353515625,296.18560791015625,284.23272705078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010274412343278,7.690914571867324e-09,0.0010274335509166,-0.0191886331886053,0.0,0.0,0.0,-0.008685415610671,60.0,20.30754852294922,0.0,-7.197360929467322e-08,0.0,281.2568664550781,283.7724304199219,297.10455322265625,298.9117126464844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.021594182856005e-21,2.5107970914280025e-21,2.5107968894796108e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17782620,298.61749267578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.9799499511719,0.0,0.0,9.634594607632609e-05,298.7645263671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.97613525390625,0.0,0.0,0.0001014575973385,299.35235595703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.99609375,0.0,0.0,7.49365717638284e-05,298.6026306152344,303.1499938964844,285.1499938964844,0.0,-0.0,285.9751892089844,0.0,0.0,0.0001014574663713,298.4911804199219,303.1499938964844,285.1499938964844,0.0,-0.0,285.96954345703125,0.0,0.0,0.0004812648403458,286.16558837890625,294.1499938964844,296.1298828125,293.7956848144531,295.71160888671875,296.1720886230469,284.27685546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010266703320667,7.615706287822377e-09,0.0010266627650707,-0.0189917851239442,0.0,0.0,0.0,-0.0086474847048521,60.0,19.96675109863281,0.0,-7.186565653682919e-08,0.0,281.2568664550781,283.7724304199219,297.10455322265625,298.9117126464844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.021594182856005e-21,2.5107970914280025e-21,2.5107968894796108e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
