time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17782680,298.61749267578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.9799499511719,0.0,0.0,9.634594607632609e-05,298.7645263671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.97613525390625,0.0,0.0,0.0001014575973385,299.35235595703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.99609375,0.0,0.0,7.49365717638284e-05,298.6026306152344,303.1499938964844,285.1499938964844,0.0,-0.0,285.9751892089844,0.0,0.0,0.0001014574663713,298.4911804199219,303.1499938964844,285.1499938964844,0.0,-0.0,285.96954345703125,0.0,0.0,0.0004812648403458,286.16558837890625,294.1499938964844,296.1298828125,293.7956848144531,295.71160888671875,296.1720886230469,284.27685546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010266703320667,7.615706287822377e-09,0.0010266627650707,-0.0189917851239442,0.0,0.0,0.0,-0.0086474847048521,60.0,19.96675109863281,0.0,-7.186565653682919e-08,0.0,281.2568664550781,283.7724304199219,297.10455322265625,298.9117126464844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.021594182856005e-21,2.5107970914280025e-21,2.5107968894796108e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17782740,298.62115478515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.9711608886719,0.0,0.0,9.628867701394483e-05,298.7696228027344,303.1499938964844,285.1499938964844,0.0,-0.0,285.9673767089844,0.0,0.0,0.000101397272374,299.3553466796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.987060546875,0.0,0.0,7.489201379939914e-05,298.6076354980469,303.1499938964844,285.1499938964844,0.0,-0.0,285.9664306640625,0.0,0.0,0.0001013971486827,298.4963073730469,303.1499938964844,285.1499938964844,0.0,-0.0,285.9608764648437,0.0,0.0,0.0004809788079001,286.1496887207031,294.1499938964844,296.11553955078125,293.7932434082031,295.7190246582031,296.1584777832031,284.31890869140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010260585695505,7.55601625712643e-09,0.0010260510025545,-0.0188355520367622,0.0,0.0,0.0,-0.0086173797026276,60.0,19.647661209106445,0.0,-7.17800361371701e-08,0.0,281.2568664550781,283.7724304199219,297.10455322265625,298.9117126464844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.021594182856005e-21,2.5107970914280025e-21,2.5107968894796108e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17782800,298.62115478515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.9711608886719,0.0,0.0,9.628867701394483e-05,298.7696228027344,303.1499938964844,285.1499938964844,0.0,-0.0,285.9673767089844,0.0,0.0,0.000101397272374,299.3553466796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.987060546875,0.0,0.0,7.489201379939914e-05,298.6076354980469,303.1499938964844,285.1499938964844,0.0,-0.0,285.9664306640625,0.0,0.0,0.0001013971486827,298.4963073730469,303.1499938964844,285.1499938964844,0.0,-0.0,285.9608764648437,0.0,0.0,0.0004809788079001,286.1496887207031,294.1499938964844,296.11553955078125,293.7932434082031,295.7190246582031,296.1584777832031,284.31890869140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010260585695505,7.55601625712643e-09,0.0010260510025545,-0.0188355520367622,0.0,0.0,0.0,-0.0086173797026276,60.0,19.647661209106445,0.0,-7.17800361371701e-08,0.0,281.2568664550781,283.7724304199219,297.10455322265625,298.9117126464844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.021594182856005e-21,2.5107970914280025e-21,2.5107968894796108e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17782860,298.6242370605469,303.1499938964844,285.1499938964844,0.0,-0.0,285.9622802734375,0.0,0.0,9.62446501944214e-05,298.77398681640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.95855712890625,0.0,0.0,0.000101350909972,299.3577575683594,303.1499938964844,285.1499938964844,0.0,-0.0,285.9779968261719,0.0,0.0,7.485776586690918e-05,298.612060546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.9576110839844,0.0,0.0,0.0001013507790048,298.5008239746094,303.1499938964844,285.1499938964844,0.0,-0.0,285.9521179199219,0.0,0.0,0.000480758928461,286.1337890625,294.1499938964844,296.1009826660156,293.7900695800781,295.72607421875,296.14471435546875,284.3590087890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010255879024043,7.510101873720032e-09,0.0010255804518237,-0.018715376034379,0.0,0.0,0.0,-0.0085942232981324,60.0,19.34784507751465,0.0,-7.171421145812928e-08,0.0,281.2568664550781,283.7724304199219,297.10455322265625,298.9117126464844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.021594182856005e-21,2.5107970914280025e-21,2.5107968894796108e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17782920,298.6242370605469,303.1499938964844,285.1499938964844,0.0,-0.0,285.9622802734375,0.0,0.0,9.62446501944214e-05,298.77398681640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.95855712890625,0.0,0.0,0.000101350909972,299.3577575683594,303.1499938964844,285.1499938964844,0.0,-0.0,285.9779968261719,0.0,0.0,7.485776586690918e-05,298.612060546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.9576110839844,0.0,0.0,0.0001013507790048,298.5008239746094,303.1499938964844,285.1499938964844,0.0,-0.0,285.9521179199219,0.0,0.0,0.000480758928461,286.1337890625,294.1499938964844,296.1009826660156,293.7900695800781,295.72607421875,296.14471435546875,284.3590087890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010255879024043,7.510101873720032e-09,0.0010255804518237,-0.018715376034379,0.0,0.0,0.0,-0.0085942232981324,60.0,19.34784507751465,0.0,-7.171421145812928e-08,0.0,281.2568664550781,283.7724304199219,297.10455322265625,298.9117126464844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.021594182856005e-21,2.5107970914280025e-21,2.5107968894796108e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17782980,298.6268310546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.9533386230469,0.0,0.0,9.621219214750454e-05,298.7777404785156,303.1499938964844,285.1499938964844,0.0,-0.0,285.9496459960937,0.0,0.0,0.0001013167129713,299.35968017578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.9688415527344,0.0,0.0,7.483250374207273e-05,298.6159973144531,303.1499938964844,285.1499938964844,0.0,-0.0,285.94873046875,0.0,0.0,0.00010131658928,298.5047912597656,303.1499938964844,285.1499938964844,0.0,-0.0,285.9432983398437,0.0,0.0,0.0004805967910215,286.1179504394531,294.1499938964844,296.0861511230469,293.7861633300781,295.7326965332031,296.1307678222656,284.3972473144531,0.0,0.0,0.0,0.0,1.0,1.0,-0.001025240519084,7.476207208867436e-09,0.0010252330685034,-0.0186266601085662,0.0,0.0,0.0,-0.0085771288722753,60.0,19.066295623779297,0.0,-7.166563875671272e-08,0.0,281.2568664550781,283.7724304199219,297.10455322265625,298.9117126464844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.021594182856005e-21,2.5107970914280025e-21,2.5107968894796108e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17783040,298.6268310546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.9533386230469,0.0,0.0,9.621219214750454e-05,298.7777404785156,303.1499938964844,285.1499938964844,0.0,-0.0,285.9496459960937,0.0,0.0,0.0001013167129713,299.35968017578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.9688415527344,0.0,0.0,7.483250374207273e-05,298.6159973144531,303.1499938964844,285.1499938964844,0.0,-0.0,285.94873046875,0.0,0.0,0.00010131658928,298.5047912597656,303.1499938964844,285.1499938964844,0.0,-0.0,285.9432983398437,0.0,0.0,0.0004805967910215,286.1179504394531,294.1499938964844,296.0861511230469,293.7861633300781,295.7326965332031,296.1307678222656,284.3972473144531,0.0,0.0,0.0,0.0,1.0,1.0,-0.001025240519084,7.476207208867436e-09,0.0010252330685034,-0.0186266601085662,0.0,0.0,0.0,-0.0085771288722753,60.0,19.066295623779297,0.0,-7.166563875671272e-08,0.0,281.2568664550781,283.7724304199219,297.10455322265625,298.9117126464844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.021594182856005e-21,2.5107970914280025e-21,2.5107968894796108e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17783100,298.6279602050781,303.1499938964844,285.1499938964844,0.0,-0.0,285.9488220214844,0.0,0.0,9.619986667530613e-05,298.7794494628906,303.1499938964844,285.1499938964844,0.0,-0.0,285.9451904296875,0.0,0.0,0.0001013037326629,299.3604736328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.9642639160156,0.0,0.0,7.482291402993724e-05,298.6177978515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.9442443847656,0.0,0.0,0.0001013036089716,298.506591796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.9388732910156,0.0,0.0,0.0004805352655239,286.11004638671875,294.1499938964844,296.07861328125,293.78387451171875,295.73583984375,296.1236877441406,284.4156799316406,0.0,0.0,0.0,0.0,1.0,1.0,-0.001025108504109,7.463329509960204e-09,0.0010251010535284,-0.0185929536819458,0.0,0.0,0.0,-0.0085706338286399,60.0,18.932247161865234,0.0,-7.164718596186503e-08,0.0,281.2568664550781,283.7724304199219,297.10455322265625,298.9117126464844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.021594182856005e-21,2.5107970914280025e-21,2.5107968894796108e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17783160,298.6289978027344,303.1499938964844,285.1499938964844,0.0,-0.0,285.9443359375,0.0,0.0,9.618947660783306e-05,298.781005859375,303.1499938964844,285.1499938964844,0.0,-0.0,285.9407043457031,0.0,0.0,0.0001012927823467,299.36114501953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.95965576171875,0.0,0.0,7.481482316507027e-05,298.6195068359375,303.1499938964844,285.1499938964844,0.0,-0.0,285.9397888183594,0.0,0.0,0.0001012926586554,298.50830078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.9344482421875,0.0,0.0,0.0004804833733942,286.1021728515625,294.1499938964844,296.07098388671875,293.7814025878906,295.7388916015625,296.1165466308594,284.4336853027344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010249969782307,7.452454653389395e-09,0.0010249895276501,-0.0185644887387752,0.0,0.0,0.0,-0.008565149269998,60.0,18.80216217041016,0.0,-7.163160375966984e-08,0.0,281.2568664550781,283.7724304199219,297.10455322265625,298.9117126464844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.021594182856005e-21,2.5107970914280025e-21,2.5107968894796108e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17783220,298.630859375,303.1499938964844,285.1499938964844,0.0,-0.0,285.935302734375,0.0,0.0,9.617422620067372e-05,298.78387451171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.9317321777344,0.0,0.0,0.0001012767170323,299.3623046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.950439453125,0.0,0.0,7.480295607820153e-05,298.6226806640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.9308166503906,0.0,0.0,0.000101276593341,298.511474609375,303.1499938964844,285.1499938964844,0.0,-0.0,285.925537109375,0.0,0.0,0.0004804072377737,286.0864562988281,294.1499938964844,296.055419921875,293.7757263183594,295.7447204589844,296.10205078125,284.4685363769531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010248330654576,7.4364603364074355e-09,0.001024825614877,-0.0185226257890462,0.0,0.0,0.0,-0.0085570830851793,60.0,18.55268287658692,0.0,-7.160869586186891e-08,0.0,281.2568664550781,283.7724304199219,297.10455322265625,298.9117126464844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.021594182856005e-21,2.5107970914280025e-21,2.5107968894796108e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17783280,298.630859375,303.1499938964844,285.1499938964844,0.0,-0.0,285.935302734375,0.0,0.0,9.617422620067372e-05,298.78387451171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.9317321777344,0.0,0.0,0.0001012767170323,299.3623046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.950439453125,0.0,0.0,7.480295607820153e-05,298.6226806640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.9308166503906,0.0,0.0,0.000101276593341,298.511474609375,303.1499938964844,285.1499938964844,0.0,-0.0,285.925537109375,0.0,0.0,0.0004804072377737,286.0864562988281,294.1499938964844,296.055419921875,293.7757263183594,295.7447204589844,296.10205078125,284.4685363769531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010248330654576,7.4364603364074355e-09,0.001024825614877,-0.0185226257890462,0.0,0.0,0.0,-0.0085570830851793,60.0,18.55268287658692,0.0,-7.160869586186891e-08,0.0,281.2568664550781,283.7724304199219,297.10455322265625,298.9117126464844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.021594182856005e-21,2.5107970914280025e-21,2.5107968894796108e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17783340,298.6324768066406,303.1499938964844,285.1499938964844,0.0,-0.0,285.9262390136719,0.0,0.0,9.616505121812224e-05,298.7864074707031,303.1499938964844,285.1499938964844,0.0,-0.0,285.9226989746094,0.0,0.0,0.0001012670472846,299.3631591796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.941162109375,0.0,0.0,7.479580381186679e-05,298.6255187988281,303.1499938964844,285.1499938964844,0.0,-0.0,285.9218139648437,0.0,0.0,0.0001012669235933,298.5143737792969,303.1499938964844,285.1499938964844,0.0,-0.0,285.9165954589844,0.0,0.0,0.0004803614283446,286.0708312988281,294.1499938964844,296.0393981933594,293.76910400390625,295.7501220703125,296.08721923828125,284.5018615722656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010247338796034,7.426785852970852e-09,0.0010247265454381,-0.0184973031282424,0.0,0.0,0.0,-0.0085522029548883,60.0,18.32044982910156,0.0,-7.15948402785216e-08,0.0,281.2568664550781,283.7724304199219,297.10455322265625,298.9117126464844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.021594182856005e-21,2.5107970914280025e-21,2.5107968894796108e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17783400,298.6324768066406,303.1499938964844,285.1499938964844,0.0,-0.0,285.9262390136719,0.0,0.0,9.616505121812224e-05,298.7864074707031,303.1499938964844,285.1499938964844,0.0,-0.0,285.9226989746094,0.0,0.0,0.0001012670472846,299.3631591796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.941162109375,0.0,0.0,7.479580381186679e-05,298.6255187988281,303.1499938964844,285.1499938964844,0.0,-0.0,285.9218139648437,0.0,0.0,0.0001012669235933,298.5143737792969,303.1499938964844,285.1499938964844,0.0,-0.0,285.9165954589844,0.0,0.0,0.0004803614283446,286.0708312988281,294.1499938964844,296.0393981933594,293.76910400390625,295.7501220703125,296.08721923828125,284.5018615722656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010247338796034,7.426785852970852e-09,0.0010247265454381,-0.0184973031282424,0.0,0.0,0.0,-0.0085522029548883,60.0,18.32044982910156,0.0,-7.15948402785216e-08,0.0,281.2568664550781,283.7724304199219,297.10455322265625,298.9117126464844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.021594182856005e-21,2.5107970914280025e-21,2.5107968894796108e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17783460,298.6338806152344,303.1499938964844,285.1499938964844,0.0,-0.0,285.91717529296875,0.0,0.0,9.616232273401693e-05,298.78863525390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.9136657714844,0.0,0.0,0.0001012641660054,299.3637390136719,303.1499938964844,285.1499938964844,0.0,-0.0,285.9319152832031,0.0,0.0,7.479367195628583e-05,298.62811279296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.91278076171875,0.0,0.0,0.0001012640423141,298.5169982910156,303.1499938964844,285.1499938964844,0.0,-0.0,285.9076538085937,0.0,0.0,0.0004803478368557,286.0552978515625,294.1499938964844,296.0228271484375,293.7614440917969,295.755126953125,296.0719909667969,284.5337219238281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010247033787891,7.423817560692214e-09,0.0010246960446238,-0.018489534035325,0.0,0.0,0.0,-0.0085507053881883,60.0,18.131845474243164,0.0,-7.159059123296174e-08,0.0,281.2568664550781,283.7724304199219,297.10455322265625,298.9117126464844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.021594182856005e-21,2.5107970914280025e-21,2.5107968894796108e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17783520,298.6338806152344,303.1499938964844,285.1499938964844,0.0,-0.0,285.91717529296875,0.0,0.0,9.616232273401693e-05,298.78863525390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.9136657714844,0.0,0.0,0.0001012641660054,299.3637390136719,303.1499938964844,285.1499938964844,0.0,-0.0,285.9319152832031,0.0,0.0,7.479367195628583e-05,298.62811279296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.91278076171875,0.0,0.0,0.0001012640423141,298.5169982910156,303.1499938964844,285.1499938964844,0.0,-0.0,285.9076538085937,0.0,0.0,0.0004803478368557,286.0552978515625,294.1499938964844,296.0228271484375,293.7614440917969,295.755126953125,296.0719909667969,284.5337219238281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010247033787891,7.423817560692214e-09,0.0010246960446238,-0.018489534035325,0.0,0.0,0.0,-0.0085507053881883,60.0,18.131845474243164,0.0,-7.159059123296174e-08,0.0,281.2568664550781,283.7724304199219,297.10455322265625,298.9117126464844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.021594182856005e-21,2.5107970914280025e-21,2.5107968894796108e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17783580,298.63507080078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.9080810546875,0.0,0.0,9.616660099709406e-05,298.79058837890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.9046325683594,0.0,0.0,0.0001012686625472,299.3641052246094,303.1499938964844,285.1499938964844,0.0,-0.0,285.9226379394531,0.0,0.0,7.479699706891552e-05,298.63043212890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.9037475585937,0.0,0.0,0.0001012685461319,298.5193786621094,303.1499938964844,285.1499938964844,0.0,-0.0,285.898681640625,0.0,0.0,0.000480369257275,286.0398864746094,294.1499938964844,296.00567626953125,293.7526550292969,295.7597351074219,296.0562744140625,284.5642395019531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010247477330267,7.428136328258006e-09,0.0010247402824461,-0.0185008384287357,0.0,0.0,0.0,-0.0085528837516903,60.0,17.966997146606445,0.0,-7.159677295476288e-08,0.0,281.2568664550781,283.7724304199219,297.10455322265625,298.9117126464844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.021594182856005e-21,2.5107970914280025e-21,2.5107968894796108e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17783640,298.63507080078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.9080810546875,0.0,0.0,9.616660099709406e-05,298.79058837890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.9046325683594,0.0,0.0,0.0001012686625472,299.3641052246094,303.1499938964844,285.1499938964844,0.0,-0.0,285.9226379394531,0.0,0.0,7.479699706891552e-05,298.63043212890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.9037475585937,0.0,0.0,0.0001012685461319,298.5193786621094,303.1499938964844,285.1499938964844,0.0,-0.0,285.898681640625,0.0,0.0,0.000480369257275,286.0398864746094,294.1499938964844,296.00567626953125,293.7526550292969,295.7597351074219,296.0562744140625,284.5642395019531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010247477330267,7.428136328258006e-09,0.0010247402824461,-0.0185008384287357,0.0,0.0,0.0,-0.0085528837516903,60.0,17.966997146606445,0.0,-7.159677295476288e-08,0.0,281.2568664550781,283.7724304199219,297.10455322265625,298.9117126464844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.021594182856005e-21,2.5107970914280025e-21,2.5107968894796108e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17783700,298.6356201171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.9035339355469,0.0,0.0,9.61708792601712e-05,298.79150390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.90008544921875,0.0,0.0,0.0001012731663649,299.3641967773437,303.1499938964844,285.1499938964844,0.0,-0.0,285.9179992675781,0.0,0.0,7.480031490558758e-05,298.6315002441406,303.1499938964844,285.1499938964844,0.0,-0.0,285.89923095703125,0.0,0.0,0.0001012730499496,298.5205078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.8941955566406,0.0,0.0,0.0004803906485904,286.0321960449219,294.1499938964844,295.9968566894531,293.7478332519531,295.76190185546875,296.0482482910156,284.5790405273437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010247926693409,7.432517712402387e-09,0.0010247852187603,-0.0185123067349195,0.0,0.0,0.0,-0.0085550937801599,60.0,17.886503219604492,0.0,-7.160304704711963e-08,0.0,281.2568664550781,283.7724304199219,297.10455322265625,298.9117126464844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.021594182856005e-21,2.5107970914280025e-21,2.5107968894796108e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17783760,298.6361389160156,303.1499938964844,285.1499938964844,0.0,-0.0,285.89898681640625,0.0,0.0,9.617638716008514e-05,298.7923278808594,303.1499938964844,285.1499938964844,0.0,-0.0,285.89556884765625,0.0,0.0,0.0001012789653032,299.3642578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.9133605957031,0.0,0.0,7.480459316866472e-05,298.6325378417969,303.1499938964844,285.1499938964844,0.0,-0.0,285.89471435546875,0.0,0.0,0.0001012788488878,298.5216064453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.88970947265625,0.0,0.0,0.000480418180814,286.0245666503906,294.1499938964844,295.98785400390625,293.74273681640625,295.7639465332031,296.0400695800781,284.5935363769531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010248506441712,7.438182958452444e-09,0.0010248433100059,-0.0185271333903074,0.0,0.0,0.0,-0.0085579510778188,60.0,17.808122634887695,0.0,-7.1611161445162e-08,0.0,281.2568664550781,283.7724304199219,297.10455322265625,298.9117126464844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.021594182856005e-21,2.5107970914280025e-21,2.5107968894796108e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17783820,298.6370544433594,303.1499938964844,285.1499938964844,0.0,-0.0,285.889892578125,0.0,0.0,9.618887270335108e-05,298.7938537597656,303.1499938964844,285.1499938964844,0.0,-0.0,285.88653564453125,0.0,0.0,0.0001012920984067,299.3642272949219,303.1499938964844,285.1499938964844,0.0,-0.0,285.9040832519531,0.0,0.0,7.481429929612204e-05,298.6344299316406,303.1499938964844,285.1499938964844,0.0,-0.0,285.8856811523437,0.0,0.0,0.0001012919819913,298.52362060546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.8807373046875,0.0,0.0,0.0004804805794265,286.00933837890625,294.1499938964844,295.9693298339844,293.7315368652344,295.7677001953125,296.02325439453125,284.62164306640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010249824263155,7.451033567917875e-09,0.0010249749757349,-0.0185607708990573,0.0,0.0,0.0,-0.0085644321516156,60.0,17.65622329711914,0.0,-7.162957160744554e-08,0.0,281.2568664550781,283.7724304199219,297.10455322265625,298.9117126464844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.021594182856005e-21,2.5107970914280025e-21,2.5107968894796108e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17783880,298.6370544433594,303.1499938964844,285.1499938964844,0.0,-0.0,285.889892578125,0.0,0.0,9.618887270335108e-05,298.7938537597656,303.1499938964844,285.1499938964844,0.0,-0.0,285.88653564453125,0.0,0.0,0.0001012920984067,299.3642272949219,303.1499938964844,285.1499938964844,0.0,-0.0,285.9040832519531,0.0,0.0,7.481429929612204e-05,298.6344299316406,303.1499938964844,285.1499938964844,0.0,-0.0,285.8856811523437,0.0,0.0,0.0001012919819913,298.52362060546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.8807373046875,0.0,0.0,0.0004804805794265,286.00933837890625,294.1499938964844,295.9693298339844,293.7315368652344,295.7677001953125,296.02325439453125,284.62164306640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010249824263155,7.451033567917875e-09,0.0010249749757349,-0.0185607708990573,0.0,0.0,0.0,-0.0085644321516156,60.0,17.65622329711914,0.0,-7.162957160744554e-08,0.0,281.2568664550781,283.7724304199219,297.10455322265625,298.9117126464844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.021594182856005e-21,2.5107970914280025e-21,2.5107968894796108e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17783940,298.6378479003906,303.1499938964844,285.1499938964844,0.0,-0.0,285.8807983398437,0.0,0.0,9.620156197343022e-05,298.7951965332031,303.1499938964844,285.1499938964844,0.0,-0.0,285.8774719238281,0.0,0.0,0.0001013054570648,299.3640441894531,303.1499938964844,285.1499938964844,0.0,-0.0,285.8948059082031,0.0,0.0,7.482415821868926e-05,298.6361083984375,303.1499938964844,285.1499938964844,0.0,-0.0,285.87664794921875,0.0,0.0,0.0001013053479255,298.5254821777344,303.1499938964844,285.1499938964844,0.0,-0.0,285.87176513671875,0.0,0.0,0.0004805440257769,285.9942932128906,294.1499938964844,295.95001220703125,293.71905517578125,295.77105712890625,296.005859375,284.6486511230469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010251164203509,7.464104889720602e-09,0.0010251089697703,-0.0185949839651584,0.0,0.0,0.0,-0.0085710249841213,60.0,17.509492874145508,0.0,-7.164829440853282e-08,0.0,281.2568664550781,283.7724304199219,297.10455322265625,298.9117126464844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.021594182856005e-21,2.5107970914280025e-21,2.5107968894796108e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17784000,298.6378479003906,303.1499938964844,285.1499938964844,0.0,-0.0,285.8807983398437,0.0,0.0,9.620156197343022e-05,298.7951965332031,303.1499938964844,285.1499938964844,0.0,-0.0,285.8774719238281,0.0,0.0,0.0001013054570648,299.3640441894531,303.1499938964844,285.1499938964844,0.0,-0.0,285.8948059082031,0.0,0.0,7.482415821868926e-05,298.6361083984375,303.1499938964844,285.1499938964844,0.0,-0.0,285.87664794921875,0.0,0.0,0.0001013053479255,298.5254821777344,303.1499938964844,285.1499938964844,0.0,-0.0,285.87176513671875,0.0,0.0,0.0004805440257769,285.9942932128906,294.1499938964844,295.95001220703125,293.71905517578125,295.77105712890625,296.005859375,284.6486511230469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010251164203509,7.464104889720602e-09,0.0010251089697703,-0.0185949839651584,0.0,0.0,0.0,-0.0085710249841213,60.0,17.509492874145508,0.0,-7.164829440853282e-08,0.0,281.2568664550781,283.7724304199219,297.10455322265625,298.9117126464844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.021594182856005e-21,2.5107970914280025e-21,2.5107968894796108e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17784060,298.6385498046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.8717346191406,0.0,0.0,9.621342178434134e-05,298.79638671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.86846923828125,0.0,0.0,0.0001013179353321,299.3637084960937,303.1499938964844,285.1499938964844,0.0,-0.0,285.88555908203125,0.0,0.0,7.483336958102882e-05,298.6375732421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.8676452636719,0.0,0.0,0.0001013178261928,298.5272216796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.8628234863281,0.0,0.0,0.0004806032811757,285.9793395996094,294.1499938964844,295.93023681640625,293.7040710449219,295.77398681640625,295.9878234863281,284.67462158203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010252413339912,7.476308461207282e-09,0.0010252338834106,-0.0186269246041774,0.0,0.0,0.0,-0.0085771791636943,60.0,17.36634063720703,0.0,-7.16657808652599e-08,0.0,281.2568664550781,283.7724304199219,297.10455322265625,298.9117126464844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.021594182856005e-21,2.5107970914280025e-21,2.5107968894796108e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17784120,298.6385498046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.8717346191406,0.0,0.0,9.621342178434134e-05,298.79638671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.86846923828125,0.0,0.0,0.0001013179353321,299.3637084960937,303.1499938964844,285.1499938964844,0.0,-0.0,285.88555908203125,0.0,0.0,7.483336958102882e-05,298.6375732421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.8676452636719,0.0,0.0,0.0001013178261928,298.5272216796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.8628234863281,0.0,0.0,0.0004806032811757,285.9793395996094,294.1499938964844,295.93023681640625,293.7040710449219,295.77398681640625,295.9878234863281,284.67462158203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010252413339912,7.476308461207282e-09,0.0010252338834106,-0.0186269246041774,0.0,0.0,0.0,-0.0085771791636943,60.0,17.36634063720703,0.0,-7.16657808652599e-08,0.0,281.2568664550781,283.7724304199219,297.10455322265625,298.9117126464844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.021594182856005e-21,2.5107970914280025e-21,2.5107968894796108e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17784180,298.63916015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.8627014160156,0.0,0.0,9.622921061236411e-05,298.7973937988281,303.1499938964844,285.1499938964844,0.0,-0.0,285.8594665527344,0.0,0.0,0.0001013345608953,299.3632202148437,303.1499938964844,285.1499938964844,0.0,-0.0,285.8763427734375,0.0,0.0,7.484564412152395e-05,298.638916015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.858642578125,0.0,0.0,0.00010133444448,298.52880859375,303.1499938964844,285.1499938964844,0.0,-0.0,285.8538818359375,0.0,0.0,0.00048068218166,285.96453857421875,294.1499938964844,295.910400390625,293.6855773925781,295.7765197753906,295.9693298339844,284.6996459960937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010254083899781,7.49260209431668e-09,0.0010254009393975,-0.0186695717275142,0.0,0.0,0.0,-0.0085853971540927,60.0,17.224668502807617,0.0,-7.168912929955695e-08,0.0,281.2568664550781,283.7724304199219,297.10455322265625,298.9117126464844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.021594182856005e-21,2.5107970914280025e-21,2.5107968894796108e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17784240,298.63916015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.8627014160156,0.0,0.0,9.622921061236411e-05,298.7973937988281,303.1499938964844,285.1499938964844,0.0,-0.0,285.8594665527344,0.0,0.0,0.0001013345608953,299.3632202148437,303.1499938964844,285.1499938964844,0.0,-0.0,285.8763427734375,0.0,0.0,7.484564412152395e-05,298.638916015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.858642578125,0.0,0.0,0.00010133444448,298.52880859375,303.1499938964844,285.1499938964844,0.0,-0.0,285.8538818359375,0.0,0.0,0.00048068218166,285.96453857421875,294.1499938964844,295.910400390625,293.6855773925781,295.7765197753906,295.9693298339844,284.6996459960937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010254083899781,7.49260209431668e-09,0.0010254009393975,-0.0186695717275142,0.0,0.0,0.0,-0.0085853971540927,60.0,17.224668502807617,0.0,-7.168912929955695e-08,0.0,281.2568664550781,283.7724304199219,297.10455322265625,298.9117126464844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.021594182856005e-21,2.5107970914280025e-21,2.5107968894796108e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17784300,298.639404296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.8581848144531,0.0,0.0,9.62380727287382e-05,298.7978515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.85498046875,0.0,0.0,0.000101343888673,299.3629150390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.87176513671875,0.0,0.0,7.485253445338458e-05,298.6394958496094,303.1499938964844,285.1499938964844,0.0,-0.0,285.8541564941406,0.0,0.0,0.0001013437795336,298.5295715332031,303.1499938964844,285.1499938964844,0.0,-0.0,285.84942626953125,0.0,0.0,0.00048072647769,285.9571838378906,294.1499938964844,295.90045166015625,293.67510986328125,295.7776184082031,295.9598999023437,284.7118225097656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010255022207275,7.501756549288531e-09,0.0010254947701469,-0.0186935346573591,0.0,0.0,0.0,-0.0085900137200951,60.0,17.154115676879883,0.0,-7.170225302388644e-08,0.0,281.2568664550781,283.7724304199219,297.10455322265625,298.9117126464844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.021594182856005e-21,2.5107970914280025e-21,2.5107968894796108e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17784360,298.6396484375,303.1499938964844,285.1499938964844,0.0,-0.0,285.8536682128906,0.0,0.0,9.624754602555186e-05,298.7982788085937,303.1499938964844,285.1499938964844,0.0,-0.0,285.8504943847656,0.0,0.0,0.0001013538567349,299.36260986328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.8671569824219,0.0,0.0,7.485989772249013e-05,298.6400756835937,303.1499938964844,285.1499938964844,0.0,-0.0,285.84967041015625,0.0,0.0,0.0001013537475955,298.5302734375,303.1499938964844,285.1499938964844,0.0,-0.0,285.844970703125,0.0,0.0,0.0004807738005183,285.94989013671875,294.1499938964844,295.8905029296875,293.6638488769531,295.77862548828125,295.9504089355469,284.7237854003906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010256025707349,7.511544275473625e-09,0.0010255950037389,-0.0187191516160964,0.0,0.0,0.0,-0.0085949497297406,60.0,17.08357810974121,0.0,-7.171627913749036e-08,0.0,281.2568664550781,283.7724304199219,297.10455322265625,298.9117126464844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.021594182856005e-21,2.5107970914280025e-21,2.5107968894796108e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17784420,298.6400451660156,303.1499938964844,285.1499938964844,0.0,-0.0,285.8446960449219,0.0,0.0,9.626761311665176e-05,298.79901123046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.841552734375,0.0,0.0,0.0001013749788398,299.36187744140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.8580017089844,0.0,0.0,7.487549737561494e-05,298.64111328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.8407592773437,0.0,0.0,0.0001013748769764,298.5316467285156,303.1499938964844,285.1499938964844,0.0,-0.0,285.83612060546875,0.0,0.0,0.0004808740632142,285.93536376953125,294.1499938964844,295.8705444335937,293.6390991210937,295.78033447265625,295.93121337890625,284.7471008300781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010258151451125,7.532285906108882e-09,0.0010258075781166,-0.0187734421342611,0.0,0.0,0.0,-0.0086054112762212,60.0,16.942453384399414,0.0,-7.174600824555456e-08,0.0,281.2568664550781,283.7724304199219,297.10455322265625,298.9117126464844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.021594182856005e-21,2.5107970914280025e-21,2.5107968894796108e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17784480,298.6400451660156,303.1499938964844,285.1499938964844,0.0,-0.0,285.8446960449219,0.0,0.0,9.626761311665176e-05,298.79901123046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.841552734375,0.0,0.0,0.0001013749788398,299.36187744140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.8580017089844,0.0,0.0,7.487549737561494e-05,298.64111328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.8407592773437,0.0,0.0,0.0001013748769764,298.5316467285156,303.1499938964844,285.1499938964844,0.0,-0.0,285.83612060546875,0.0,0.0,0.0004808740632142,285.93536376953125,294.1499938964844,295.8705444335937,293.6390991210937,295.78033447265625,295.93121337890625,284.7471008300781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010258151451125,7.532285906108882e-09,0.0010258075781166,-0.0187734421342611,0.0,0.0,0.0,-0.0086054112762212,60.0,16.942453384399414,0.0,-7.174600824555456e-08,0.0,281.2568664550781,283.7724304199219,297.10455322265625,298.9117126464844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.021594182856005e-21,2.5107970914280025e-21,2.5107968894796108e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17784540,298.640380859375,303.1499938964844,285.1499938964844,0.0,-0.0,285.83575439453125,0.0,0.0,9.62885023909621e-05,298.7996520996094,303.1499938964844,285.1499938964844,0.0,-0.0,285.8326416015625,0.0,0.0,0.0001013969740597,299.36102294921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.8489074707031,0.0,0.0,7.48917373130098e-05,298.6420288085937,303.1499938964844,285.1499938964844,0.0,-0.0,285.83184814453125,0.0,0.0,0.0001013968721963,298.5329284667969,303.1499938964844,285.1499938964844,0.0,-0.0,285.8272705078125,0.0,0.0,0.0004809784586541,285.9210205078125,294.1499938964844,295.8505554199219,293.61163330078125,295.7816467285156,295.9117736816406,284.76959228515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010260365670546,7.553891734346507e-09,0.0010260290000587,-0.0188299920409917,0.0,0.0,0.0,-0.0086163077503442,60.0,16.8013973236084,0.0,-7.17769879088337e-08,0.0,281.2568664550781,283.7724304199219,297.10455322265625,298.9117126464844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.021594182856005e-21,2.5107970914280025e-21,2.5107968894796108e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17784600,298.640380859375,303.1499938964844,285.1499938964844,0.0,-0.0,285.83575439453125,0.0,0.0,9.62885023909621e-05,298.7996520996094,303.1499938964844,285.1499938964844,0.0,-0.0,285.8326416015625,0.0,0.0,0.0001013969740597,299.36102294921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.8489074707031,0.0,0.0,7.48917373130098e-05,298.6420288085937,303.1499938964844,285.1499938964844,0.0,-0.0,285.83184814453125,0.0,0.0,0.0001013968721963,298.5329284667969,303.1499938964844,285.1499938964844,0.0,-0.0,285.8272705078125,0.0,0.0,0.0004809784586541,285.9210205078125,294.1499938964844,295.8505554199219,293.61163330078125,295.7816467285156,295.9117736816406,284.76959228515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010260365670546,7.553891734346507e-09,0.0010260290000587,-0.0188299920409917,0.0,0.0,0.0,-0.0086163077503442,60.0,16.8013973236084,0.0,-7.17769879088337e-08,0.0,281.2568664550781,283.7724304199219,297.10455322265625,298.9117126464844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.021594182856005e-21,2.5107970914280025e-21,2.5107968894796108e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17784660,298.640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.8268737792969,0.0,0.0,9.630928980186582e-05,298.8001403808594,303.1499938964844,285.1499938964844,0.0,-0.0,285.82379150390625,0.0,0.0,0.0001014188601402,299.3600769042969,303.1499938964844,285.1499938964844,0.0,-0.0,285.83984375,0.0,0.0,7.49078972148709e-05,298.642822265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.8230285644531,0.0,0.0,0.0001014187582768,298.5340881347656,303.1499938964844,285.1499938964844,0.0,-0.0,285.8184814453125,0.0,0.0,0.000481082330225,285.9068603515625,294.1499938964844,295.8305358886719,293.5816345214844,295.78253173828125,295.8921203613281,284.7913818359375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010262569412589,7.575388316638511e-09,0.0010262492578476,-0.0188862569630146,0.0,0.0,0.0,-0.0086271492764353,60.0,16.660287857055664,0.0,-7.180781835813832e-08,0.0,281.2568664550781,283.7724304199219,297.10455322265625,298.9117126464844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.021594182856005e-21,2.5107970914280025e-21,2.5107968894796108e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17784720,298.640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.8268737792969,0.0,0.0,9.630928980186582e-05,298.8001403808594,303.1499938964844,285.1499938964844,0.0,-0.0,285.82379150390625,0.0,0.0,0.0001014188601402,299.3600769042969,303.1499938964844,285.1499938964844,0.0,-0.0,285.83984375,0.0,0.0,7.49078972148709e-05,298.642822265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.8230285644531,0.0,0.0,0.0001014187582768,298.5340881347656,303.1499938964844,285.1499938964844,0.0,-0.0,285.8184814453125,0.0,0.0,0.000481082330225,285.9068603515625,294.1499938964844,295.8305358886719,293.5816345214844,295.78253173828125,295.8921203613281,284.7913818359375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010262569412589,7.575388316638511e-09,0.0010262492578476,-0.0188862569630146,0.0,0.0,0.0,-0.0086271492764353,60.0,16.660287857055664,0.0,-7.180781835813832e-08,0.0,281.2568664550781,283.7724304199219,297.10455322265625,298.9117126464844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.021594182856005e-21,2.5107970914280025e-21,2.5107968894796108e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17784780,298.64080810546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.8180236816406,0.0,0.0,9.632910223444924e-05,298.800537109375,303.1499938964844,285.1499938964844,0.0,-0.0,285.81500244140625,0.0,0.0,0.0001014397130347,299.3590087890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.8308410644531,0.0,0.0,7.492329314118251e-05,298.6435241699219,303.1499938964844,285.1499938964844,0.0,-0.0,285.814208984375,0.0,0.0,0.0001014396111713,298.53515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.80975341796875,0.0,0.0,0.0004811813123524,285.8928527832031,294.1499938964844,295.8104553222656,293.5494384765625,295.7830810546875,295.872314453125,284.8124694824219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010264668380841,7.595866158283116e-09,0.0010264591546729,-0.0189398564398288,0.0,0.0,0.0,-0.0086374776437878,60.0,16.519079208374023,0.0,-7.183719219483464e-08,0.0,281.2568664550781,283.7724304199219,297.10455322265625,298.9117126464844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.021594182856005e-21,2.5107970914280025e-21,2.5107968894796108e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17784840,298.64080810546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.8180236816406,0.0,0.0,9.632910223444924e-05,298.800537109375,303.1499938964844,285.1499938964844,0.0,-0.0,285.81500244140625,0.0,0.0,0.0001014397130347,299.3590087890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.8308410644531,0.0,0.0,7.492329314118251e-05,298.6435241699219,303.1499938964844,285.1499938964844,0.0,-0.0,285.814208984375,0.0,0.0,0.0001014396111713,298.53515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.80975341796875,0.0,0.0,0.0004811813123524,285.8928527832031,294.1499938964844,295.8104553222656,293.5494384765625,295.7830810546875,295.872314453125,284.8124694824219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010264668380841,7.595866158283116e-09,0.0010264591546729,-0.0189398564398288,0.0,0.0,0.0,-0.0086374776437878,60.0,16.519079208374023,0.0,-7.183719219483464e-08,0.0,281.2568664550781,283.7724304199219,297.10455322265625,298.9117126464844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.021594182856005e-21,2.5107970914280025e-21,2.5107968894796108e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17784900,298.640869140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.8136291503906,0.0,0.0,9.63383208727464e-05,298.8006896972656,303.1499938964844,285.1499938964844,0.0,-0.0,285.81060791015625,0.0,0.0,0.0001014494191622,299.35845947265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.82635498046875,0.0,0.0,7.493045995943248e-05,298.6438293457031,303.1499938964844,285.1499938964844,0.0,-0.0,285.8098449707031,0.0,0.0,0.0001014493172988,298.5356750488281,303.1499938964844,285.1499938964844,0.0,-0.0,285.805419921875,0.0,0.0,0.0004812274128198,285.8858947753906,294.1499938964844,295.8004150390625,293.5325622558594,295.7831726074219,295.86236572265625,284.82275390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010265643941238,7.605398089083337e-09,0.0010265568271279,-0.0189648065716028,0.0,0.0,0.0,-0.0086422841995954,60.0,16.44845199584961,0.0,-7.185086303707068e-08,0.0,281.2568664550781,283.7724304199219,297.10455322265625,298.9117126464844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.021594182856005e-21,2.5107970914280025e-21,2.5107968894796108e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17784960,298.6408996582031,303.1499938964844,285.1499938964844,0.0,-0.0,285.8092346191406,0.0,0.0,9.634697926230729e-05,298.8008117675781,303.1499938964844,285.1499938964844,0.0,-0.0,285.8062438964844,0.0,0.0,0.0001014585359371,299.3578796386719,303.1499938964844,285.1499938964844,0.0,-0.0,285.8218994140625,0.0,0.0,7.49371902202256e-05,298.64410400390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.80548095703125,0.0,0.0,0.0001014584267977,298.5361328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.80108642578125,0.0,0.0,0.0004812706611119,285.8790283203125,294.1499938964844,295.79034423828125,293.5152282714844,295.7831726074219,295.8523864746094,284.8328552246094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010266560129821,7.614340269412878e-09,0.0010266484459862,-0.0189882107079029,0.0,0.0,0.0,-0.0086467945948243,60.0,16.37786865234375,0.0,-7.18636954388785e-08,0.0,281.2568664550781,283.7724304199219,297.10455322265625,298.9117126464844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.021594182856005e-21,2.5107970914280025e-21,2.5107968894796108e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
