time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17785020,298.6409606933594,303.1499938964844,285.1499938964844,0.0,-0.0,285.8005065917969,0.0,0.0,9.63625352596864e-05,298.801025390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.79754638671875,0.0,0.0,0.0001014749068417,299.35662841796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.81298828125,0.0,0.0,7.494928286178038e-05,298.64459228515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.7968139648437,0.0,0.0,0.0001014748049783,298.5370788574219,303.1499938964844,285.1499938964844,0.0,-0.0,285.7924499511719,0.0,0.0,0.000481348397443,285.8653564453125,294.1499938964844,295.7702331542969,293.47930908203125,295.782958984375,295.8323974609375,284.8526916503906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010268207406625,7.630401199776315e-09,0.0010268130572512,-0.0190302468836307,0.0,0.0,0.0,-0.0086548952385783,60.0,16.236751556396484,0.0,-7.188674544522655e-08,0.0,281.2568664550781,283.7724304199219,297.10455322265625,298.9117126464844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.021594182856005e-21,2.5107970914280025e-21,2.5107968894796108e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17785080,298.6409606933594,303.1499938964844,285.1499938964844,0.0,-0.0,285.8005065917969,0.0,0.0,9.63625352596864e-05,298.801025390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.79754638671875,0.0,0.0,0.0001014749068417,299.35662841796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.81298828125,0.0,0.0,7.494928286178038e-05,298.64459228515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.7968139648437,0.0,0.0,0.0001014748049783,298.5370788574219,303.1499938964844,285.1499938964844,0.0,-0.0,285.7924499511719,0.0,0.0,0.000481348397443,285.8653564453125,294.1499938964844,295.7702331542969,293.47930908203125,295.782958984375,295.8323974609375,284.8526916503906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010268207406625,7.630401199776315e-09,0.0010268130572512,-0.0190302468836307,0.0,0.0,0.0,-0.0086548952385783,60.0,16.236751556396484,0.0,-7.188674544522655e-08,0.0,281.2568664550781,283.7724304199219,297.10455322265625,298.9117126464844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.021594182856005e-21,2.5107970914280025e-21,2.5107968894796108e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17785140,298.64093017578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.7918395996094,0.0,0.0,9.637467883294448e-05,298.8011169433594,303.1499938964844,285.1499938964844,0.0,-0.0,285.7889099121094,0.0,0.0,0.0001014876906992,299.3553466796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.8041687011719,0.0,0.0,7.495871977880597e-05,298.6449890136719,303.1499938964844,285.1499938964844,0.0,-0.0,285.7881774902344,0.0,0.0,0.0001014875888358,298.53790283203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.78387451171875,0.0,0.0,0.0004814091080334,285.85186767578125,294.1499938964844,295.7500915527344,293.4418640136719,295.7823791503906,295.81231689453125,284.8719787597656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010269490303471,7.642920074601989e-09,0.0010269413469359,-0.0190630126744508,0.0,0.0,0.0,-0.0086612086743116,60.0,16.09555435180664,0.0,-7.190470796558658e-08,0.0,281.2568664550781,283.7724304199219,297.10455322265625,298.9117126464844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.021594182856005e-21,2.5107970914280025e-21,2.5107968894796108e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17785200,298.64093017578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.7918395996094,0.0,0.0,9.637467883294448e-05,298.8011169433594,303.1499938964844,285.1499938964844,0.0,-0.0,285.7889099121094,0.0,0.0,0.0001014876906992,299.3553466796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.8041687011719,0.0,0.0,7.495871977880597e-05,298.6449890136719,303.1499938964844,285.1499938964844,0.0,-0.0,285.7881774902344,0.0,0.0,0.0001014875888358,298.53790283203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.78387451171875,0.0,0.0,0.0004814091080334,285.85186767578125,294.1499938964844,295.7500915527344,293.4418640136719,295.7823791503906,295.81231689453125,284.8719787597656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010269490303471,7.642920074601989e-09,0.0010269413469359,-0.0190630126744508,0.0,0.0,0.0,-0.0086612086743116,60.0,16.09555435180664,0.0,-7.190470796558658e-08,0.0,281.2568664550781,283.7724304199219,297.10455322265625,298.9117126464844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.021594182856005e-21,2.5107970914280025e-21,2.5107968894796108e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17785260,298.6408996582031,303.1499938964844,285.1499938964844,0.0,-0.0,285.7870178222656,0.0,0.0,9.637932816985996e-05,298.8011169433594,303.1499938964844,285.1499938964844,0.0,-0.0,285.7841186523437,0.0,0.0,0.0001014925801428,299.35455322265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.7992553710937,0.0,0.0,7.49623286537826e-05,298.6451721191406,303.1499938964844,285.1499938964844,0.0,-0.0,285.78338623046875,0.0,0.0,0.0001014924855553,298.5383605957031,303.1499938964844,285.1499938964844,0.0,-0.0,285.77911376953125,0.0,0.0,0.0004814323328901,285.84442138671875,294.1499938964844,295.7388000488281,293.4203491210937,295.7818298339844,295.8010559082031,284.8824768066406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010269979247823,7.647689592715778e-09,0.001026990241371,-0.019075496122241,0.0,0.0,0.0,-0.0086636133491992,60.0,16.016555786132812,0.0,-7.191155049213195e-08,0.0,281.2568664550781,283.7724304199219,297.10455322265625,298.9117126464844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.021594182856005e-21,2.5107970914280025e-21,2.5107968894796108e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17785320,298.640869140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.7832336425781,0.0,0.0,9.638290066504852e-05,298.8011169433594,303.1499938964844,285.1499938964844,0.0,-0.0,285.7803649902344,0.0,0.0,0.0001014963418128,299.3539428710937,303.1499938964844,285.1499938964844,0.0,-0.0,285.79541015625,0.0,0.0,7.496510806959122e-05,298.6452941894531,303.1499938964844,285.1499938964844,0.0,-0.0,285.7796325683594,0.0,0.0,0.0001014962399494,298.5386962890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.775390625,0.0,0.0,0.0004814501735381,285.83856201171875,294.1499938964844,295.7299194335937,293.4031982421875,295.78143310546875,295.792236328125,284.8907470703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010270355269312,7.651355105053881e-09,0.00102702784352,-0.0190850906074047,0.0,0.0,0.0,-0.0086654629558324,60.0,15.954489707946776,0.0,-7.191681561380393e-08,0.0,281.2568664550781,283.7724304199219,297.10455322265625,298.9117126464844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.021594182856005e-21,2.5107970914280025e-21,2.5107968894796108e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17785380,298.6407470703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.77471923828125,0.0,0.0,9.63862257776782e-05,298.8010559082031,303.1499938964844,285.1499938964844,0.0,-0.0,285.7718505859375,0.0,0.0,0.0001014998415485,299.3525085449219,303.1499938964844,285.1499938964844,0.0,-0.0,285.7867126464844,0.0,0.0,7.496768375858665e-05,298.6455078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.7711486816406,0.0,0.0,0.000101499739685,298.5393981933594,303.1499938964844,285.1499938964844,0.0,-0.0,285.7669372558594,0.0,0.0,0.0004814668209291,285.825439453125,294.1499938964844,295.7097473144531,293.3635559082031,295.7801208496094,295.7720947265625,284.9089660644531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010270698694512,7.654707090409829e-09,0.0010270621860399,-0.0190938636660575,0.0,0.0,0.0,-0.0086671533063054,60.0,15.813758850097656,0.0,-7.192162598812504e-08,0.0,281.2568664550781,283.7724304199219,297.10455322265625,298.9117126464844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.021594182856005e-21,2.5107970914280025e-21,2.5107968894796108e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17785440,298.6407470703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.77471923828125,0.0,0.0,9.63862257776782e-05,298.8010559082031,303.1499938964844,285.1499938964844,0.0,-0.0,285.7718505859375,0.0,0.0,0.0001014998415485,299.3525085449219,303.1499938964844,285.1499938964844,0.0,-0.0,285.7867126464844,0.0,0.0,7.496768375858665e-05,298.6455078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.7711486816406,0.0,0.0,0.000101499739685,298.5393981933594,303.1499938964844,285.1499938964844,0.0,-0.0,285.7669372558594,0.0,0.0,0.0004814668209291,285.825439453125,294.1499938964844,295.7097473144531,293.3635559082031,295.7801208496094,295.7720947265625,284.9089660644531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010270698694512,7.654707090409829e-09,0.0010270621860399,-0.0190938636660575,0.0,0.0,0.0,-0.0086671533063054,60.0,15.813758850097656,0.0,-7.192162598812504e-08,0.0,281.2568664550781,283.7724304199219,297.10455322265625,298.9117126464844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.021594182856005e-21,2.5107970914280025e-21,2.5107968894796108e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17785500,298.6406555175781,303.1499938964844,285.1499938964844,0.0,-0.0,285.7704772949219,0.0,0.0,9.638517803978176e-05,298.8009948730469,303.1499938964844,285.1499938964844,0.0,-0.0,285.76763916015625,0.0,0.0,0.0001014987356029,299.35174560546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.78240966796875,0.0,0.0,7.496686885133386e-05,298.64556884765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.7669372558594,0.0,0.0,0.0001014986337395,298.53973388671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.7627868652344,0.0,0.0,0.0004814616113435,285.8190002441406,294.1499938964844,295.6996459960937,293.3434143066406,295.7792663574219,295.76202392578125,284.9178466796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010270581115037,7.653564892962095e-09,0.0010270504280924,-0.0190908759832382,0.0,0.0,0.0,-0.0086665768176317,60.0,15.743691444396973,0.0,-7.191998463440541e-08,0.0,281.2568664550781,283.7724304199219,297.10455322265625,298.9117126464844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.021594182856005e-21,2.5107970914280025e-21,2.5107968894796108e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17785560,298.6405639648437,303.1499938964844,285.1499938964844,0.0,-0.0,285.7662658691406,0.0,0.0,9.638303163228557e-05,298.8008728027344,303.1499938964844,285.1499938964844,0.0,-0.0,285.7634582519531,0.0,0.0,0.0001014964655041,299.3509521484375,303.1499938964844,285.1499938964844,0.0,-0.0,285.77813720703125,0.0,0.0,7.49651953810826e-05,298.6455993652344,303.1499938964844,285.1499938964844,0.0,-0.0,285.76275634765625,0.0,0.0,0.0001014963709167,298.5400390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.75860595703125,0.0,0.0,0.0004814509011339,285.8125915527344,294.1499938964844,295.6895446777344,293.3231506347656,295.7783508300781,295.751953125,284.9266052246094,0.0,0.0,0.0,0.0,1.0,1.0,-0.001027034362778,7.651277833531367e-09,0.0010270267957821,-0.0190848894417285,0.0,0.0,0.0,-0.0086654219776391,60.0,15.673883438110352,0.0,-7.19167019269662e-08,0.0,281.2568664550781,283.7724304199219,297.10455322265625,298.9117126464844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.021594182856005e-21,2.5107970914280025e-21,2.5107968894796108e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17785620,298.6403503417969,303.1499938964844,285.1499938964844,0.0,-0.0,285.7579040527344,0.0,0.0,9.637598850531504e-05,298.8006591796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.755126953125,0.0,0.0,0.0001014890367514,299.349365234375,303.1499938964844,285.1499938964844,0.0,-0.0,285.7696228027344,0.0,0.0,7.495970203308389e-05,298.6455993652344,303.1499938964844,285.1499938964844,0.0,-0.0,285.7544250488281,0.0,0.0,0.0001014889421639,298.5406188964844,303.1499938964844,285.1499938964844,0.0,-0.0,285.7503356933594,0.0,0.0,0.0004814157146029,285.79986572265625,294.1499938964844,295.6693725585937,293.2822570800781,295.7763366699219,295.7318115234375,284.9438781738281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010269584599882,7.643846444693736e-09,0.0010269507765769,-0.0190654378384351,0.0,0.0,0.0,-0.0086616752669215,60.0,15.534778594970703,0.0,-7.190603668050245e-08,0.0,281.2568664550781,283.7724304199219,297.10455322265625,298.9117126464844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.021594182856005e-21,2.5107970914280025e-21,2.5107968894796108e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17785680,298.6403503417969,303.1499938964844,285.1499938964844,0.0,-0.0,285.7579040527344,0.0,0.0,9.637598850531504e-05,298.8006591796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.755126953125,0.0,0.0,0.0001014890367514,299.349365234375,303.1499938964844,285.1499938964844,0.0,-0.0,285.7696228027344,0.0,0.0,7.495970203308389e-05,298.6455993652344,303.1499938964844,285.1499938964844,0.0,-0.0,285.7544250488281,0.0,0.0,0.0001014889421639,298.5406188964844,303.1499938964844,285.1499938964844,0.0,-0.0,285.7503356933594,0.0,0.0,0.0004814157146029,285.79986572265625,294.1499938964844,295.6693725585937,293.2822570800781,295.7763366699219,295.7318115234375,284.9438781738281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010269584599882,7.643846444693736e-09,0.0010269507765769,-0.0190654378384351,0.0,0.0,0.0,-0.0086616752669215,60.0,15.534778594970703,0.0,-7.190603668050245e-08,0.0,281.2568664550781,283.7724304199219,297.10455322265625,298.9117126464844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.021594182856005e-21,2.5107970914280025e-21,2.5107968894796108e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17785740,298.6401062011719,303.1499938964844,285.1499938964844,0.0,-0.0,285.7496337890625,0.0,0.0,9.636180038796738e-05,298.80035400390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.74688720703125,0.0,0.0,0.0001014740919345,299.3477478027344,303.1499938964844,285.1499938964844,0.0,-0.0,285.7611999511719,0.0,0.0,7.494866440538317e-05,298.6455078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.7461853027344,0.0,0.0,0.000101473997347,298.5411682128906,303.1499938964844,285.1499938964844,0.0,-0.0,285.7421569824219,0.0,0.0,0.0004813448758795,285.7873840332031,294.1499938964844,295.649169921875,293.2411499023437,295.7739562988281,295.7117004394531,284.9607238769531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010268063051626,7.628991660624251e-09,0.0010267986217513,-0.0190265569835901,0.0,0.0,0.0,-0.0086541837081313,60.0,15.396663665771484,0.0,-7.188472039842966e-08,0.0,281.2568664550781,283.7724304199219,297.10455322265625,298.9117126464844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.021594182856005e-21,2.5107970914280025e-21,2.5107968894796108e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17785800,298.6401062011719,303.1499938964844,285.1499938964844,0.0,-0.0,285.7496337890625,0.0,0.0,9.636180038796738e-05,298.80035400390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.74688720703125,0.0,0.0,0.0001014740919345,299.3477478027344,303.1499938964844,285.1499938964844,0.0,-0.0,285.7611999511719,0.0,0.0,7.494866440538317e-05,298.6455078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.7461853027344,0.0,0.0,0.000101473997347,298.5411682128906,303.1499938964844,285.1499938964844,0.0,-0.0,285.7421569824219,0.0,0.0,0.0004813448758795,285.7873840332031,294.1499938964844,295.649169921875,293.2411499023437,295.7739562988281,295.7117004394531,284.9607238769531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010268063051626,7.628991660624251e-09,0.0010267986217513,-0.0190265569835901,0.0,0.0,0.0,-0.0086541837081313,60.0,15.396663665771484,0.0,-7.188472039842966e-08,0.0,281.2568664550781,283.7724304199219,297.10455322265625,298.9117126464844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.021594182856005e-21,2.5107970914280025e-21,2.5107968894796108e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17785860,298.6398010253906,303.1499938964844,285.1499938964844,0.0,-0.0,285.741455078125,0.0,0.0,9.634096204536036e-05,298.79998779296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.7387390136719,0.0,0.0,0.0001014521403703,299.3460388183594,303.1499938964844,285.1499938964844,0.0,-0.0,285.7528686523437,0.0,0.0,7.493244629586115e-05,298.6453552246094,303.1499938964844,285.1499938964844,0.0,-0.0,285.7380676269531,0.0,0.0,0.0001014520530588,298.5416259765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.73406982421875,0.0,0.0,0.0004812408296857,285.77508544921875,294.1499938964844,295.6289978027344,293.2000427246094,295.7712097167969,295.6916198730469,284.9771423339844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010265831369906,7.60722418391424e-09,0.0010265754535794,-0.0189695842564106,0.0,0.0,0.0,-0.0086432052776217,60.0,15.2598876953125,0.0,-7.185348493976562e-08,0.0,281.2568664550781,283.7724304199219,297.10455322265625,298.9117126464844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.021594182856005e-21,2.5107970914280025e-21,2.5107968894796108e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17785920,298.6398010253906,303.1499938964844,285.1499938964844,0.0,-0.0,285.741455078125,0.0,0.0,9.634096204536036e-05,298.79998779296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.7387390136719,0.0,0.0,0.0001014521403703,299.3460388183594,303.1499938964844,285.1499938964844,0.0,-0.0,285.7528686523437,0.0,0.0,7.493244629586115e-05,298.6453552246094,303.1499938964844,285.1499938964844,0.0,-0.0,285.7380676269531,0.0,0.0,0.0001014520530588,298.5416259765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.73406982421875,0.0,0.0,0.0004812408296857,285.77508544921875,294.1499938964844,295.6289978027344,293.2000427246094,295.7712097167969,295.6916198730469,284.9771423339844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010265831369906,7.60722418391424e-09,0.0010265754535794,-0.0189695842564106,0.0,0.0,0.0,-0.0086432052776217,60.0,15.2598876953125,0.0,-7.185348493976562e-08,0.0,281.2568664550781,283.7724304199219,297.10455322265625,298.9117126464844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.021594182856005e-21,2.5107970914280025e-21,2.5107968894796108e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17785980,298.6394958496094,303.1499938964844,285.1499938964844,0.0,-0.0,285.7333679199219,0.0,0.0,9.631340071791784e-05,298.799560546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.7306823730469,0.0,0.0,0.0001014231165754,299.3442687988281,303.1499938964844,285.1499938964844,0.0,-0.0,285.74462890625,0.0,0.0,7.491100404877216e-05,298.64508056640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.7300109863281,0.0,0.0,0.0001014230292639,298.54205322265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.72607421875,0.0,0.0,0.0004811031976714,285.7630310058594,294.1499938964844,295.6088256835937,293.1591796875,295.7681579589844,295.6716003417969,284.9931945800781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010262883733958,7.578472072111708e-09,0.0010262808063998,-0.0188943296670913,0.0,0.0,0.0,-0.0086287036538124,60.0,15.124763488769531,0.0,-7.181223793395476e-08,0.0,281.2568664550781,283.7724304199219,297.10455322265625,298.9117126464844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.021594182856005e-21,2.5107970914280025e-21,2.5107968894796108e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17786040,298.6394958496094,303.1499938964844,285.1499938964844,0.0,-0.0,285.7333679199219,0.0,0.0,9.631340071791784e-05,298.799560546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.7306823730469,0.0,0.0,0.0001014231165754,299.3442687988281,303.1499938964844,285.1499938964844,0.0,-0.0,285.74462890625,0.0,0.0,7.491100404877216e-05,298.64508056640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.7300109863281,0.0,0.0,0.0001014230292639,298.54205322265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.72607421875,0.0,0.0,0.0004811031976714,285.7630310058594,294.1499938964844,295.6088256835937,293.1591796875,295.7681579589844,295.6716003417969,284.9931945800781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010262883733958,7.578472072111708e-09,0.0010262808063998,-0.0188943296670913,0.0,0.0,0.0,-0.0086287036538124,60.0,15.124763488769531,0.0,-7.181223793395476e-08,0.0,281.2568664550781,283.7724304199219,297.10455322265625,298.9117126464844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.021594182856005e-21,2.5107970914280025e-21,2.5107968894796108e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17786100,298.6393127441406,303.1499938964844,285.1499938964844,0.0,-0.0,285.7293395996094,0.0,0.0,9.62963604251854e-05,298.79931640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.7267150878906,0.0,0.0,0.0001014051740639,299.3433837890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.7405700683594,0.0,0.0,7.489774725399911e-05,298.6448974609375,303.1499938964844,285.1499938964844,0.0,-0.0,285.7260437011719,0.0,0.0,0.0001014050794765,298.5422668457031,303.1499938964844,285.1499938964844,0.0,-0.0,285.7221069335937,0.0,0.0,0.0004810180980712,285.757080078125,294.1499938964844,295.5987548828125,293.138916015625,295.7664794921875,295.66162109375,285.00103759765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010261058341711,7.560706727360866e-09,0.0010260982671752,-0.0188478305935859,0.0,0.0,0.0,-0.0086197415366768,60.0,15.05815887451172,0.0,-7.178676497687776e-08,0.0,281.2568664550781,283.7724304199219,297.10455322265625,298.9117126464844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.021594182856005e-21,2.5107970914280025e-21,2.5107968894796108e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17786160,298.6391296386719,303.1499938964844,285.1499938964844,0.0,-0.0,285.7253723144531,0.0,0.0,9.62781923590228e-05,298.7990417480469,303.1499938964844,285.1499938964844,0.0,-0.0,285.7227478027344,0.0,0.0,0.0001013860310195,299.34246826171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.73651123046875,0.0,0.0,7.488361006835476e-05,298.64471435546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.7220764160156,0.0,0.0,0.000101385943708,298.5424499511719,303.1499938964844,285.1499938964844,0.0,-0.0,285.7182006835937,0.0,0.0,0.000480927323224,285.7511901855469,294.1499938964844,295.58868408203125,293.11883544921875,295.7647399902344,295.6516418457031,285.0088195800781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010259113041684,7.541761881668663e-09,0.0010259037371724,-0.0187982451170682,0.0,0.0,0.0,-0.0086101852357387,60.0,14.991978645324709,0.0,-7.175960092808964e-08,0.0,281.2568664550781,283.7724304199219,297.10455322265625,298.9117126464844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.021594182856005e-21,2.5107970914280025e-21,2.5107968894796108e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17786220,298.6387634277344,303.1499938964844,285.1499938964844,0.0,-0.0,285.71746826171875,0.0,0.0,9.623847290640696e-05,298.79852294921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.71484375,0.0,0.0,0.0001013442015391,299.34063720703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.7284545898437,0.0,0.0,7.485270907636732e-05,298.644287109375,303.1499938964844,285.1499938964844,0.0,-0.0,285.7142028808594,0.0,0.0,0.0001013441142276,298.54278564453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.7103576660156,0.0,0.0,0.0004807289515156,285.739501953125,294.1499938964844,295.56854248046875,293.07928466796875,295.7611083984375,295.6317138671875,285.02423095703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010254876688122,7.500369214596958e-09,0.0010254802182316,-0.0186899043619632,0.0,0.0,0.0,-0.0085893124341964,60.0,14.860713005065918,0.0,-7.170026350422631e-08,0.0,281.2568664550781,283.7724304199219,297.10455322265625,298.9117126464844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.021594182856005e-21,2.5107970914280025e-21,2.5107968894796108e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17786280,298.6387634277344,303.1499938964844,285.1499938964844,0.0,-0.0,285.71746826171875,0.0,0.0,9.623847290640696e-05,298.79852294921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.71484375,0.0,0.0,0.0001013442015391,299.34063720703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.7284545898437,0.0,0.0,7.485270907636732e-05,298.644287109375,303.1499938964844,285.1499938964844,0.0,-0.0,285.7142028808594,0.0,0.0,0.0001013441142276,298.54278564453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.7103576660156,0.0,0.0,0.0004807289515156,285.739501953125,294.1499938964844,295.56854248046875,293.07928466796875,295.7611083984375,295.6317138671875,285.02423095703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010254876688122,7.500369214596958e-09,0.0010254802182316,-0.0186899043619632,0.0,0.0,0.0,-0.0085893124341964,60.0,14.860713005065918,0.0,-7.170026350422631e-08,0.0,281.2568664550781,283.7724304199219,297.10455322265625,298.9117126464844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.021594182856005e-21,2.5107970914280025e-21,2.5107968894796108e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17786340,298.63836669921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.70965576171875,0.0,0.0,9.619037882657722e-05,298.79791259765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.70709228515625,0.0,0.0,0.0001012935535982,299.3387451171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.72052001953125,0.0,0.0,7.481529610231519e-05,298.64373779296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.7064514160156,0.0,0.0,0.0001012934662867,298.5430908203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.7026672363281,0.0,0.0,0.0004804887576028,285.72808837890625,294.1499938964844,295.5484619140625,293.04071044921875,295.7571105957031,295.61187744140625,285.0392761230469,0.0,0.0,0.0,0.0,1.0,1.0,-0.001024974277243,7.4502746194582414e-09,0.0010249668266624,-0.0185587834566831,0.0,0.0,0.0,-0.0085640475153923,60.0,14.732498168945312,0.0,-7.162848447705984e-08,0.0,281.2568664550781,283.7724304199219,297.10455322265625,298.9117126464844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.021594182856005e-21,2.5107970914280025e-21,2.5107968894796108e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17786400,298.63836669921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.70965576171875,0.0,0.0,9.619037882657722e-05,298.79791259765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.70709228515625,0.0,0.0,0.0001012935535982,299.3387451171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.72052001953125,0.0,0.0,7.481529610231519e-05,298.64373779296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.7064514160156,0.0,0.0,0.0001012934662867,298.5430908203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.7026672363281,0.0,0.0,0.0004804887576028,285.72808837890625,294.1499938964844,295.5484619140625,293.04071044921875,295.7571105957031,295.61187744140625,285.0392761230469,0.0,0.0,0.0,0.0,1.0,1.0,-0.001024974277243,7.4502746194582414e-09,0.0010249668266624,-0.0185587834566831,0.0,0.0,0.0,-0.0085640475153923,60.0,14.732498168945312,0.0,-7.162848447705984e-08,0.0,281.2568664550781,283.7724304199219,297.10455322265625,298.9117126464844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.021594182856005e-21,2.5107970914280025e-21,2.5107968894796108e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17786460,298.6380920410156,303.1499938964844,285.1499938964844,0.0,-0.0,285.7047424316406,0.0,0.0,9.61559999268502e-05,298.7975158691406,303.1499938964844,285.1499938964844,0.0,-0.0,285.7021789550781,0.0,0.0,0.0001012573484331,299.3375244140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.7154846191406,0.0,0.0,7.478855695808306e-05,298.64337158203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.7015380859375,0.0,0.0,0.0001012572611216,298.54327392578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.6977844238281,0.0,0.0,0.0004803170450031,285.72088623046875,294.1499938964844,295.5356140136719,293.0166931152344,295.75439453125,295.5992431640625,285.0487365722656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010246068704873,7.4144708150925e-09,0.001024599536322,-0.018465070053935,0.0,0.0,0.0,-0.0085459882393479,60.0,14.652146339416504,0.0,-7.157720460782002e-08,0.0,281.2568664550781,283.7724304199219,297.10455322265625,298.9117126464844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.021594182856005e-21,2.5107970914280025e-21,2.5107968894796108e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17786520,298.6379699707031,303.1499938964844,285.1499938964844,0.0,-0.0,285.70196533203125,0.0,0.0,9.613649308448656e-05,298.7972717285156,303.1499938964844,285.1499938964844,0.0,-0.0,285.69940185546875,0.0,0.0,0.0001012368011288,299.3368225097656,303.1499938964844,285.1499938964844,0.0,-0.0,285.7126770019531,0.0,0.0,7.477337931049988e-05,298.64312744140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.6987609863281,0.0,0.0,0.0001012367138173,298.5433654785156,303.1499938964844,285.1499938964844,0.0,-0.0,285.6950378417969,0.0,0.0,0.0004802196053788,285.7168273925781,294.1499938964844,295.52838134765625,293.0034484863281,295.7528381347656,295.5921325683594,285.0540466308594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010243990691378,7.39415151329581e-09,0.0010243916185572,-0.018411885946989,0.0,0.0,0.0,-0.0085357427597045,60.0,14.606948852539062,0.0,-7.1548114988218e-08,0.0,281.2568664550781,283.7724304199219,297.10455322265625,298.9117126464844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.021594182856005e-21,2.5107970914280025e-21,2.5107968894796108e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17786580,298.6375427246094,303.1499938964844,285.1499938964844,0.0,-0.0,285.6943359375,0.0,0.0,9.607589890947564e-05,298.79656982421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.6918334960937,0.0,0.0,0.0001011729909805,299.3348693847656,303.1499938964844,285.1499938964844,0.0,-0.0,285.7049255371094,0.0,0.0,7.47262456570752e-05,298.6424560546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.69122314453125,0.0,0.0,0.000101172903669,298.5435791015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.6875305175781,0.0,0.0,0.0004799169546458,285.7057800292969,294.1499938964844,295.50836181640625,292.9676818847656,295.748291015625,295.57244873046875,285.0685119628906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010237524984404,7.331062867876881e-09,0.0010237451642751,-0.0182467512786388,0.0,0.0,0.0,-0.0085039241239428,60.0,14.48499584197998,0.0,-7.145781921735761e-08,0.0,281.2568664550781,283.7724304199219,297.10455322265625,298.9117126464844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.021594182856005e-21,2.5107970914280025e-21,2.5107968894796108e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17786640,298.6375427246094,303.1499938964844,285.1499938964844,0.0,-0.0,285.6943359375,0.0,0.0,9.607589890947564e-05,298.79656982421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.6918334960937,0.0,0.0,0.0001011729909805,299.3348693847656,303.1499938964844,285.1499938964844,0.0,-0.0,285.7049255371094,0.0,0.0,7.47262456570752e-05,298.6424560546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.69122314453125,0.0,0.0,0.000101172903669,298.5435791015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.6875305175781,0.0,0.0,0.0004799169546458,285.7057800292969,294.1499938964844,295.50836181640625,292.9676818847656,295.748291015625,295.57244873046875,285.0685119628906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010237524984404,7.331062867876881e-09,0.0010237451642751,-0.0182467512786388,0.0,0.0,0.0,-0.0085039241239428,60.0,14.48499584197998,0.0,-7.145781921735761e-08,0.0,281.2568664550781,283.7724304199219,297.10455322265625,298.9117126464844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.021594182856005e-21,2.5107970914280025e-21,2.5107968894796108e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17786700,298.6373291015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.6905822753906,0.0,0.0,9.604402293916792e-05,298.7962341308594,303.1499938964844,285.1499938964844,0.0,-0.0,285.6880798339844,0.0,0.0,0.0001011394124361,299.3338928222656,303.1499938964844,285.1499938964844,0.0,-0.0,285.7010803222656,0.0,0.0,7.470144919352606e-05,298.64208984375,303.1499938964844,285.1499938964844,0.0,-0.0,285.6874389648437,0.0,0.0,0.0001011393324006,298.543701171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.68377685546875,0.0,0.0,0.0004797577275894,285.7003173828125,294.1499938964844,295.49835205078125,292.950439453125,295.7459716796875,295.5626220703125,285.07568359375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010234119836241,7.297872084421897e-09,0.0010234047658741,-0.0181598756462335,0.0,0.0,0.0,-0.0084871836006641,60.0,14.42485523223877,0.0,-7.141034075175412e-08,0.0,281.2568664550781,283.7724304199219,297.10455322265625,298.9117126464844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.021594182856005e-21,2.5107970914280025e-21,2.5107968894796108e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17786760,298.6371459960937,303.1499938964844,285.1499938964844,0.0,-0.0,285.68682861328125,0.0,0.0,9.601032070349902e-05,298.7958679199219,303.1499938964844,285.1499938964844,0.0,-0.0,285.6843566894531,0.0,0.0,0.0001011039203149,299.3328857421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.697265625,0.0,0.0,7.467522664228454e-05,298.6416931152344,303.1499938964844,285.1499938964844,0.0,-0.0,285.6837158203125,0.0,0.0,0.0001011038330034,298.5437927246094,303.1499938964844,285.1499938964844,0.0,-0.0,285.6800842285156,0.0,0.0,0.000479589391034,285.69488525390625,294.1499938964844,295.4883728027344,292.9336853027344,295.7435607910156,295.5528259277344,285.0827941894531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010230526095256,7.2627845959516435e-09,0.0010230452753603,-0.0180680342018604,0.0,0.0,0.0,-0.0084694884717464,60.0,14.365800857543944,0.0,-7.136016222375474e-08,0.0,281.2568664550781,283.7724304199219,297.10455322265625,298.9117126464844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.021594182856005e-21,2.5107970914280025e-21,2.5107968894796108e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17786820,298.63671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.6793518066406,0.0,0.0,9.593963477527724e-05,298.79510498046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.6769104003906,0.0,0.0,0.0001010294799925,299.33087158203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.689697265625,0.0,0.0,7.462024950655177e-05,298.640869140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.6763000488281,0.0,0.0,0.000101029399957,298.5439758300781,303.1499938964844,285.1499938964844,0.0,-0.0,285.6726989746094,0.0,0.0,0.0004792363615706,285.6841735839844,294.1499938964844,295.4684143066406,292.9017028808594,295.7386169433594,295.5332946777344,285.0968933105469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010222990531474,7.189207451574475e-09,0.0010222919518128,-0.0178754441440105,0.0,0.0,0.0,-0.0084323827177286,60.0,14.249914169311523,0.0,-7.125500189886226e-08,0.0,281.2568664550781,283.7724304199219,297.10455322265625,298.9117126464844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.021594182856005e-21,2.5107970914280025e-21,2.5107968894796108e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17786880,298.63671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.6793518066406,0.0,0.0,9.593963477527724e-05,298.79510498046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.6769104003906,0.0,0.0,0.0001010294799925,299.33087158203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.689697265625,0.0,0.0,7.462024950655177e-05,298.640869140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.6763000488281,0.0,0.0,0.000101029399957,298.5439758300781,303.1499938964844,285.1499938964844,0.0,-0.0,285.6726989746094,0.0,0.0,0.0004792363615706,285.6841735839844,294.1499938964844,295.4684143066406,292.9017028808594,295.7386169433594,295.5332946777344,285.0968933105469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010222990531474,7.189207451574475e-09,0.0010222919518128,-0.0178754441440105,0.0,0.0,0.0,-0.0084323827177286,60.0,14.249914169311523,0.0,-7.125500189886226e-08,0.0,281.2568664550781,283.7724304199219,297.10455322265625,298.9117126464844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.021594182856005e-21,2.5107970914280025e-21,2.5107968894796108e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17786940,298.6363220214844,303.1499938964844,285.1499938964844,0.0,-0.0,285.6720275878906,0.0,0.0,9.586229134583846e-05,298.7943115234375,303.1499938964844,285.1499938964844,0.0,-0.0,285.66961669921875,0.0,0.0,0.000100948032923,299.328857421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.6822204589844,0.0,0.0,7.456008461304009e-05,298.6399841308594,303.1499938964844,285.1499938964844,0.0,-0.0,285.66900634765625,0.0,0.0,0.0001009479528875,298.54412841796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.6654357910156,0.0,0.0,0.0004788500373251,285.67364501953125,294.1499938964844,295.4485168457031,292.8720092773437,295.7333984375,295.51385498046875,285.1107177734375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010214741341769,7.108705624148115e-09,0.0010214670328423,-0.0176647268235683,0.0,0.0,0.0,-0.0083917826414108,60.0,14.13916015625,0.0,-7.11400289787889e-08,0.0,281.2568664550781,283.7724304199219,297.10455322265625,298.9117126464844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.021594182856005e-21,2.5107970914280025e-21,2.5107968894796108e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17787000,298.6363220214844,303.1499938964844,285.1499938964844,0.0,-0.0,285.6720275878906,0.0,0.0,9.586229134583846e-05,298.7943115234375,303.1499938964844,285.1499938964844,0.0,-0.0,285.66961669921875,0.0,0.0,0.000100948032923,299.328857421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.6822204589844,0.0,0.0,7.456008461304009e-05,298.6399841308594,303.1499938964844,285.1499938964844,0.0,-0.0,285.66900634765625,0.0,0.0,0.0001009479528875,298.54412841796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.6654357910156,0.0,0.0,0.0004788500373251,285.67364501953125,294.1499938964844,295.4485168457031,292.8720092773437,295.7333984375,295.51385498046875,285.1107177734375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010214741341769,7.108705624148115e-09,0.0010214670328423,-0.0176647268235683,0.0,0.0,0.0,-0.0083917826414108,60.0,14.13916015625,0.0,-7.11400289787889e-08,0.0,281.2568664550781,283.7724304199219,297.10455322265625,298.9117126464844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.021594182856005e-21,2.5107970914280025e-21,2.5107968894796108e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17787060,298.63592529296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.6647644042969,0.0,0.0,9.57801821641624e-05,298.7934875488281,303.1499938964844,285.1499938964844,0.0,-0.0,285.6623840332031,0.0,0.0,0.0001008615581667,299.3267822265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.6748352050781,0.0,0.0,7.449621625710279e-05,298.6390075683594,303.1499938964844,285.1499938964844,0.0,-0.0,285.66180419921875,0.0,0.0,0.0001008614781312,298.54425048828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.6582946777344,0.0,0.0,0.0004784399061463,285.663330078125,294.1499938964844,295.4286804199219,292.8448486328125,295.7279052734375,295.4945373535156,285.1242980957031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010205982252955,7.023248205229038e-09,0.0010205912403762,-0.0174410361796617,0.0,0.0,0.0,-0.0083486828953027,60.0,14.03372859954834,0.0,-7.101808563447777e-08,0.0,281.2568664550781,283.7724304199219,297.10455322265625,298.9117126464844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.021594182856005e-21,2.5107970914280025e-21,2.5107968894796108e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17787120,298.63592529296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.6647644042969,0.0,0.0,9.57801821641624e-05,298.7934875488281,303.1499938964844,285.1499938964844,0.0,-0.0,285.6623840332031,0.0,0.0,0.0001008615581667,299.3267822265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.6748352050781,0.0,0.0,7.449621625710279e-05,298.6390075683594,303.1499938964844,285.1499938964844,0.0,-0.0,285.66180419921875,0.0,0.0,0.0001008614781312,298.54425048828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.6582946777344,0.0,0.0,0.0004784399061463,285.663330078125,294.1499938964844,295.4286804199219,292.8448486328125,295.7279052734375,295.4945373535156,285.1242980957031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010205982252955,7.023248205229038e-09,0.0010205912403762,-0.0174410361796617,0.0,0.0,0.0,-0.0083486828953027,60.0,14.03372859954834,0.0,-7.101808563447777e-08,0.0,281.2568664550781,283.7724304199219,297.10455322265625,298.9117126464844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.021594182856005e-21,2.5107970914280025e-21,2.5107968894796108e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17787180,298.6355285644531,303.1499938964844,285.1499938964844,0.0,-0.0,285.6576232910156,0.0,0.0,9.569399117026478e-05,298.7926330566406,303.1499938964844,285.1499938964844,0.0,-0.0,285.6552734375,0.0,0.0,0.0001007707905955,299.32470703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.6675720214844,0.0,0.0,7.442916830768809e-05,298.637939453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.6546936035156,0.0,0.0,0.00010077071056,298.5443725585937,303.1499938964844,285.1499938964844,0.0,-0.0,285.6512145996094,0.0,0.0,0.0004780093731824,285.6531982421875,294.1499938964844,295.4089050292969,292.8204345703125,295.7221984863281,295.475341796875,285.1376953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.001019678893499,6.9335506225343124e-09,0.001019672024995,-0.0172062423080205,0.0,0.0,0.0,-0.0083034448325634,60.0,13.93349838256836,0.0,-7.089020215289565e-08,0.0,281.2568664550781,283.7724304199219,297.10455322265625,298.9117126464844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.021594182856005e-21,2.5107970914280025e-21,2.5107968894796108e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17787240,298.6355285644531,303.1499938964844,285.1499938964844,0.0,-0.0,285.6576232910156,0.0,0.0,9.569399117026478e-05,298.7926330566406,303.1499938964844,285.1499938964844,0.0,-0.0,285.6552734375,0.0,0.0,0.0001007707905955,299.32470703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.6675720214844,0.0,0.0,7.442916830768809e-05,298.637939453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.6546936035156,0.0,0.0,0.00010077071056,298.5443725585937,303.1499938964844,285.1499938964844,0.0,-0.0,285.6512145996094,0.0,0.0,0.0004780093731824,285.6531982421875,294.1499938964844,295.4089050292969,292.8204345703125,295.7221984863281,295.475341796875,285.1376953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.001019678893499,6.9335506225343124e-09,0.001019672024995,-0.0172062423080205,0.0,0.0,0.0,-0.0083034448325634,60.0,13.93349838256836,0.0,-7.089020215289565e-08,0.0,281.2568664550781,283.7724304199219,297.10455322265625,298.9117126464844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.021594182856005e-21,2.5107970914280025e-21,2.5107968894796108e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17787300,298.6353454589844,303.1499938964844,285.1499938964844,0.0,-0.0,285.65411376953125,0.0,0.0,9.564922220306472e-05,298.7922058105469,303.1499938964844,285.1499938964844,0.0,-0.0,285.6517639160156,0.0,0.0,0.0001007236496661,299.3236389160156,303.1499938964844,285.1499938964844,0.0,-0.0,285.6639709472656,0.0,0.0,7.43943455745466e-05,298.63739013671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.65118408203125,0.0,0.0,0.0001007235696306,298.5444030761719,303.1499938964844,285.1499938964844,0.0,-0.0,285.6477355957031,0.0,0.0,0.0004777857975568,285.6482238769531,294.1499938964844,295.3990478515625,292.8093566894531,295.71923828125,295.4657592773437,285.144287109375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010192014742642,6.886965664421041e-09,0.0010191946057602,-0.0170843005180358,0.0,0.0,0.0,-0.0082799503579735,60.0,13.885909080505373,0.0,-7.08238303559483e-08,0.0,281.2568664550781,283.7724304199219,297.10455322265625,298.9117126464844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.021594182856005e-21,2.5107970914280025e-21,2.5107968894796108e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
