time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17787360,298.6351623535156,303.1499938964844,285.1499938964844,0.0,-0.0,285.6506042480469,0.0,0.0,9.560379839967936e-05,298.791748046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.6482849121094,0.0,0.0,0.0001006758102448,299.32257080078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.660400390625,0.0,0.0,7.435901352437213e-05,298.6368103027344,303.1499938964844,285.1499938964844,0.0,-0.0,285.6476745605469,0.0,0.0,0.0001006757302093,298.54443359375,303.1499938964844,285.1499938964844,0.0,-0.0,285.6442565917969,0.0,0.0,0.0004775588749907,285.6432800292969,294.1499938964844,295.3891906738281,292.799072265625,295.7162475585937,295.45623779296875,285.1508483886719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010187169536948,6.839694144389341e-09,0.0010187100851908,-0.0169605612754821,0.0,0.0,0.0,-0.0082561094313859,60.0,13.839743614196776,0.0,-7.075651353716239e-08,0.0,281.2568664550781,283.7724304199219,297.10455322265625,298.9117126464844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.021594182856005e-21,2.5107970914280025e-21,2.5107968894796108e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17787420,298.63482666015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.6436767578125,0.0,0.0,9.551031689625232e-05,298.7908630371094,303.1499938964844,285.1499938964844,0.0,-0.0,285.641357421875,0.0,0.0,0.0001005773592623,299.3204650878906,303.1499938964844,285.1499938964844,0.0,-0.0,285.6533508300781,0.0,0.0,7.428629760397598e-05,298.6356201171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.6407775878906,0.0,0.0,0.0001005772865028,298.54449462890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.6374206542969,0.0,0.0,0.0004770919331349,285.6335754394531,294.1499938964844,295.3695678710937,292.7809753417969,295.7100524902344,295.437255859375,285.163818359375,0.0,0.0,0.0,0.0,1.0,1.0,-0.001017720089294,6.742418623417734e-09,0.0010177133372053,-0.0167059246450662,0.0,0.0,0.0,-0.0082070492208004,60.0,13.752023696899414,0.0,-7.061808560138162e-08,0.0,281.2568664550781,283.7724304199219,297.10455322265625,298.9117126464844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.021594182856005e-21,2.5107970914280025e-21,2.5107968894796108e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17787480,298.63482666015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.6436767578125,0.0,0.0,9.551031689625232e-05,298.7908630371094,303.1499938964844,285.1499938964844,0.0,-0.0,285.641357421875,0.0,0.0,0.0001005773592623,299.3204650878906,303.1499938964844,285.1499938964844,0.0,-0.0,285.6533508300781,0.0,0.0,7.428629760397598e-05,298.6356201171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.6407775878906,0.0,0.0,0.0001005772865028,298.54449462890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.6374206542969,0.0,0.0,0.0004770919331349,285.6335754394531,294.1499938964844,295.3695678710937,292.7809753417969,295.7100524902344,295.437255859375,285.163818359375,0.0,0.0,0.0,0.0,1.0,1.0,-0.001017720089294,6.742418623417734e-09,0.0010177133372053,-0.0167059246450662,0.0,0.0,0.0,-0.0082070492208004,60.0,13.752023696899414,0.0,-7.061808560138162e-08,0.0,281.2568664550781,283.7724304199219,297.10455322265625,298.9117126464844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.021594182856005e-21,2.5107970914280025e-21,2.5107968894796108e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17787540,298.6345520019531,303.1499938964844,285.1499938964844,0.0,-0.0,285.6368408203125,0.0,0.0,9.541397594148292e-05,298.7899475097656,303.1499938964844,285.1499938964844,0.0,-0.0,285.63458251953125,0.0,0.0,0.0001004759105853,299.3183288574219,303.1499938964844,285.1499938964844,0.0,-0.0,285.6463928222656,0.0,0.0,7.42113625165075e-05,298.6343688964844,303.1499938964844,285.1499938964844,0.0,-0.0,285.6340026855469,0.0,0.0,0.0001004758305498,298.5445251464844,303.1499938964844,285.1499938964844,0.0,-0.0,285.63067626953125,0.0,0.0,0.0004766107304021,285.6240539550781,294.1499938964844,295.3500061035156,292.7663879394531,295.7036437988281,295.4184265136719,285.17657470703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010166927240788,6.6421739219890705e-09,0.0010166860884055,-0.0164435133337974,0.0,0.0,0.0,-0.0081564914435148,60.0,13.670906066894531,0.0,-7.047557915029756e-08,0.0,281.2568664550781,283.7724304199219,297.10455322265625,298.9117126464844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.021594182856005e-21,2.5107970914280025e-21,2.5107968894796108e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17787600,298.6345520019531,303.1499938964844,285.1499938964844,0.0,-0.0,285.6368408203125,0.0,0.0,9.541397594148292e-05,298.7899475097656,303.1499938964844,285.1499938964844,0.0,-0.0,285.63458251953125,0.0,0.0,0.0001004759105853,299.3183288574219,303.1499938964844,285.1499938964844,0.0,-0.0,285.6463928222656,0.0,0.0,7.42113625165075e-05,298.6343688964844,303.1499938964844,285.1499938964844,0.0,-0.0,285.6340026855469,0.0,0.0,0.0001004758305498,298.5445251464844,303.1499938964844,285.1499938964844,0.0,-0.0,285.63067626953125,0.0,0.0,0.0004766107304021,285.6240539550781,294.1499938964844,295.3500061035156,292.7663879394531,295.7036437988281,295.4184265136719,285.17657470703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010166927240788,6.6421739219890705e-09,0.0010166860884055,-0.0164435133337974,0.0,0.0,0.0,-0.0081564914435148,60.0,13.670906066894531,0.0,-7.047557915029756e-08,0.0,281.2568664550781,283.7724304199219,297.10455322265625,298.9117126464844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.021594182856005e-21,2.5107970914280025e-21,2.5107968894796108e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17787660,298.63433837890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.6319885253906,0.0,0.0,9.534086711937562e-05,298.78924560546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.6297302246094,0.0,0.0,0.0001003989164019,299.3167724609375,303.1499938964844,285.1499938964844,0.0,-0.0,285.6414794921875,0.0,0.0,7.415449363179505e-05,298.6334228515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.6291809082031,0.0,0.0,0.0001003988363663,298.5445251464844,303.1499938964844,285.1499938964844,0.0,-0.0,285.6258544921875,0.0,0.0,0.0004762455355376,285.6173095703125,294.1499938964844,295.3360900878906,292.75738525390625,295.6988830566406,295.4049377441406,285.1856384277344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010159128578379,6.5661027726093835e-09,0.0010159063385799,-0.0162443798035383,0.0,0.0,0.0,-0.0081181256100535,60.0,13.61636734008789,0.0,-7.036752691647052e-08,0.0,281.2568664550781,283.7724304199219,297.10455322265625,298.9117126464844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.021594182856005e-21,2.5107970914280025e-21,2.5107968894796108e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17787720,298.63427734375,303.1499938964844,285.1499938964844,0.0,-0.0,285.630126953125,0.0,0.0,9.5310177130159e-05,298.7890014648437,303.1499938964844,285.1499938964844,0.0,-0.0,285.6278686523437,0.0,0.0,0.0001003665893222,299.316162109375,303.1499938964844,285.1499938964844,0.0,-0.0,285.6395568847656,0.0,0.0,7.413062121486291e-05,298.633056640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.6273193359375,0.0,0.0,0.0001003665165626,298.5445251464844,303.1499938964844,285.1499938964844,0.0,-0.0,285.6240234375,0.0,0.0,0.0004760922456625,285.6147155761719,294.1499938964844,295.3307800292969,292.7540283203125,295.6969909667969,295.3997497558594,285.18914794921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010155858471989,6.534171426153534e-09,0.0010155793279409,-0.0161607898771762,0.0,0.0,0.0,-0.0081020221114158,60.0,13.59553337097168,0.0,-7.03222013953564e-08,0.0,281.2568664550781,283.7724304199219,297.10455322265625,298.9117126464844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.021594182856005e-21,2.5107970914280025e-21,2.5107968894796108e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17787780,298.6341247558594,303.1499938964844,285.1499938964844,0.0,-0.0,285.6235046386719,0.0,0.0,9.519133163848892e-05,298.7880554199219,303.1499938964844,285.1499938964844,0.0,-0.0,285.6213073730469,0.0,0.0,0.0001002414428512,299.3139953613281,303.1499938964844,285.1499938964844,0.0,-0.0,285.6328430175781,0.0,0.0,7.403818017337471e-05,298.631591796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.6207580566406,0.0,0.0,0.0001002413700916,298.5445251464844,303.1499938964844,285.1499938964844,0.0,-0.0,285.61749267578125,0.0,0.0,0.0004754986439365,285.6056213378906,294.1499938964844,295.3121032714844,292.7424011230469,295.6901550292969,295.38140869140625,285.2015380859375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010143186664208,6.4105356578636474e-09,0.0010143122635781,-0.0158371403813362,0.0,0.0,0.0,-0.008039666339755,60.0,13.523158073425291,-0.0,-7.014682523731608e-08,0.0,281.2568664550781,283.7724304199219,297.10455322265625,298.9117126464844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.021594182856005e-21,2.5107970914280025e-21,2.5107968894796108e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17787840,298.6341247558594,303.1499938964844,285.1499938964844,0.0,-0.0,285.6235046386719,0.0,0.0,9.519133163848892e-05,298.7880554199219,303.1499938964844,285.1499938964844,0.0,-0.0,285.6213073730469,0.0,0.0,0.0001002414428512,299.3139953613281,303.1499938964844,285.1499938964844,0.0,-0.0,285.6328430175781,0.0,0.0,7.403818017337471e-05,298.631591796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.6207580566406,0.0,0.0,0.0001002413700916,298.5445251464844,303.1499938964844,285.1499938964844,0.0,-0.0,285.61749267578125,0.0,0.0,0.0004754986439365,285.6056213378906,294.1499938964844,295.3121032714844,292.7424011230469,295.6901550292969,295.38140869140625,285.2015380859375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010143186664208,6.4105356578636474e-09,0.0010143122635781,-0.0158371403813362,0.0,0.0,0.0,-0.008039666339755,60.0,13.523158073425291,-0.0,-7.014682523731608e-08,0.0,281.2568664550781,283.7724304199219,297.10455322265625,298.9117126464844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.021594182856005e-21,2.5107970914280025e-21,2.5107968894796108e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17787900,298.63409423828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.6202697753906,0.0,0.0,9.512794349575417e-05,298.7875671386719,303.1499938964844,285.1499938964844,0.0,-0.0,285.6180725097656,0.0,0.0,0.0001001746859401,299.3128967285156,303.1499938964844,285.1499938964844,0.0,-0.0,285.6295166015625,0.0,0.0,7.3988878284581e-05,298.6307983398437,303.1499938964844,285.1499938964844,0.0,-0.0,285.6175231933594,0.0,0.0,0.0001001746131805,298.5445251464844,303.1499938964844,285.1499938964844,0.0,-0.0,285.6142883300781,0.0,0.0,0.000475182023365,285.60113525390625,294.1499938964844,295.302978515625,292.7368469238281,295.6866455078125,295.37237548828125,285.2076721191406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010136427590623,6.344593739271431e-09,0.0010136364726349,-0.0156645160168409,0.0,0.0,0.0,-0.0080064097419381,60.0,13.487728118896484,-0.0,-7.005338176213628e-08,0.0,281.2568664550781,283.7724304199219,297.10455322265625,298.9117126464844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.021594182856005e-21,2.5107970914280025e-21,2.5107968894796108e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17787960,298.63409423828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.6170349121094,0.0,0.0,9.506366768619046e-05,298.7870788574219,303.1499938964844,285.1499938964844,0.0,-0.0,285.6148376464844,0.0,0.0,0.0001001069977064,299.31182861328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.6262512207031,0.0,0.0,7.393887790385634e-05,298.6299743652344,303.1499938964844,285.1499938964844,0.0,-0.0,285.6142883300781,0.0,0.0,0.0001001069249468,298.5445251464844,303.1499938964844,285.1499938964844,0.0,-0.0,285.611083984375,0.0,0.0,0.0004748609499074,285.5967102050781,294.1499938964844,295.2939453125,292.7314758300781,295.68310546875,295.36346435546875,285.2137451171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010129573056474,6.277725450587468e-09,0.00101295101922,-0.0154894664883613,0.0,0.0,0.0,-0.0079726846888661,60.0,13.452757835388184,-0.0,-6.995868062631416e-08,0.0,281.2568664550781,283.7724304199219,297.10455322265625,298.9117126464844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.021594182856005e-21,2.5107970914280025e-21,2.5107968894796108e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17788020,298.6341552734375,303.1499938964844,285.1499938964844,0.0,-0.0,285.61065673828125,0.0,0.0,9.49346722336486e-05,298.7861328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.6084899902344,0.0,0.0,9.99711555778049e-05,299.30963134765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.6197509765625,0.0,0.0,7.383854244835675e-05,298.6282653808594,303.1499938964844,285.1499938964844,0.0,-0.0,285.6079406738281,0.0,0.0,9.997108281822876e-05,298.5444641113281,303.1499938964844,285.1499938964844,0.0,-0.0,285.60479736328125,0.0,0.0,0.0004742166202049,285.5880126953125,294.1499938964844,295.2762756347656,292.72125244140625,295.6758728027344,295.34588623046875,285.22576904296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.001011582207866,6.1435381226715435e-09,0.0010115760378539,-0.0151381827890872,0.0,0.0,0.0,-0.0079050092026591,60.0,13.38417148590088,-0.0,-6.976884492360115e-08,0.0,281.2568664550781,283.7724304199219,297.10455322265625,298.9117126464844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.021594182856005e-21,2.5107970914280025e-21,2.5107968894796108e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17788080,298.6341552734375,303.1499938964844,285.1499938964844,0.0,-0.0,285.61065673828125,0.0,0.0,9.49346722336486e-05,298.7861328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.6084899902344,0.0,0.0,9.99711555778049e-05,299.30963134765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.6197509765625,0.0,0.0,7.383854244835675e-05,298.6282653808594,303.1499938964844,285.1499938964844,0.0,-0.0,285.6079406738281,0.0,0.0,9.997108281822876e-05,298.5444641113281,303.1499938964844,285.1499938964844,0.0,-0.0,285.60479736328125,0.0,0.0,0.0004742166202049,285.5880126953125,294.1499938964844,295.2762756347656,292.72125244140625,295.6758728027344,295.34588623046875,285.22576904296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.001011582207866,6.1435381226715435e-09,0.0010115760378539,-0.0151381827890872,0.0,0.0,0.0,-0.0079050092026591,60.0,13.38417148590088,-0.0,-6.976884492360115e-08,0.0,281.2568664550781,283.7724304199219,297.10455322265625,298.9117126464844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.021594182856005e-21,2.5107970914280025e-21,2.5107968894796108e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17788140,298.63433837890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.6043701171875,0.0,0.0,9.480712469667196e-05,298.78515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.6022644042969,0.0,0.0,9.983683412428944e-05,299.30743408203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.6133728027344,0.0,0.0,7.373932749032974e-05,298.6264038085937,303.1499938964844,285.1499938964844,0.0,-0.0,285.6017150878906,0.0,0.0,9.983676136471332e-05,298.54443359375,303.1499938964844,285.1499938964844,0.0,-0.0,285.5986022949219,0.0,0.0,0.0004735795082524,285.5794982910156,294.1499938964844,295.2590637207031,292.71160888671875,295.6684875488281,295.3287353515625,285.2376708984375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010102222440764,6.010852260374122e-09,0.0010102161904796,-0.0147908236831426,0.0,0.0,0.0,-0.0078380890190601,60.0,13.317781448364258,-0.0,-6.958138243362555e-08,0.0,281.2568664550781,283.7724304199219,297.10455322265625,298.9117126464844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.021594182856005e-21,2.5107970914280025e-21,2.5107968894796108e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17788200,298.63433837890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.6043701171875,0.0,0.0,9.480712469667196e-05,298.78515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.6022644042969,0.0,0.0,9.983683412428944e-05,299.30743408203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.6133728027344,0.0,0.0,7.373932749032974e-05,298.6264038085937,303.1499938964844,285.1499938964844,0.0,-0.0,285.6017150878906,0.0,0.0,9.983676136471332e-05,298.54443359375,303.1499938964844,285.1499938964844,0.0,-0.0,285.5986022949219,0.0,0.0,0.0004735795082524,285.5794982910156,294.1499938964844,295.2590637207031,292.71160888671875,295.6684875488281,295.3287353515625,285.2376708984375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010102222440764,6.010852260374122e-09,0.0010102161904796,-0.0147908236831426,0.0,0.0,0.0,-0.0078380890190601,60.0,13.317781448364258,-0.0,-6.958138243362555e-08,0.0,281.2568664550781,283.7724304199219,297.10455322265625,298.9117126464844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.021594182856005e-21,2.5107970914280025e-21,2.5107968894796108e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17788260,298.6346740722656,303.1499938964844,285.1499938964844,0.0,-0.0,285.5982360839844,0.0,0.0,9.468736971030012e-05,298.7841491699219,303.1499938964844,285.1499938964844,0.0,-0.0,285.5961303710937,0.0,0.0,9.97107199509628e-05,299.30523681640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.6070861816406,0.0,0.0,7.364618068095297e-05,298.6244201660156,303.1499938964844,285.1499938964844,0.0,-0.0,285.5955810546875,0.0,0.0,9.971065446734428e-05,298.5443725585937,303.1499938964844,285.1499938964844,0.0,-0.0,285.5924987792969,0.0,0.0,0.000472981337225,285.5711975097656,294.1499938964844,295.2422180175781,292.7025756835937,295.66094970703125,295.3119506835937,285.2494201660156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010089452844113,5.886271914334884e-09,0.0010089394636452,-0.0144646801054477,0.0,0.0,0.0,-0.0077752582728862,60.0,13.25407600402832,-0.0,-6.940560126622587e-08,0.0,281.2568664550781,283.7724304199219,297.10455322265625,298.9117126464844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.021594182856005e-21,2.5107970914280025e-21,2.5107968894796108e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17788320,298.6346740722656,303.1499938964844,285.1499938964844,0.0,-0.0,285.5982360839844,0.0,0.0,9.468736971030012e-05,298.7841491699219,303.1499938964844,285.1499938964844,0.0,-0.0,285.5961303710937,0.0,0.0,9.97107199509628e-05,299.30523681640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.6070861816406,0.0,0.0,7.364618068095297e-05,298.6244201660156,303.1499938964844,285.1499938964844,0.0,-0.0,285.5955810546875,0.0,0.0,9.971065446734428e-05,298.5443725585937,303.1499938964844,285.1499938964844,0.0,-0.0,285.5924987792969,0.0,0.0,0.000472981337225,285.5711975097656,294.1499938964844,295.2422180175781,292.7025756835937,295.66094970703125,295.3119506835937,285.2494201660156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010089452844113,5.886271914334884e-09,0.0010089394636452,-0.0144646801054477,0.0,0.0,0.0,-0.0077752582728862,60.0,13.25407600402832,-0.0,-6.940560126622587e-08,0.0,281.2568664550781,283.7724304199219,297.10455322265625,298.9117126464844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.021594182856005e-21,2.5107970914280025e-21,2.5107968894796108e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17788380,298.6351623535156,303.1499938964844,285.1499938964844,0.0,-0.0,285.5921936035156,0.0,0.0,9.45799401961267e-05,298.7831726074219,303.1499938964844,285.1499938964844,0.0,-0.0,285.5901184082031,0.0,0.0,9.959759336197747e-05,299.30303955078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.6009521484375,0.0,0.0,7.356262358371168e-05,298.6222839355469,303.1499938964844,285.1499938964844,0.0,-0.0,285.5895690917969,0.0,0.0,9.959752060240136e-05,298.5443115234375,303.1499938964844,285.1499938964844,0.0,-0.0,285.5865173339844,0.0,0.0,0.0004724447207991,285.5630798339844,294.1499938964844,295.2257385253906,292.694091796875,295.6532592773437,295.2955322265625,285.2610168457031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010077998740598,5.774510203337968e-09,0.0010077940532937,-0.0141720911487936,0.0,0.0,0.0,-0.0077188918367028,60.0,13.19346046447754,-0.0,-6.924810236341727e-08,0.0,281.2568664550781,283.7724304199219,297.10455322265625,298.9117126464844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.021594182856005e-21,2.5107970914280025e-21,2.5107968894796108e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17788440,298.6351623535156,303.1499938964844,285.1499938964844,0.0,-0.0,285.5921936035156,0.0,0.0,9.45799401961267e-05,298.7831726074219,303.1499938964844,285.1499938964844,0.0,-0.0,285.5901184082031,0.0,0.0,9.959759336197747e-05,299.30303955078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.6009521484375,0.0,0.0,7.356262358371168e-05,298.6222839355469,303.1499938964844,285.1499938964844,0.0,-0.0,285.5895690917969,0.0,0.0,9.959752060240136e-05,298.5443115234375,303.1499938964844,285.1499938964844,0.0,-0.0,285.5865173339844,0.0,0.0,0.0004724447207991,285.5630798339844,294.1499938964844,295.2257385253906,292.694091796875,295.6532592773437,295.2955322265625,285.2610168457031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010077998740598,5.774510203337968e-09,0.0010077940532937,-0.0141720911487936,0.0,0.0,0.0,-0.0077188918367028,60.0,13.19346046447754,-0.0,-6.924810236341727e-08,0.0,281.2568664550781,283.7724304199219,297.10455322265625,298.9117126464844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.021594182856005e-21,2.5107970914280025e-21,2.5107968894796108e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17788500,298.635498046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.5892028808594,0.0,0.0,9.453357779420912e-05,298.7826843261719,303.1499938964844,285.1499938964844,0.0,-0.0,285.587158203125,0.0,0.0,9.95487644104287e-05,299.30194091796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.597900390625,0.0,0.0,7.352655666181818e-05,298.6211853027344,303.1499938964844,285.1499938964844,0.0,-0.0,285.5866394042969,0.0,0.0,9.954869165085256e-05,298.54425048828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.5835876464844,0.0,0.0,0.0004722131416201,285.5591125488281,294.1499938964844,295.2176208496094,292.6900329589844,295.6493225097656,295.2874450683594,285.2667541503906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010073056910187,5.726269236561166e-09,0.0010072999866679,-0.0140457963570952,0.0,0.0,0.0,-0.0076945628970861,60.0,13.16472625732422,-0.0,-6.918016737245125e-08,0.0,281.2568664550781,283.7724304199219,297.10455322265625,298.9117126464844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.021594182856005e-21,2.5107970914280025e-21,2.5107968894796108e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17788560,298.6358642578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.5862731933594,0.0,0.0,9.449120261706412e-05,298.7821655273437,303.1499938964844,285.1499938964844,0.0,-0.0,285.584228515625,0.0,0.0,9.950414096238092e-05,299.3008117675781,303.1499938964844,285.1499938964844,0.0,-0.0,285.59490966796875,0.0,0.0,7.349359657382593e-05,298.6200561523437,303.1499938964844,285.1499938964844,0.0,-0.0,285.5837097167969,0.0,0.0,9.950406820280476e-05,298.544189453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.5806884765625,0.0,0.0,0.0004720014694612,285.5552062988281,294.1499938964844,295.2095947265625,292.6860656738281,295.6453857421875,295.2794494628906,285.2724609375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010068541159853,5.682179615718041e-09,0.0010068484116345,-0.0139303682371974,0.0,0.0,0.0,-0.0076723285019397,60.0,13.136848449707031,-0.0,-6.911811567533732e-08,0.0,281.2568664550781,283.7724304199219,297.10455322265625,298.9117126464844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.021594182856005e-21,2.5107970914280025e-21,2.5107968894796108e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17788620,298.6366577148437,303.1499938964844,285.1499938964844,0.0,-0.0,285.5804443359375,0.0,0.0,9.441892325412482e-05,298.7811584472656,303.1499938964844,285.1499938964844,0.0,-0.0,285.5783996582031,0.0,0.0,9.942801989382132e-05,299.298583984375,303.1499938964844,285.1499938964844,0.0,-0.0,285.5889892578125,0.0,0.0,7.343736797338352e-05,298.61773681640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.5779113769531,0.0,0.0,9.94279544102028e-05,298.5440979003906,303.1499938964844,285.1499938964844,0.0,-0.0,285.5749206542969,0.0,0.0,0.0004716404364444,285.5474548339844,294.1499938964844,295.1936950683594,292.67852783203125,295.6374206542969,295.2635498046875,285.2837829589844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010060823988169,5.606958453086008e-09,0.0010060768108814,-0.0137334372848272,0.0,0.0,0.0,-0.0076343873515725,60.0,13.083270072937012,-0.0,-6.90123087565553e-08,0.0,281.2568664550781,283.7724304199219,297.10455322265625,298.9117126464844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.021594182856005e-21,2.5107970914280025e-21,2.5107968894796108e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17788680,298.6366577148437,303.1499938964844,285.1499938964844,0.0,-0.0,285.5804443359375,0.0,0.0,9.441892325412482e-05,298.7811584472656,303.1499938964844,285.1499938964844,0.0,-0.0,285.5783996582031,0.0,0.0,9.942801989382132e-05,299.298583984375,303.1499938964844,285.1499938964844,0.0,-0.0,285.5889892578125,0.0,0.0,7.343736797338352e-05,298.61773681640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.5779113769531,0.0,0.0,9.94279544102028e-05,298.5440979003906,303.1499938964844,285.1499938964844,0.0,-0.0,285.5749206542969,0.0,0.0,0.0004716404364444,285.5474548339844,294.1499938964844,295.1936950683594,292.67852783203125,295.6374206542969,295.2635498046875,285.2837829589844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010060823988169,5.606958453086008e-09,0.0010060768108814,-0.0137334372848272,0.0,0.0,0.0,-0.0076343873515725,60.0,13.083270072937012,-0.0,-6.90123087565553e-08,0.0,281.2568664550781,283.7724304199219,297.10455322265625,298.9117126464844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.021594182856005e-21,2.5107970914280025e-21,2.5107968894796108e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17788740,298.6376037597656,303.1499938964844,285.1499938964844,0.0,-0.0,285.57470703125,0.0,0.0,9.437278640689328e-05,298.7801513671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.5727233886719,0.0,0.0,9.93794310488738e-05,299.2963562011719,303.1499938964844,285.1499938964844,0.0,-0.0,285.5831604003906,0.0,0.0,7.340148295043036e-05,298.6153564453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.5722045898437,0.0,0.0,9.937936556525528e-05,298.5439453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.5692749023437,0.0,0.0,0.0004714099923148,285.5399169921875,294.1499938964844,295.17803955078125,292.6714172363281,295.6293029785156,295.247802734375,285.29498291015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010055900784209,5.558920435078107e-09,0.0010055844904854,-0.0136076724156737,0.0,0.0,0.0,-0.0076101599261164,60.0,13.034123420715332,-0.0,-6.894477877494867e-08,0.0,281.2568664550781,283.7724304199219,297.10455322265625,298.9117126464844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.021594182856005e-21,2.5107970914280025e-21,2.5107968894796108e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17788800,298.6376037597656,303.1499938964844,285.1499938964844,0.0,-0.0,285.57470703125,0.0,0.0,9.437278640689328e-05,298.7801513671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.5727233886719,0.0,0.0,9.93794310488738e-05,299.2963562011719,303.1499938964844,285.1499938964844,0.0,-0.0,285.5831604003906,0.0,0.0,7.340148295043036e-05,298.6153564453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.5722045898437,0.0,0.0,9.937936556525528e-05,298.5439453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.5692749023437,0.0,0.0,0.0004714099923148,285.5399169921875,294.1499938964844,295.17803955078125,292.6714172363281,295.6293029785156,295.247802734375,285.29498291015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010055900784209,5.558920435078107e-09,0.0010055844904854,-0.0136076724156737,0.0,0.0,0.0,-0.0076101599261164,60.0,13.034123420715332,-0.0,-6.894477877494867e-08,0.0,281.2568664550781,283.7724304199219,297.10455322265625,298.9117126464844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.021594182856005e-21,2.5107970914280025e-21,2.5107968894796108e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17788860,298.63848876953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.5702209472656,0.0,0.0,9.435501851839943e-05,298.77935791015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.5682373046875,0.0,0.0,9.936071728589012e-05,299.2945556640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.5785827636719,0.0,0.0,7.338765863096341e-05,298.6133728027344,303.1499938964844,285.1499938964844,0.0,-0.0,285.5677490234375,0.0,0.0,9.93606518022716e-05,298.5438232421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.5648193359375,0.0,0.0,0.0004713212838396,285.5340270996094,294.1499938964844,295.1656494140625,292.6659851074219,295.6227111816406,295.2353210449219,285.3038635253906,0.0,0.0,0.0,0.0,1.0,1.0,-0.001005400205031,5.540393033243163e-09,0.0010053947335109,-0.01355916634202,0.0,0.0,0.0,-0.0076008159667253,60.0,12.998099327087402,-0.0,-6.89187444891104e-08,0.0,281.2568664550781,283.7724304199219,297.10455322265625,298.9117126464844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.021594182856005e-21,2.5107970914280025e-21,2.5107968894796108e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17788920,298.63873291015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.569091796875,0.0,0.0,9.435206447960808e-05,298.7791442871094,303.1499938964844,285.1499938964844,0.0,-0.0,285.567138671875,0.0,0.0,9.935760317603126e-05,299.29412841796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.57745361328125,0.0,0.0,7.338535942835733e-05,298.6128845214844,303.1499938964844,285.1499938964844,0.0,-0.0,285.5666198730469,0.0,0.0,9.935753769241272e-05,298.5437927246094,303.1499938964844,285.1499938964844,0.0,-0.0,285.563720703125,0.0,0.0,0.0004713064990937,285.5325622558594,294.1499938964844,295.1625671386719,292.6646423339844,295.6210632324219,295.2322082519531,285.3060607910156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010053684236481,5.537303504610236e-09,0.001005362952128,-0.0135510778054595,0.0,0.0,0.0,-0.0075992569327354,60.0,12.989320755004885,-0.0,-6.89144030729949e-08,0.0,281.2568664550781,283.7724304199219,297.10455322265625,298.9117126464844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.021594182856005e-21,2.5107970914280025e-21,2.5107968894796108e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17788980,298.63995361328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.5635986328125,0.0,0.0,9.435902029508723e-05,298.77813720703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.5616455078125,0.0,0.0,9.936493006534874e-05,299.2918701171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.57183837890625,0.0,0.0,7.339076546486467e-05,298.6103515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.5611572265625,0.0,0.0,9.936486458173022e-05,298.5436096191406,303.1499938964844,285.1499938964844,0.0,-0.0,285.55828857421875,0.0,0.0,0.0004713412781711,285.525390625,294.1499938964844,295.1472473144531,292.6582336425781,295.6127014160156,295.21661376953125,285.3170166015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010054418817162,5.5444693281003765e-09,0.0010054362937808,-0.0135698383674025,0.0,0.0,0.0,-0.0076028709299862,60.0,12.949027061462402,-0.0,-6.892447146356062e-08,0.0,281.2568664550781,283.7724304199219,297.10455322265625,298.9117126464844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.021594182856005e-21,2.5107970914280025e-21,2.5107968894796108e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17789040,298.63995361328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.5635986328125,0.0,0.0,9.435902029508723e-05,298.77813720703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.5616455078125,0.0,0.0,9.936493006534874e-05,299.2918701171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.57183837890625,0.0,0.0,7.339076546486467e-05,298.6103515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.5611572265625,0.0,0.0,9.936486458173022e-05,298.5436096191406,303.1499938964844,285.1499938964844,0.0,-0.0,285.55828857421875,0.0,0.0,0.0004713412781711,285.525390625,294.1499938964844,295.1472473144531,292.6582336425781,295.6127014160156,295.21661376953125,285.3170166015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010054418817162,5.5444693281003765e-09,0.0010054362937808,-0.0135698383674025,0.0,0.0,0.0,-0.0076028709299862,60.0,12.949027061462402,-0.0,-6.892447146356062e-08,0.0,281.2568664550781,283.7724304199219,297.10455322265625,298.9117126464844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.021594182856005e-21,2.5107970914280025e-21,2.5107968894796108e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17789100,298.6406555175781,303.1499938964844,285.1499938964844,0.0,-0.0,285.5608825683594,0.0,0.0,9.437618427909912e-05,298.7776184082031,303.1499938964844,285.1499938964844,0.0,-0.0,285.5589599609375,0.0,0.0,9.938300354406238e-05,299.2907409667969,303.1499938964844,285.1499938964844,0.0,-0.0,285.569091796875,0.0,0.0,7.34041168470867e-05,298.60906982421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.5584716796875,0.0,0.0,9.938293806044383e-05,298.54351806640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.5556335449219,0.0,0.0,0.0004714270471595,285.5218811035156,294.1499938964844,295.1396484375,292.6551208496094,295.60845947265625,295.2088317871094,285.32244873046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010056245373561,5.562279969950623e-09,0.0010056189494207,-0.0136164668947458,0.0,0.0,0.0,-0.0076118540018796,60.0,12.931085586547852,-0.0,-6.894949677871409e-08,0.0,281.2568664550781,283.7724304199219,297.10455322265625,298.9117126464844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.021594182856005e-21,2.5107970914280025e-21,2.5107968894796108e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17789160,298.641357421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.5582275390625,0.0,0.0,9.43978811847046e-05,298.777099609375,303.1499938964844,285.1499938964844,0.0,-0.0,285.5563049316406,0.0,0.0,9.94058427750133e-05,299.2895812988281,303.1499938964844,285.1499938964844,0.0,-0.0,285.5663452148437,0.0,0.0,7.342098251683637e-05,298.6077880859375,303.1499938964844,285.1499938964844,0.0,-0.0,285.5558166503906,0.0,0.0,9.940577729139476e-05,298.5434265136719,303.1499938964844,285.1499938964844,0.0,-0.0,285.552978515625,0.0,0.0,0.0004715354298241,285.5184020996094,294.1499938964844,295.1320495605469,292.652099609375,295.60418701171875,295.2010192871094,285.327880859375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010058562038466,5.5847997337821215e-09,0.0010058506159111,-0.0136754252016544,0.0,0.0,0.0,-0.00762321613729,60.0,12.913992881774902,-0.0,-6.89811514575922e-08,0.0,281.2568664550781,283.7724304199219,297.10455322265625,298.9117126464844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.021594182856005e-21,2.5107970914280025e-21,2.5107968894796108e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17789220,298.6428527832031,303.1499938964844,285.1499938964844,0.0,-0.0,285.55291748046875,0.0,0.0,9.445792966289446e-05,298.7760314941406,303.1499938964844,285.1499938964844,0.0,-0.0,285.551025390625,0.0,0.0,9.946907812263817e-05,299.2873229980469,303.1499938964844,285.1499938964844,0.0,-0.0,285.5609436035156,0.0,0.0,7.346768688876182e-05,298.605224609375,303.1499938964844,285.1499938964844,0.0,-0.0,285.550537109375,0.0,0.0,9.946901263901964e-05,298.5431823730469,303.1499938964844,285.1499938964844,0.0,-0.0,285.5477294921875,0.0,0.0,0.0004718354030046,285.5115966796875,294.1499938964844,295.1169128417969,292.6462097167969,295.5955810546875,295.185302734375,285.338623046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010064941598102,5.647160072896895e-09,0.0010064885718747,-0.0138386869803071,0.0,0.0,0.0,-0.0076546613126993,60.0,12.882342338562012,-0.0,-6.906884664203973e-08,0.0,281.2568664550781,283.7724304199219,297.10455322265625,298.9117126464844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.021594182856005e-21,2.5107970914280025e-21,2.5107968894796108e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17789280,298.6428527832031,303.1499938964844,285.1499938964844,0.0,-0.0,285.55291748046875,0.0,0.0,9.445792966289446e-05,298.7760314941406,303.1499938964844,285.1499938964844,0.0,-0.0,285.551025390625,0.0,0.0,9.946907812263817e-05,299.2873229980469,303.1499938964844,285.1499938964844,0.0,-0.0,285.5609436035156,0.0,0.0,7.346768688876182e-05,298.605224609375,303.1499938964844,285.1499938964844,0.0,-0.0,285.550537109375,0.0,0.0,9.946901263901964e-05,298.5431823730469,303.1499938964844,285.1499938964844,0.0,-0.0,285.5477294921875,0.0,0.0,0.0004718354030046,285.5115966796875,294.1499938964844,295.1169128417969,292.6462097167969,295.5955810546875,295.185302734375,285.338623046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010064941598102,5.647160072896895e-09,0.0010064885718747,-0.0138386869803071,0.0,0.0,0.0,-0.0076546613126993,60.0,12.882342338562012,-0.0,-6.906884664203973e-08,0.0,281.2568664550781,283.7724304199219,297.10455322265625,298.9117126464844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.021594182856005e-21,2.5107970914280025e-21,2.5107968894796108e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17789340,298.6444702148437,303.1499938964844,285.1499938964844,0.0,-0.0,285.5477294921875,0.0,0.0,9.454636165173724e-05,298.7749328613281,303.1499938964844,285.1499938964844,0.0,-0.0,285.5458374023437,0.0,0.0,9.956219582818449e-05,299.2850341796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.5556335449219,0.0,0.0,7.353645924013108e-05,298.6026306152344,303.1499938964844,285.1499938964844,0.0,-0.0,285.5453796386719,0.0,0.0,9.956213034456596e-05,298.5429382324219,303.1499938964844,285.1499938964844,0.0,-0.0,285.5426025390625,0.0,0.0,0.0004722771409433,285.5049133300781,294.1499938964844,295.1017761230469,292.6405334472656,295.5868530273437,295.16949462890625,285.3492736816406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010074357269331,5.7390261432033185e-09,0.001007429906167,-0.0140791935846209,0.0,0.0,0.0,-0.0077009932138025,60.0,12.855052947998049,-0.0,-6.919812989281128e-08,0.0,281.2568664550781,283.7724304199219,297.10455322265625,298.9117126464844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.021594182856005e-21,2.5107970914280025e-21,2.5107968894796108e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17789400,298.6444702148437,303.1499938964844,285.1499938964844,0.0,-0.0,285.5477294921875,0.0,0.0,9.454636165173724e-05,298.7749328613281,303.1499938964844,285.1499938964844,0.0,-0.0,285.5458374023437,0.0,0.0,9.956219582818449e-05,299.2850341796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.5556335449219,0.0,0.0,7.353645924013108e-05,298.6026306152344,303.1499938964844,285.1499938964844,0.0,-0.0,285.5453796386719,0.0,0.0,9.956213034456596e-05,298.5429382324219,303.1499938964844,285.1499938964844,0.0,-0.0,285.5426025390625,0.0,0.0,0.0004722771409433,285.5049133300781,294.1499938964844,295.1017761230469,292.6405334472656,295.5868530273437,295.16949462890625,285.3492736816406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010074357269331,5.7390261432033185e-09,0.001007429906167,-0.0140791935846209,0.0,0.0,0.0,-0.0077009932138025,60.0,12.855052947998049,-0.0,-6.919812989281128e-08,0.0,281.2568664550781,283.7724304199219,297.10455322265625,298.9117126464844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.021594182856005e-21,2.5107970914280025e-21,2.5107968894796108e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17789460,298.6461486816406,303.1499938964844,285.1499938964844,0.0,-0.0,285.5426330566406,0.0,0.0,9.466081974096596e-05,298.7738342285156,303.1499938964844,285.1499938964844,0.0,-0.0,285.540771484375,0.0,0.0,9.968272206606343e-05,299.28271484375,303.1499938964844,285.1499938964844,0.0,-0.0,285.5504455566406,0.0,0.0,7.362548058154061e-05,298.6000061035156,303.1499938964844,285.1499938964844,0.0,-0.0,285.5403137207031,0.0,0.0,9.968266385840252e-05,298.54266357421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.5375671386719,0.0,0.0,0.0004728489147964,285.4984436035156,294.1499938964844,295.0866394042969,292.6350402832031,295.5780029296875,295.15350341796875,285.3598327636719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010086545953527,5.8579585626716835e-09,0.0010086486581712,-0.0143905570730566,0.0,0.0,0.0,-0.0077609755098819,60.0,12.831955909729004,-0.0,-6.936568297533088e-08,0.0,281.2568664550781,283.7724304199219,297.10455322265625,298.9117126464844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.021594182856005e-21,2.5107970914280025e-21,2.5107968894796108e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17789520,298.6461486816406,303.1499938964844,285.1499938964844,0.0,-0.0,285.5426330566406,0.0,0.0,9.466081974096596e-05,298.7738342285156,303.1499938964844,285.1499938964844,0.0,-0.0,285.540771484375,0.0,0.0,9.968272206606343e-05,299.28271484375,303.1499938964844,285.1499938964844,0.0,-0.0,285.5504455566406,0.0,0.0,7.362548058154061e-05,298.6000061035156,303.1499938964844,285.1499938964844,0.0,-0.0,285.5403137207031,0.0,0.0,9.968266385840252e-05,298.54266357421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.5375671386719,0.0,0.0,0.0004728489147964,285.4984436035156,294.1499938964844,295.0866394042969,292.6350402832031,295.5780029296875,295.15350341796875,285.3598327636719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010086545953527,5.8579585626716835e-09,0.0010086486581712,-0.0143905570730566,0.0,0.0,0.0,-0.0077609755098819,60.0,12.831955909729004,-0.0,-6.936568297533088e-08,0.0,281.2568664550781,283.7724304199219,297.10455322265625,298.9117126464844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.021594182856005e-21,2.5107970914280025e-21,2.5107968894796108e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17789580,298.64794921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.5376281738281,0.0,0.0,9.479648724664004e-05,298.772705078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.5357971191406,0.0,0.0,9.982558549381793e-05,299.2803955078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.5453491210937,0.0,0.0,7.37309965188615e-05,298.597412109375,303.1499938964844,285.1499938964844,0.0,-0.0,285.53533935546875,0.0,0.0,9.98255200101994e-05,298.5423583984375,303.1499938964844,285.1499938964844,0.0,-0.0,285.5326538085937,0.0,0.0,0.0004735266265925,285.4921264648437,294.1499938964844,295.07147216796875,292.629638671875,295.5690002441406,295.1372985839844,285.3703308105469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010100994259119,5.998937346873845e-09,0.0010100934887304,-0.0147596318274736,0.0,0.0,0.0,-0.0078320773318409,60.0,12.812484741210938,-0.0,-6.956456388707012e-08,0.0,281.2568664550781,283.7724304199219,297.10455322265625,298.9117126464844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.021594182856005e-21,2.5107970914280025e-21,2.5107968894796108e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17789640,298.64794921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.5376281738281,0.0,0.0,9.479648724664004e-05,298.772705078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.5357971191406,0.0,0.0,9.982558549381793e-05,299.2803955078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.5453491210937,0.0,0.0,7.37309965188615e-05,298.597412109375,303.1499938964844,285.1499938964844,0.0,-0.0,285.53533935546875,0.0,0.0,9.98255200101994e-05,298.5423583984375,303.1499938964844,285.1499938964844,0.0,-0.0,285.5326538085937,0.0,0.0,0.0004735266265925,285.4921264648437,294.1499938964844,295.07147216796875,292.629638671875,295.5690002441406,295.1372985839844,285.3703308105469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010100994259119,5.998937346873845e-09,0.0010100934887304,-0.0147596318274736,0.0,0.0,0.0,-0.0078320773318409,60.0,12.812484741210938,-0.0,-6.956456388707012e-08,0.0,281.2568664550781,283.7724304199219,297.10455322265625,298.9117126464844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.021594182856005e-21,2.5107970914280025e-21,2.5107968894796108e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
