time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17789700,298.6488647460937,303.1499938964844,285.1499938964844,0.0,-0.0,285.5351867675781,0.0,0.0,9.48732194956392e-05,298.7721252441406,303.1499938964844,285.1499938964844,0.0,-0.0,285.5333557128906,0.0,0.0,9.990638500312345e-05,299.2792358398437,303.1499938964844,285.1499938964844,0.0,-0.0,285.5428771972656,0.0,0.0,7.379067392321303e-05,298.5960998535156,303.1499938964844,285.1499938964844,0.0,-0.0,285.53289794921875,0.0,0.0,9.99063195195049e-05,298.5422058105469,303.1499938964844,285.1499938964844,0.0,-0.0,285.5302429199219,0.0,0.0,0.0004739098949357,285.48907470703125,294.1499938964844,295.0638427734375,292.6269836425781,295.564453125,295.1291198730469,285.3755187988281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010109168943017,6.078674896770053e-09,0.0010109107242897,-0.0149683784693479,0.0,0.0,0.0,-0.0078722927719354,60.0,12.804314613342283,-0.0,-6.967717069983338e-08,0.0,281.2568664550781,283.7724304199219,297.10455322265625,298.9117126464844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.021594182856005e-21,2.5107970914280025e-21,2.5107968894796108e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17789760,298.6498107910156,303.1499938964844,285.1499938964844,0.0,-0.0,285.5327453613281,0.0,0.0,9.495228005107492e-05,298.77154541015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.53094482421875,0.0,0.0,9.998963651014492e-05,299.278076171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.5404052734375,0.0,0.0,7.38521630410105e-05,298.5948181152344,303.1499938964844,285.1499938964844,0.0,-0.0,285.5304870605469,0.0,0.0,9.9989578302484e-05,298.5420227050781,303.1499938964844,285.1499938964844,0.0,-0.0,285.52783203125,0.0,0.0,0.0004743048630189,285.48602294921875,294.1499938964844,295.0561828613281,292.62432861328125,295.5598449707031,295.120849609375,285.38067626953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010117596248164,6.160842058733351e-09,0.0010117534548044,-0.0151834823191165,0.0,0.0,0.0,-0.0079137366265058,60.0,12.796670913696287,-0.0,-6.979330890999337e-08,0.0,281.2568664550781,283.7724304199219,297.10455322265625,298.9117126464844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.021594182856005e-21,2.5107970914280025e-21,2.5107968894796108e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17789820,298.6517028808594,303.1499938964844,285.1499938964844,0.0,-0.0,285.5279541015625,0.0,0.0,9.511676034890117e-05,298.7703857421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.52618408203125,0.0,0.0,0.0001001628334051,299.2757263183594,303.1499938964844,285.1499938964844,0.0,-0.0,285.5354919433594,0.0,0.0,7.398008165182546e-05,298.5922241210937,303.1499938964844,285.1499938964844,0.0,-0.0,285.5257263183594,0.0,0.0,0.0001001627751975,298.54168701171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.5231018066406,0.0,0.0,0.0004751264641527,285.48004150390625,294.1499938964844,295.0407409667969,292.6190795898437,295.5506286621094,295.1042785644531,285.3909912109375,0.0,0.0,0.0,0.0,1.0,1.0,-0.001013510627672,6.331770219247801e-09,0.0010135042248293,-0.0156309474259614,0.0,0.0,0.0,-0.0079999379813671,60.0,12.782546043395996,-0.0,-7.003521318438288e-08,0.0,281.2568664550781,283.7724304199219,297.10455322265625,298.9117126464844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.021594182856005e-21,2.5107970914280025e-21,2.5107968894796108e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17789880,298.6517028808594,303.1499938964844,285.1499938964844,0.0,-0.0,285.5279541015625,0.0,0.0,9.511676034890117e-05,298.7703857421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.52618408203125,0.0,0.0,0.0001001628334051,299.2757263183594,303.1499938964844,285.1499938964844,0.0,-0.0,285.5354919433594,0.0,0.0,7.398008165182546e-05,298.5922241210937,303.1499938964844,285.1499938964844,0.0,-0.0,285.5257263183594,0.0,0.0,0.0001001627751975,298.54168701171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.5231018066406,0.0,0.0,0.0004751264641527,285.48004150390625,294.1499938964844,295.0407409667969,292.6190795898437,295.5506286621094,295.1042785644531,285.3909912109375,0.0,0.0,0.0,0.0,1.0,1.0,-0.001013510627672,6.331770219247801e-09,0.0010135042248293,-0.0156309474259614,0.0,0.0,0.0,-0.0079999379813671,60.0,12.782546043395996,-0.0,-7.003521318438288e-08,0.0,281.2568664550781,283.7724304199219,297.10455322265625,298.9117126464844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.021594182856005e-21,2.5107970914280025e-21,2.5107968894796108e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17789940,298.65362548828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.5232849121094,0.0,0.0,9.5293769845739e-05,298.7691650390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.5215148925781,0.0,0.0,0.0001003492288873,299.2733764648437,303.1499938964844,285.1499938964844,0.0,-0.0,285.5307006835937,0.0,0.0,7.411775732180104e-05,298.58966064453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.52105712890625,0.0,0.0,0.0001003491706796,298.54132080078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.5184631347656,0.0,0.0,0.0004760106676258,285.4742431640625,294.1499938964844,295.025146484375,292.61383056640625,295.5412292480469,295.0874328613281,285.4012145996094,0.0,0.0,0.0,0.0,1.0,1.0,-0.001015395973809,6.51573328624977e-09,0.001015389454551,-0.0161125250160694,0.0,0.0,0.0,-0.0080927181988954,60.0,12.770744323730469,-0.0,-7.029603210639834e-08,0.0,281.2568664550781,283.7724304199219,297.10455322265625,298.9117126464844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.021594182856005e-21,2.5107970914280025e-21,2.5107968894796108e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17790000,298.65362548828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.5232849121094,0.0,0.0,9.5293769845739e-05,298.7691650390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.5215148925781,0.0,0.0,0.0001003492288873,299.2733764648437,303.1499938964844,285.1499938964844,0.0,-0.0,285.5307006835937,0.0,0.0,7.411775732180104e-05,298.58966064453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.52105712890625,0.0,0.0,0.0001003491706796,298.54132080078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.5184631347656,0.0,0.0,0.0004760106676258,285.4742431640625,294.1499938964844,295.025146484375,292.61383056640625,295.5412292480469,295.0874328613281,285.4012145996094,0.0,0.0,0.0,0.0,1.0,1.0,-0.001015395973809,6.51573328624977e-09,0.001015389454551,-0.0161125250160694,0.0,0.0,0.0,-0.0080927181988954,60.0,12.770744323730469,-0.0,-7.029603210639834e-08,0.0,281.2568664550781,283.7724304199219,297.10455322265625,298.9117126464844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.021594182856005e-21,2.5107970914280025e-21,2.5107968894796108e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17790060,298.6552734375,303.1499938964844,285.1499938964844,0.0,-0.0,285.51922607421875,0.0,0.0,9.545309148961678e-05,298.7680969238281,303.1499938964844,285.1499938964844,0.0,-0.0,285.5174865722656,0.0,0.0,0.0001005170051939,299.27130126953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.5265808105469,0.0,0.0,7.42416741559282e-05,298.5874328613281,303.1499938964844,285.1499938964844,0.0,-0.0,285.5170593261719,0.0,0.0,0.0001005169469863,298.5409851074219,303.1499938964844,285.1499938964844,0.0,-0.0,285.5144958496094,0.0,0.0,0.0004768065409734,285.4692687988281,294.1499938964844,295.0111999511719,292.6091613769531,295.5328674316406,295.0724182128906,285.41015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010170931927859,6.681319497658933e-09,0.0010170865571126,-0.0165459848940372,0.0,0.0,0.0,-0.0081762308254837,60.0,12.761569023132324,-0.0,-7.053121464650759e-08,0.0,281.2568664550781,283.7724304199219,297.10455322265625,298.9117126464844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.021594182856005e-21,2.5107970914280025e-21,2.5107968894796108e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17790120,298.655517578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.5186767578125,0.0,0.0,9.547483205096796e-05,298.7679443359375,303.1499938964844,285.1499938964844,0.0,-0.0,285.5169372558594,0.0,0.0,0.0001005398953566,299.27099609375,303.1499938964844,285.1499938964844,0.0,-0.0,285.5260314941406,0.0,0.0,7.425857620546594e-05,298.5871276855469,303.1499938964844,285.1499938964844,0.0,-0.0,285.5165100097656,0.0,0.0,0.0001005398371489,298.5409545898437,303.1499938964844,285.1499938964844,0.0,-0.0,285.5139465332031,0.0,0.0,0.0004769151273649,285.4685974121094,294.1499938964844,295.0093078613281,292.6085205078125,295.5317077636719,295.07037353515625,285.411376953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010173246264457,6.703908983496376e-09,0.0010173179907724,-0.0166051182895898,0.0,0.0,0.0,-0.008187623694539,60.0,12.7603178024292,-0.0,-7.056332407273659e-08,0.0,281.2568664550781,283.7724304199219,297.10455322265625,298.9117126464844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.021594182856005e-21,2.5107970914280025e-21,2.5107968894796108e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17790180,298.6573486328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.5141906738281,0.0,0.0,9.565571235725656e-05,298.7667236328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.5124816894531,0.0,0.0,0.000100730372651,299.2686462402344,303.1499938964844,285.1499938964844,0.0,-0.0,285.5214538574219,0.0,0.0,7.439925684593618e-05,298.5846252441406,303.1499938964844,285.1499938964844,0.0,-0.0,285.5120544433594,0.0,0.0,0.0001007303144433,298.5405578613281,303.1499938964844,285.1499938964844,0.0,-0.0,285.509521484375,0.0,0.0,0.0004778186848852,285.4631042480469,294.1499938964844,294.9931945800781,292.6031188964844,295.5220642089844,295.0531005859375,285.4214782714844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010192514164373,6.8918981632748455e-09,0.001019244431518,-0.0170972123742103,0.0,0.0,0.0,-0.00828243419528,60.0,12.750608444213867,-0.0,-7.083085762360497e-08,0.0,281.2568664550781,283.7724304199219,297.10455322265625,298.9117126464844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.021594182856005e-21,2.5107970914280025e-21,2.5107968894796108e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17790240,298.6573486328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.5141906738281,0.0,0.0,9.565571235725656e-05,298.7667236328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.5124816894531,0.0,0.0,0.000100730372651,299.2686462402344,303.1499938964844,285.1499938964844,0.0,-0.0,285.5214538574219,0.0,0.0,7.439925684593618e-05,298.5846252441406,303.1499938964844,285.1499938964844,0.0,-0.0,285.5120544433594,0.0,0.0,0.0001007303144433,298.5405578613281,303.1499938964844,285.1499938964844,0.0,-0.0,285.509521484375,0.0,0.0,0.0004778186848852,285.4631042480469,294.1499938964844,294.9931945800781,292.6031188964844,295.5220642089844,295.0531005859375,285.4214782714844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010192514164373,6.8918981632748455e-09,0.001019244431518,-0.0170972123742103,0.0,0.0,0.0,-0.00828243419528,60.0,12.750608444213867,-0.0,-7.083085762360497e-08,0.0,281.2568664550781,283.7724304199219,297.10455322265625,298.9117126464844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.021594182856005e-21,2.5107970914280025e-21,2.5107968894796108e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17790300,298.65826416015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.5119934082031,0.0,0.0,9.574380237609148e-05,298.7660827636719,303.1499938964844,285.1499938964844,0.0,-0.0,285.5102844238281,0.0,0.0,0.0001008231338346,299.2674560546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.51922607421875,0.0,0.0,7.446777453878894e-05,298.5834045410156,303.1499938964844,285.1499938964844,0.0,-0.0,285.5098571777344,0.0,0.0,0.0001008230756269,298.54034423828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.5073547363281,0.0,0.0,0.0004782587348017,285.4604797363281,294.1499938964844,294.98504638671875,292.6003723144531,295.51715087890625,295.0443725585937,285.4264831542969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010201896075159,6.983451594777534e-09,0.0010201826225966,-0.0173368658870458,0.0,0.0,0.0,-0.0083286082372069,60.0,12.745786666870115,-0.0,-7.09613345861726e-08,0.0,281.2568664550781,283.7724304199219,297.10455322265625,298.9117126464844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.021594182856005e-21,2.5107970914280025e-21,2.5107968894796108e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17790360,298.6591186523437,303.1499938964844,285.1499938964844,0.0,-0.0,285.50982666015625,0.0,0.0,9.583042992744596e-05,298.76544189453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.5081481933594,0.0,0.0,0.0001009143525152,299.2662658691406,303.1499938964844,285.1499938964844,0.0,-0.0,285.5169982910156,0.0,0.0,7.453514990629628e-05,298.5821838378906,303.1499938964844,285.1499938964844,0.0,-0.0,285.5077209472656,0.0,0.0,0.0001009142943075,298.5401306152344,303.1499938964844,285.1499938964844,0.0,-0.0,285.5052185058594,0.0,0.0,0.000478691450553,285.4578552246094,294.1499938964844,294.976806640625,292.5975952148437,295.51220703125,295.0356140136719,285.4314880371094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010211118496954,7.073480023933598e-09,0.0010211047483608,-0.0175725221633911,0.0,0.0,0.0,-0.008374011144042,60.0,12.740901947021484,-0.0,-7.108975808023389e-08,0.0,281.2568664550781,283.7724304199219,297.10455322265625,298.9117126464844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.021594182856005e-21,2.5107970914280025e-21,2.5107968894796108e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17790420,298.66082763671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.50555419921875,0.0,0.0,9.59994358709082e-05,298.7641906738281,303.1499938964844,285.1499938964844,0.0,-0.0,285.5038757324219,0.0,0.0,0.0001010923224384,299.2638854980469,303.1499938964844,285.1499938964844,0.0,-0.0,285.5126342773437,0.0,0.0,7.46665900805965e-05,298.5797424316406,303.1499938964844,285.1499938964844,0.0,-0.0,285.5034484863281,0.0,0.0,0.0001010922642308,298.53973388671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.5009765625,0.0,0.0,0.0004795356944669,285.45269775390625,294.1499938964844,294.9600524902344,292.5919189453125,295.5022888183594,295.0179443359375,285.44146728515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010229123290628,7.249123967767446e-09,0.0010229051113128,-0.0180322770029306,0.0,0.0,0.0,-0.0084625976160168,60.0,12.730859756469728,-0.0,-7.13406294039487e-08,0.0,281.2568664550781,283.7724304199219,297.10455322265625,298.9117126464844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.021594182856005e-21,2.5107970914280025e-21,2.5107968894796108e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17790480,298.66082763671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.50555419921875,0.0,0.0,9.59994358709082e-05,298.7641906738281,303.1499938964844,285.1499938964844,0.0,-0.0,285.5038757324219,0.0,0.0,0.0001010923224384,299.2638854980469,303.1499938964844,285.1499938964844,0.0,-0.0,285.5126342773437,0.0,0.0,7.46665900805965e-05,298.5797424316406,303.1499938964844,285.1499938964844,0.0,-0.0,285.5034484863281,0.0,0.0,0.0001010922642308,298.53973388671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.5009765625,0.0,0.0,0.0004795356944669,285.45269775390625,294.1499938964844,294.9600524902344,292.5919189453125,295.5022888183594,295.0179443359375,285.44146728515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010229123290628,7.249123967767446e-09,0.0010229051113128,-0.0180322770029306,0.0,0.0,0.0,-0.0084625976160168,60.0,12.730859756469728,-0.0,-7.13406294039487e-08,0.0,281.2568664550781,283.7724304199219,297.10455322265625,298.9117126464844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.021594182856005e-21,2.5107970914280025e-21,2.5107968894796108e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17790540,298.66162109375,303.1499938964844,285.1499938964844,0.0,-0.0,285.5013732910156,0.0,0.0,9.615318413125352e-05,298.76287841796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.4997253417969,0.0,0.0,0.0001012542197713,299.261474609375,303.1499938964844,285.1499938964844,0.0,-0.0,285.50836181640625,0.0,0.0,7.478617044398561e-05,298.57733154296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.4992980957031,0.0,0.0,0.0001012541688396,298.5392761230469,303.1499938964844,285.1499938964844,0.0,-0.0,285.4968566894531,0.0,0.0,0.0004803037154488,285.4477233886719,294.1499938964844,294.94293212890625,292.58599853515625,295.4921875,295.0000915527344,285.4513854980469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010245500598102,7.408906377293078e-09,0.001024542725645,-0.0184505060315132,0.0,0.0,0.0,-0.0085431830957531,60.0,12.719486236572266,-0.0,-7.156923942375215e-08,0.0,281.2568664550781,283.7724304199219,297.10455322265625,298.9117126464844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.021594182856005e-21,2.5107970914280025e-21,2.5107968894796108e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17790600,298.66162109375,303.1499938964844,285.1499938964844,0.0,-0.0,285.5013732910156,0.0,0.0,9.615318413125352e-05,298.76287841796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.4997253417969,0.0,0.0,0.0001012542197713,299.261474609375,303.1499938964844,285.1499938964844,0.0,-0.0,285.50836181640625,0.0,0.0,7.478617044398561e-05,298.57733154296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.4992980957031,0.0,0.0,0.0001012541688396,298.5392761230469,303.1499938964844,285.1499938964844,0.0,-0.0,285.4968566894531,0.0,0.0,0.0004803037154488,285.4477233886719,294.1499938964844,294.94293212890625,292.58599853515625,295.4921875,295.0000915527344,285.4513854980469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010245500598102,7.408906377293078e-09,0.001024542725645,-0.0184505060315132,0.0,0.0,0.0,-0.0085431830957531,60.0,12.719486236572266,-0.0,-7.156923942375215e-08,0.0,281.2568664550781,283.7724304199219,297.10455322265625,298.9117126464844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.021594182856005e-21,2.5107970914280025e-21,2.5107968894796108e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17790660,298.66192626953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.4972839355469,0.0,0.0,9.629172564018518e-05,298.7615661621094,303.1499938964844,285.1499938964844,0.0,-0.0,285.49566650390625,0.0,0.0,0.0001014001099974,299.2590637207031,303.1499938964844,285.1499938964844,0.0,-0.0,285.5041809082031,0.0,0.0,7.489392010029405e-05,298.574951171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.4952392578125,0.0,0.0,0.0001014000517898,298.538818359375,303.1499938964844,285.1499938964844,0.0,-0.0,285.4928283691406,0.0,0.0,0.0004809957754332,285.44287109375,294.1499938964844,294.92535400390625,292.5798645019531,295.4819641113281,294.98199462890625,285.46124267578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010260256240144,7.552878322769631e-09,0.0010260180570185,-0.0188273414969444,0.0,0.0,0.0,-0.0086157945916056,60.0,12.70657730102539,-0.0,-7.177553840165275e-08,0.0,281.2568664550781,283.7724304199219,297.10455322265625,298.9117126464844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.021594182856005e-21,2.5107970914280025e-21,2.5107968894796108e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17790720,298.66192626953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.4972839355469,0.0,0.0,9.629172564018518e-05,298.7615661621094,303.1499938964844,285.1499938964844,0.0,-0.0,285.49566650390625,0.0,0.0,0.0001014001099974,299.2590637207031,303.1499938964844,285.1499938964844,0.0,-0.0,285.5041809082031,0.0,0.0,7.489392010029405e-05,298.574951171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.4952392578125,0.0,0.0,0.0001014000517898,298.538818359375,303.1499938964844,285.1499938964844,0.0,-0.0,285.4928283691406,0.0,0.0,0.0004809957754332,285.44287109375,294.1499938964844,294.92535400390625,292.5798645019531,295.4819641113281,294.98199462890625,285.46124267578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010260256240144,7.552878322769631e-09,0.0010260180570185,-0.0188273414969444,0.0,0.0,0.0,-0.0086157945916056,60.0,12.70657730102539,-0.0,-7.177553840165275e-08,0.0,281.2568664550781,283.7724304199219,297.10455322265625,298.9117126464844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.021594182856005e-21,2.5107970914280025e-21,2.5107968894796108e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17790780,298.6617736816406,303.1499938964844,285.1499938964844,0.0,-0.0,285.4933166503906,0.0,0.0,9.640832286095248e-05,298.7602233886719,303.1499938964844,285.1499938964844,0.0,-0.0,285.49169921875,0.0,0.0,0.0001015228917822,299.25665283203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.5001220703125,0.0,0.0,7.498460763599724e-05,298.57257080078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.4913024902344,0.0,0.0,0.0001015228335745,298.5382995605469,303.1499938964844,285.1499938964844,0.0,-0.0,285.4889221191406,0.0,0.0,0.0004815782303921,285.4382019042969,294.1499938964844,294.9073181152344,292.57342529296875,295.4715576171875,294.96368408203125,285.4710388183594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010272675426676,7.674040958249861e-09,0.0010272598592564,-0.0191444680094718,0.0,0.0,0.0,-0.0086769014596939,60.0,12.691269874572754,-0.0,-7.19493797873838e-08,0.0,281.2568664550781,283.7724304199219,297.10455322265625,298.9117126464844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.021594182856005e-21,2.5107970914280025e-21,2.5107968894796108e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17790840,298.6617736816406,303.1499938964844,285.1499938964844,0.0,-0.0,285.4933166503906,0.0,0.0,9.640832286095248e-05,298.7602233886719,303.1499938964844,285.1499938964844,0.0,-0.0,285.49169921875,0.0,0.0,0.0001015228917822,299.25665283203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.5001220703125,0.0,0.0,7.498460763599724e-05,298.57257080078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.4913024902344,0.0,0.0,0.0001015228335745,298.5382995605469,303.1499938964844,285.1499938964844,0.0,-0.0,285.4889221191406,0.0,0.0,0.0004815782303921,285.4382019042969,294.1499938964844,294.9073181152344,292.57342529296875,295.4715576171875,294.96368408203125,285.4710388183594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010272675426676,7.674040958249861e-09,0.0010272598592564,-0.0191444680094718,0.0,0.0,0.0,-0.0086769014596939,60.0,12.691269874572754,-0.0,-7.19493797873838e-08,0.0,281.2568664550781,283.7724304199219,297.10455322265625,298.9117126464844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.021594182856005e-21,2.5107970914280025e-21,2.5107968894796108e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17790900,298.6615295410156,303.1499938964844,285.1499938964844,0.0,-0.0,285.4913635253906,0.0,0.0,9.645606041885912e-05,298.7595520019531,303.1499938964844,285.1499938964844,0.0,-0.0,285.4897766113281,0.0,0.0,0.0001015731540974,299.25543212890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.4981384277344,0.0,0.0,7.50217295717448e-05,298.5714111328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.4893798828125,0.0,0.0,0.0001015731031657,298.5380554199219,303.1499938964844,285.1499938964844,0.0,-0.0,285.48699951171875,0.0,0.0,0.0004818166780751,285.4359436035156,294.1499938964844,294.89813232421875,292.570068359375,295.4662780761719,294.95440673828125,285.4759216308594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010277754627168,7.723637729384336e-09,0.0010277677793055,-0.019274279475212,0.0,0.0,0.0,-0.0087019130587577,60.0,12.682337760925291,-0.0,-7.20206045912164e-08,0.0,281.2568664550781,283.7724304199219,297.10455322265625,298.9117126464844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.021594182856005e-21,2.5107970914280025e-21,2.5107968894796108e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17790960,298.6612854003906,303.1499938964844,285.1499938964844,0.0,-0.0,285.48944091796875,0.0,0.0,9.65004728641361e-05,298.7588806152344,303.1499938964844,285.1499938964844,0.0,-0.0,285.48785400390625,0.0,0.0,0.0001016199239529,299.25421142578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.4961853027344,0.0,0.0,7.505626854253933e-05,298.5702514648437,303.1499938964844,285.1499938964844,0.0,-0.0,285.4874572753906,0.0,0.0,0.0001016198657453,298.53778076171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.485107421875,0.0,0.0,0.0004820385074708,285.4337158203125,294.1499938964844,294.8887939453125,292.5666198730469,295.46099853515625,294.945068359375,285.4808044433594,0.0,0.0,0.0,0.0,1.0,1.0,-0.001028248341754,7.769778598287758e-09,0.0010282406583428,-0.0193950459361076,0.0,0.0,0.0,-0.0087251849472522,60.0,12.672990798950195,-0.0,-7.208689822846281e-08,0.0,281.2568664550781,283.7724304199219,297.10455322265625,298.9117126464844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.021594182856005e-21,2.5107970914280025e-21,2.5107968894796108e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17791020,298.6606750488281,303.1499938964844,285.1499938964844,0.0,-0.0,285.48565673828125,0.0,0.0,9.657305054133758e-05,298.7574768066406,303.1499938964844,285.1499938964844,0.0,-0.0,285.4841003417969,0.0,0.0,0.0001016963433357,299.25177001953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.4923095703125,0.0,0.0,7.511271542171016e-05,298.56793212890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.48370361328125,0.0,0.0,0.000101696292404,298.5372314453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.4813842773437,0.0,0.0,0.0004824010829906,285.4293518066406,294.1499938964844,294.86968994140625,292.5594482421875,295.4503173828125,294.92626953125,285.49053955078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010290237842127,7.845176952514521e-09,0.0010290158679708,-0.0195923838764429,0.0,0.0,0.0,-0.0087632238864898,60.0,12.652443885803224,-0.0,-7.219528441737566e-08,0.0,281.2568664550781,283.7724304199219,297.10455322265625,298.9117126464844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.021594182856005e-21,2.5107970914280025e-21,2.5107968894796108e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17791080,298.6606750488281,303.1499938964844,285.1499938964844,0.0,-0.0,285.48565673828125,0.0,0.0,9.657305054133758e-05,298.7574768066406,303.1499938964844,285.1499938964844,0.0,-0.0,285.4841003417969,0.0,0.0,0.0001016963433357,299.25177001953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.4923095703125,0.0,0.0,7.511271542171016e-05,298.56793212890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.48370361328125,0.0,0.0,0.000101696292404,298.5372314453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.4813842773437,0.0,0.0,0.0004824010829906,285.4293518066406,294.1499938964844,294.86968994140625,292.5594482421875,295.4503173828125,294.92626953125,285.49053955078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010290237842127,7.845176952514521e-09,0.0010290158679708,-0.0195923838764429,0.0,0.0,0.0,-0.0087632238864898,60.0,12.652443885803224,-0.0,-7.219528441737566e-08,0.0,281.2568664550781,283.7724304199219,297.10455322265625,298.9117126464844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.021594182856005e-21,2.5107970914280025e-21,2.5107968894796108e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17791140,298.6598205566406,303.1499938964844,285.1499938964844,0.0,-0.0,285.4820251464844,0.0,0.0,9.660700743552296e-05,298.7560729980469,303.1499938964844,285.1499938964844,0.0,-0.0,285.48046875,0.0,0.0,0.0001017321046674,299.2492980957031,303.1499938964844,285.1499938964844,0.0,-0.0,285.48858642578125,0.0,0.0,7.513911987189204e-05,298.565673828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.4801025390625,0.0,0.0,0.0001017320537357,298.53668212890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.4778137207031,0.0,0.0,0.0004825707292184,285.4252014160156,294.1499938964844,294.8500061035156,292.5518798828125,295.4393615722656,294.906982421875,285.5002136230469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010293830418959,7.880422536743481e-09,0.001029375125654,-0.0196846332401037,0.0,0.0,0.0,-0.0087809907272458,60.0,12.626880645751951,-0.0,-7.224598164157214e-08,0.0,281.2568664550781,283.7724304199219,297.10455322265625,298.9117126464844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.021594182856005e-21,2.5107970914280025e-21,2.5107968894796108e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17791200,298.6598205566406,303.1499938964844,285.1499938964844,0.0,-0.0,285.4820251464844,0.0,0.0,9.660700743552296e-05,298.7560729980469,303.1499938964844,285.1499938964844,0.0,-0.0,285.48046875,0.0,0.0,0.0001017321046674,299.2492980957031,303.1499938964844,285.1499938964844,0.0,-0.0,285.48858642578125,0.0,0.0,7.513911987189204e-05,298.565673828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.4801025390625,0.0,0.0,0.0001017320537357,298.53668212890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.4778137207031,0.0,0.0,0.0004825707292184,285.4252014160156,294.1499938964844,294.8500061035156,292.5518798828125,295.4393615722656,294.906982421875,285.5002136230469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010293830418959,7.880422536743481e-09,0.001029375125654,-0.0196846332401037,0.0,0.0,0.0,-0.0087809907272458,60.0,12.626880645751951,-0.0,-7.224598164157214e-08,0.0,281.2568664550781,283.7724304199219,297.10455322265625,298.9117126464844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.021594182856005e-21,2.5107970914280025e-21,2.5107968894796108e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17791260,298.658935546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.4786071777344,0.0,0.0,9.6632880740799e-05,298.75469970703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.47705078125,0.0,0.0,0.0001017593458527,299.2469177246094,303.1499938964844,285.1499938964844,0.0,-0.0,285.4850769042969,0.0,0.0,7.515923789469525e-05,298.5635070800781,303.1499938964844,285.1499938964844,0.0,-0.0,285.4766845703125,0.0,0.0,0.000101759294921,298.5361328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.47442626953125,0.0,0.0,0.0004826999793294,285.4213256835937,294.1499938964844,294.8295593261719,292.543212890625,295.42877197265625,294.8880310058594,285.50946044921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010296602267771,7.907264176765239e-09,0.0010296523105353,-0.0197548829019069,0.0,0.0,0.0,-0.0087945377454161,60.0,12.600218772888184,-0.0,-7.22845996392607e-08,0.0,281.2568664550781,283.7724304199219,297.10455322265625,298.9117126464844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.021594182856005e-21,2.5107970914280025e-21,2.5107968894796108e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17791320,298.6589050292969,303.1499938964844,285.1499938964844,0.0,-0.0,285.4784545898437,0.0,0.0,9.663356468081474e-05,298.7546691894531,303.1499938964844,285.1499938964844,0.0,-0.0,285.4769287109375,0.0,0.0,0.0001017600661725,299.246826171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.48492431640625,0.0,0.0,7.515976903960109e-05,298.5634155273437,303.1499938964844,285.1499938964844,0.0,-0.0,285.4765319824219,0.0,0.0,0.0001017600079649,298.5361328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.4742736816406,0.0,0.0,0.0004827033844776,285.4211730957031,294.1499938964844,294.8286437988281,292.5428161621094,295.4283447265625,294.8871765136719,285.5098571777344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010296674445271,7.907972943144161e-09,0.0010296595282852,-0.0197567380964756,0.0,0.0,0.0,-0.0087948953732848,60.0,12.598872184753418,-0.0,-7.228561571537284e-08,0.0,281.2568664550781,283.7724304199219,297.10455322265625,298.9117126464844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.021594182856005e-21,2.5107970914280025e-21,2.5107968894796108e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17791380,298.6578063964844,303.1499938964844,285.1499938964844,0.0,-0.0,285.4750671386719,0.0,0.0,9.664935350883752e-05,298.7532043457031,303.1499938964844,285.1499938964844,0.0,-0.0,285.4735412597656,0.0,0.0,0.0001017766917357,299.2443542480469,303.1499938964844,285.1499938964844,0.0,-0.0,285.4814453125,0.0,0.0,7.517205085605383e-05,298.56109619140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.47314453125,0.0,0.0,0.000101776633528,298.5355529785156,303.1499938964844,285.1499938964844,0.0,-0.0,285.4709167480469,0.0,0.0,0.000482782284962,285.4173583984375,294.1499938964844,294.8046569824219,292.5313720703125,295.4169006347656,294.86572265625,285.5194396972656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010298331035301,7.924329636921357e-09,0.0010298251872882,-0.0197995509952306,0.0,0.0,0.0,-0.0088031347841024,60.0,12.564329147338867,-0.0,-7.230916310163593e-08,0.0,281.2568664550781,283.7724304199219,297.10455322265625,298.9117126464844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.021594182856005e-21,2.5107970914280025e-21,2.5107968894796108e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17791440,298.6578063964844,303.1499938964844,285.1499938964844,0.0,-0.0,285.4750671386719,0.0,0.0,9.664935350883752e-05,298.7532043457031,303.1499938964844,285.1499938964844,0.0,-0.0,285.4735412597656,0.0,0.0,0.0001017766917357,299.2443542480469,303.1499938964844,285.1499938964844,0.0,-0.0,285.4814453125,0.0,0.0,7.517205085605383e-05,298.56109619140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.47314453125,0.0,0.0,0.000101776633528,298.5355529785156,303.1499938964844,285.1499938964844,0.0,-0.0,285.4709167480469,0.0,0.0,0.000482782284962,285.4173583984375,294.1499938964844,294.8046569824219,292.5313720703125,295.4169006347656,294.86572265625,285.5194396972656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010298331035301,7.924329636921357e-09,0.0010298251872882,-0.0197995509952306,0.0,0.0,0.0,-0.0088031347841024,60.0,12.564329147338867,-0.0,-7.230916310163593e-08,0.0,281.2568664550781,283.7724304199219,297.10455322265625,298.9117126464844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.021594182856005e-21,2.5107970914280025e-21,2.5107968894796108e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17791500,298.6572570800781,303.1499938964844,285.1499938964844,0.0,-0.0,285.473388671875,0.0,0.0,9.6655756351538e-05,298.75244140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.4718933105469,0.0,0.0,0.0001017834292724,299.2431030273437,303.1499938964844,285.1499938964844,0.0,-0.0,285.479736328125,0.0,0.0,7.517702761106193e-05,298.5599365234375,303.1499938964844,285.1499938964844,0.0,-0.0,285.4715270996094,0.0,0.0,0.0001017833783407,298.5352478027344,303.1499938964844,285.1499938964844,0.0,-0.0,285.46929931640625,0.0,0.0,0.0004828142700716,285.41552734375,294.1499938964844,294.791748046875,292.5247802734375,295.4110412597656,294.8542785644531,285.5242004394531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010299006244167,7.930956336110741e-09,0.0010298927081748,-0.0198168940842151,0.0,0.0,0.0,-0.0088064754381775,60.0,12.54534149169922,-0.0,-7.231869858514983e-08,0.0,281.2568664550781,283.7724304199219,297.10455322265625,298.9117126464844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.021594182856005e-21,2.5107970914280025e-21,2.5107968894796108e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17791560,298.6566772460937,303.1499938964844,285.1499938964844,0.0,-0.0,285.4717712402344,0.0,0.0,9.666148253018036e-05,298.751708984375,303.1499938964844,285.1499938964844,0.0,-0.0,285.47027587890625,0.0,0.0,0.0001017894537653,299.2418518066406,303.1499938964844,285.1499938964844,0.0,-0.0,285.47808837890625,0.0,0.0,7.518148049712181e-05,298.5587463378906,303.1499938964844,285.1499938964844,0.0,-0.0,285.4698791503906,0.0,0.0,0.0001017894028336,298.5349426269531,303.1499938964844,285.1499938964844,0.0,-0.0,285.4676818847656,0.0,0.0,0.000482842879137,285.4137268066406,294.1499938964844,294.7782592773437,292.5177001953125,295.4051513671875,294.842529296875,285.52899169921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010299612767994,7.936880486170141e-09,0.0010299533605575,-0.0198324006050825,0.0,0.0,0.0,-0.0088094631209969,60.0,12.525564193725586,-0.0,-7.232722509797895e-08,0.0,281.2568664550781,283.7724304199219,297.10455322265625,298.9117126464844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.021594182856005e-21,2.5107970914280025e-21,2.5107968894796108e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17791620,298.6554870605469,303.1499938964844,285.1499938964844,0.0,-0.0,285.4685363769531,0.0,0.0,9.667100675869732e-05,298.7502136230469,303.1499938964844,285.1499938964844,0.0,-0.0,285.4670715332031,0.0,0.0,0.0001017994873109,299.2393493652344,303.1499938964844,285.1499938964844,0.0,-0.0,285.47479248046875,0.0,0.0,7.518888742197305e-05,298.5563049316406,303.1499938964844,285.1499938964844,0.0,-0.0,285.4667053222656,0.0,0.0,0.0001017994363792,298.5343322753906,303.1499938964844,285.1499938964844,0.0,-0.0,285.46453857421875,0.0,0.0,0.0004828904930036,285.41021728515625,294.1499938964844,294.7495422363281,292.5019226074219,295.39312744140625,294.81817626953125,285.5384826660156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010300630237907,7.946731273023033e-09,0.0010300551075488,-0.0198581796139478,0.0,0.0,0.0,-0.0088144345209002,60.0,12.484047889709473,-0.0,-7.234140753098472e-08,0.0,281.2568664550781,283.7724304199219,297.10455322265625,298.9117126464844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.021594182856005e-21,2.5107970914280025e-21,2.5107968894796108e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17791680,298.6554870605469,303.1499938964844,285.1499938964844,0.0,-0.0,285.4685363769531,0.0,0.0,9.667100675869732e-05,298.7502136230469,303.1499938964844,285.1499938964844,0.0,-0.0,285.4670715332031,0.0,0.0,0.0001017994873109,299.2393493652344,303.1499938964844,285.1499938964844,0.0,-0.0,285.47479248046875,0.0,0.0,7.518888742197305e-05,298.5563049316406,303.1499938964844,285.1499938964844,0.0,-0.0,285.4667053222656,0.0,0.0,0.0001017994363792,298.5343322753906,303.1499938964844,285.1499938964844,0.0,-0.0,285.46453857421875,0.0,0.0,0.0004828904930036,285.41021728515625,294.1499938964844,294.7495422363281,292.5019226074219,295.39312744140625,294.81817626953125,285.5384826660156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010300630237907,7.946731273023033e-09,0.0010300551075488,-0.0198581796139478,0.0,0.0,0.0,-0.0088144345209002,60.0,12.484047889709473,-0.0,-7.234140753098472e-08,0.0,281.2568664550781,283.7724304199219,297.10455322265625,298.9117126464844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.021594182856005e-21,2.5107970914280025e-21,2.5107968894796108e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17791740,298.6542053222656,303.1499938964844,285.1499938964844,0.0,-0.0,285.4654541015625,0.0,0.0,9.667636913945898e-05,298.7486572265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.4639892578125,0.0,0.0,0.000101805126178,299.23681640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.4716186523437,0.0,0.0,7.519304926972836e-05,298.55377197265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.463623046875,0.0,0.0,0.0001018050825223,298.5337219238281,303.1499938964844,285.1499938964844,0.0,-0.0,285.46148681640625,0.0,0.0,0.0004829172976315,285.4068908691406,294.1499938964844,294.71875,292.4842529296875,295.3807373046875,294.7919006347656,285.5479736328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010301193688064,7.95224952554463e-09,0.0010301114525645,-0.0198726244270801,0.0,0.0,0.0,-0.0088172163814306,60.0,12.43789291381836,-0.0,-7.234935139877052e-08,0.0,281.2568664550781,283.7724304199219,297.10455322265625,298.9117126464844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.021594182856005e-21,2.5107970914280025e-21,2.5107968894796108e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17791800,298.6542053222656,303.1499938964844,285.1499938964844,0.0,-0.0,285.4654541015625,0.0,0.0,9.667636913945898e-05,298.7486572265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.4639892578125,0.0,0.0,0.000101805126178,299.23681640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.4716186523437,0.0,0.0,7.519304926972836e-05,298.55377197265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.463623046875,0.0,0.0,0.0001018050825223,298.5337219238281,303.1499938964844,285.1499938964844,0.0,-0.0,285.46148681640625,0.0,0.0,0.0004829172976315,285.4068908691406,294.1499938964844,294.71875,292.4842529296875,295.3807373046875,294.7919006347656,285.5479736328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010301193688064,7.95224952554463e-09,0.0010301114525645,-0.0198726244270801,0.0,0.0,0.0,-0.0088172163814306,60.0,12.43789291381836,-0.0,-7.234935139877052e-08,0.0,281.2568664550781,283.7724304199219,297.10455322265625,298.9117126464844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.021594182856005e-21,2.5107970914280025e-21,2.5107968894796108e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17791860,298.65289306640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.46246337890625,0.0,0.0,9.667882841313258e-05,298.7470703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.4610290527344,0.0,0.0,0.0001018077164189,299.2342834472656,303.1499938964844,285.1499938964844,0.0,-0.0,285.46856689453125,0.0,0.0,7.519495557062328e-05,298.5511779785156,303.1499938964844,285.1499938964844,0.0,-0.0,285.4606628417969,0.0,0.0,0.0001018076654872,298.5330810546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.45855712890625,0.0,0.0,0.0004829295794479,285.4037170410156,294.1499938964844,294.6860046386719,292.4648132324219,295.367919921875,294.763916015625,285.5574035644531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010301450965926,7.954749747796086e-09,0.0010301370639353,-0.0198791660368442,0.0,0.0,0.0,-0.0088184773921966,60.0,12.38813591003418,-0.0,-7.235294674501348e-08,0.0,281.2568664550781,283.7724304199219,297.10455322265625,298.9117126464844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.021594182856005e-21,2.5107970914280025e-21,2.5107968894796108e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17791920,298.65289306640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.46246337890625,0.0,0.0,9.667882841313258e-05,298.7470703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.4610290527344,0.0,0.0,0.0001018077164189,299.2342834472656,303.1499938964844,285.1499938964844,0.0,-0.0,285.46856689453125,0.0,0.0,7.519495557062328e-05,298.5511779785156,303.1499938964844,285.1499938964844,0.0,-0.0,285.4606628417969,0.0,0.0,0.0001018076654872,298.5330810546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.45855712890625,0.0,0.0,0.0004829295794479,285.4037170410156,294.1499938964844,294.6860046386719,292.4648132324219,295.367919921875,294.763916015625,285.5574035644531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010301450965926,7.954749747796086e-09,0.0010301370639353,-0.0198791660368442,0.0,0.0,0.0,-0.0088184773921966,60.0,12.38813591003418,-0.0,-7.235294674501348e-08,0.0,281.2568664550781,283.7724304199219,297.10455322265625,298.9117126464844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.021594182856005e-21,2.5107970914280025e-21,2.5107968894796108e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17791980,298.6515197753906,303.1499938964844,285.1499938964844,0.0,-0.0,285.4595947265625,0.0,0.0,9.667851554695515e-05,298.7454528808594,303.1499938964844,285.1499938964844,0.0,-0.0,285.45819091796875,0.0,0.0,0.0001018073890008,299.2317199707031,303.1499938964844,285.1499938964844,0.0,-0.0,285.4656066894531,0.0,0.0,7.519471546402201e-05,298.5484619140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.45782470703125,0.0,0.0,0.0001018073380691,298.53240966796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.45574951171875,0.0,0.0,0.0004829280660487,285.40069580078125,294.1499938964844,294.6514587402344,292.4437561035156,295.35467529296875,294.7341613769531,285.5668029785156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010301411384716,7.954374936502973e-09,0.0010301332222297,-0.0198781862854957,0.0,0.0,0.0,-0.008818288333714,60.0,12.334928512573242,-0.0,-7.235240673253429e-08,0.0,281.2568664550781,283.7724304199219,297.10455322265625,298.9117126464844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.021594182856005e-21,2.5107970914280025e-21,2.5107968894796108e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
