time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17792040,298.6515197753906,303.1499938964844,285.1499938964844,0.0,-0.0,285.4595947265625,0.0,0.0,9.667851554695515e-05,298.7454528808594,303.1499938964844,285.1499938964844,0.0,-0.0,285.45819091796875,0.0,0.0,0.0001018073890008,299.2317199707031,303.1499938964844,285.1499938964844,0.0,-0.0,285.4656066894531,0.0,0.0,7.519471546402201e-05,298.5484619140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.45782470703125,0.0,0.0,0.0001018073380691,298.53240966796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.45574951171875,0.0,0.0,0.0004829280660487,285.40069580078125,294.1499938964844,294.6514587402344,292.4437561035156,295.35467529296875,294.7341613769531,285.5668029785156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010301411384716,7.954374936502973e-09,0.0010301332222297,-0.0198781862854957,0.0,0.0,0.0,-0.008818288333714,60.0,12.334928512573242,-0.0,-7.235240673253429e-08,0.0,281.2568664550781,283.7724304199219,297.10455322265625,298.9117126464844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.021594182856005e-21,2.5107970914280025e-21,2.5107968894796108e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17792100,298.6507873535156,303.1499938964844,285.1499938964844,0.0,-0.0,285.4582214355469,0.0,0.0,9.667723497841509e-05,298.74462890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.4568176269531,0.0,0.0,0.0001018060356727,299.2304382324219,303.1499938964844,285.1499938964844,0.0,-0.0,285.46417236328125,0.0,0.0,7.519371138187125e-05,298.5470275878906,303.1499938964844,285.1499938964844,0.0,-0.0,285.4564514160156,0.0,0.0,0.000101805984741,298.5320739746094,303.1499938964844,285.1499938964844,0.0,-0.0,285.4543762207031,0.0,0.0,0.0004829216341022,285.3992614746094,294.1499938964844,294.63360595703125,292.43267822265625,295.34783935546875,294.7184753417969,285.5715026855469,0.0,0.0,0.0,0.0,1.0,1.0,-0.001030126819387,7.953013358985572e-09,0.0010301187867298,-0.0198746211826801,0.0,0.0,0.0,-0.0088175991550087,60.0,12.306830406188965,-0.0,-7.235045274001095e-08,0.0,281.2568664550781,283.7724304199219,297.10455322265625,298.9117126464844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.021594182856005e-21,2.5107970914280025e-21,2.5107968894796108e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17792160,298.65008544921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.45684814453125,0.0,0.0,9.667553968029095e-05,298.7438049316406,303.1499938964844,285.1499938964844,0.0,-0.0,285.4554748535156,0.0,0.0,0.0001018042457872,299.2291259765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.4627990722656,0.0,0.0,7.519239443354309e-05,298.54559326171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.4551086425781,0.0,0.0,0.0001018041948555,298.5317077636719,303.1499938964844,285.1499938964844,0.0,-0.0,285.4530334472656,0.0,0.0,0.0004829131939914,285.3978576660156,294.1499938964844,294.6153259277344,292.4212646484375,295.34088134765625,294.70245361328125,285.576171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010301084257662,7.951222791291457e-09,0.001030100393109,-0.0198699366301298,0.0,0.0,0.0,-0.0088166967034339,60.0,12.278145790100098,-0.0,-7.234787346988014e-08,0.0,281.2568664550781,283.7724304199219,297.10455322265625,298.9117126464844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.021594182856005e-21,2.5107970914280025e-21,2.5107968894796108e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17792220,298.6485900878906,303.1499938964844,285.1499938964844,0.0,-0.0,285.4541931152344,0.0,0.0,9.66709922067821e-05,298.7421264648437,303.1499938964844,285.1499938964844,0.0,-0.0,285.45281982421875,0.0,0.0,0.0001017994509311,299.2265319824219,303.1499938964844,285.1499938964844,0.0,-0.0,285.4600524902344,0.0,0.0,7.518885104218498e-05,298.54266357421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.45245361328125,0.0,0.0,0.0001017993999994,298.531005859375,303.1499938964844,285.1499938964844,0.0,-0.0,285.4504089355469,0.0,0.0,0.0004828904638998,285.3951416015625,294.1499938964844,294.5777587890625,292.3974914550781,295.3267822265625,294.6696472167969,285.58551025390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.001030059880577,7.946441726858211e-09,0.0010300519643351,-0.0198574215173721,0.0,0.0,0.0,-0.0088142873719334,60.0,12.21940803527832,-0.0,-7.234098831077064e-08,0.0,281.2568664550781,283.7724304199219,297.10455322265625,298.9117126464844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.021594182856005e-21,2.5107970914280025e-21,2.5107968894796108e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17792280,298.6485900878906,303.1499938964844,285.1499938964844,0.0,-0.0,285.4541931152344,0.0,0.0,9.66709922067821e-05,298.7421264648437,303.1499938964844,285.1499938964844,0.0,-0.0,285.45281982421875,0.0,0.0,0.0001017994509311,299.2265319824219,303.1499938964844,285.1499938964844,0.0,-0.0,285.4600524902344,0.0,0.0,7.518885104218498e-05,298.54266357421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.45245361328125,0.0,0.0,0.0001017993999994,298.531005859375,303.1499938964844,285.1499938964844,0.0,-0.0,285.4504089355469,0.0,0.0,0.0004828904638998,285.3951416015625,294.1499938964844,294.5777587890625,292.3974914550781,295.3267822265625,294.6696472167969,285.58551025390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.001030059880577,7.946441726858211e-09,0.0010300519643351,-0.0198574215173721,0.0,0.0,0.0,-0.0088142873719334,60.0,12.21940803527832,-0.0,-7.234098831077064e-08,0.0,281.2568664550781,283.7724304199219,297.10455322265625,298.9117126464844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.021594182856005e-21,2.5107970914280025e-21,2.5107968894796108e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17792340,298.6470642089844,303.1499938964844,285.1499938964844,0.0,-0.0,285.45166015625,0.0,0.0,9.666420373832808e-05,298.7403869628906,303.1499938964844,285.1499938964844,0.0,-0.0,285.4502868652344,0.0,0.0,0.0001017922986648,299.2239074707031,303.1499938964844,285.1499938964844,0.0,-0.0,285.4574279785156,0.0,0.0,7.518356869695708e-05,298.53961181640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.449951171875,0.0,0.0,0.0001017922477331,298.5303039550781,303.1499938964844,285.1499938964844,0.0,-0.0,285.44793701171875,0.0,0.0,0.0004828565579373,285.3926086425781,294.1499938964844,294.53887939453125,292.37255859375,295.3121032714844,294.6351623535156,285.5948181152344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010299870045855,7.939330970430092e-09,0.0010299790883436,-0.019838809967041,0.0,0.0,0.0,-0.0088107008486986,60.0,12.15777587890625,-0.0,-7.233074938994832e-08,0.0,281.2568664550781,283.7724304199219,297.10455322265625,298.9117126464844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.021594182856005e-21,2.5107970914280025e-21,2.5107968894796108e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17792400,298.6470642089844,303.1499938964844,285.1499938964844,0.0,-0.0,285.45166015625,0.0,0.0,9.666420373832808e-05,298.7403869628906,303.1499938964844,285.1499938964844,0.0,-0.0,285.4502868652344,0.0,0.0,0.0001017922986648,299.2239074707031,303.1499938964844,285.1499938964844,0.0,-0.0,285.4574279785156,0.0,0.0,7.518356869695708e-05,298.53961181640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.449951171875,0.0,0.0,0.0001017922477331,298.5303039550781,303.1499938964844,285.1499938964844,0.0,-0.0,285.44793701171875,0.0,0.0,0.0004828565579373,285.3926086425781,294.1499938964844,294.53887939453125,292.37255859375,295.3121032714844,294.6351623535156,285.5948181152344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010299870045855,7.939330970430092e-09,0.0010299790883436,-0.019838809967041,0.0,0.0,0.0,-0.0088107008486986,60.0,12.15777587890625,-0.0,-7.233074938994832e-08,0.0,281.2568664550781,283.7724304199219,297.10455322265625,298.9117126464844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.021594182856005e-21,2.5107970914280025e-21,2.5107968894796108e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17792460,298.6454772949219,303.1499938964844,285.1499938964844,0.0,-0.0,285.44921875,0.0,0.0,9.665594552643596e-05,298.7386474609375,303.1499938964844,285.1499938964844,0.0,-0.0,285.4478759765625,0.0,0.0,0.0001017836038954,299.2212829589844,303.1499938964844,285.1499938964844,0.0,-0.0,285.4549255371094,0.0,0.0,7.517714402638376e-05,298.5364685058594,303.1499938964844,285.1499938964844,0.0,-0.0,285.4475402832031,0.0,0.0,0.0001017835529637,298.529541015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.445556640625,0.0,0.0,0.0004828153469134,285.39019775390625,294.1499938964844,294.4989318847656,292.3466491699219,295.29693603515625,294.599365234375,285.60406494140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010298984125256,7.930696988012187e-09,0.0010298904962837,-0.0198162160813808,0.0,0.0,0.0,-0.0088063469156622,60.0,12.094043731689451,-0.0,-7.231832910292725e-08,0.0,281.2568664550781,283.7724304199219,297.10455322265625,298.9117126464844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.021594182856005e-21,2.5107970914280025e-21,2.5107968894796108e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17792520,298.6454772949219,303.1499938964844,285.1499938964844,0.0,-0.0,285.44921875,0.0,0.0,9.665594552643596e-05,298.7386474609375,303.1499938964844,285.1499938964844,0.0,-0.0,285.4478759765625,0.0,0.0,0.0001017836038954,299.2212829589844,303.1499938964844,285.1499938964844,0.0,-0.0,285.4549255371094,0.0,0.0,7.517714402638376e-05,298.5364685058594,303.1499938964844,285.1499938964844,0.0,-0.0,285.4475402832031,0.0,0.0,0.0001017835529637,298.529541015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.445556640625,0.0,0.0,0.0004828153469134,285.39019775390625,294.1499938964844,294.4989318847656,292.3466491699219,295.29693603515625,294.599365234375,285.60406494140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010298984125256,7.930696988012187e-09,0.0010298904962837,-0.0198162160813808,0.0,0.0,0.0,-0.0088063469156622,60.0,12.094043731689451,-0.0,-7.231832910292725e-08,0.0,281.2568664550781,283.7724304199219,297.10455322265625,298.9117126464844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.021594182856005e-21,2.5107970914280025e-21,2.5107968894796108e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17792580,298.64385986328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.4468688964844,0.0,0.0,9.66468796832487e-05,298.7368469238281,303.1499938964844,285.1499938964844,0.0,-0.0,285.4455261230469,0.0,0.0,0.0001017740505631,299.2186279296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.4525146484375,0.0,0.0,7.5170086347498e-05,298.5332336425781,303.1499938964844,285.1499938964844,0.0,-0.0,285.4451904296875,0.0,0.0,0.0001017740069073,298.52880859375,303.1499938964844,285.1499938964844,0.0,-0.0,285.4432373046875,0.0,0.0,0.0004827700613532,285.387939453125,294.1499938964844,294.4580078125,292.3199462890625,295.2813720703125,294.5630187988281,285.61328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010298014385625,7.921218347917147e-09,0.0010297935223206,-0.0197914075106382,0.0,0.0,0.0,-0.0088015673682093,60.0,12.029655456542969,-0.0,-7.23046795769733e-08,0.0,281.2568664550781,283.7724304199219,297.10455322265625,298.9117126464844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.021594182856005e-21,2.5107970914280025e-21,2.5107968894796108e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17792640,298.64385986328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.4468688964844,0.0,0.0,9.66468796832487e-05,298.7368469238281,303.1499938964844,285.1499938964844,0.0,-0.0,285.4455261230469,0.0,0.0,0.0001017740505631,299.2186279296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.4525146484375,0.0,0.0,7.5170086347498e-05,298.5332336425781,303.1499938964844,285.1499938964844,0.0,-0.0,285.4451904296875,0.0,0.0,0.0001017740069073,298.52880859375,303.1499938964844,285.1499938964844,0.0,-0.0,285.4432373046875,0.0,0.0,0.0004827700613532,285.387939453125,294.1499938964844,294.4580078125,292.3199462890625,295.2813720703125,294.5630187988281,285.61328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010298014385625,7.921218347917147e-09,0.0010297935223206,-0.0197914075106382,0.0,0.0,0.0,-0.0088015673682093,60.0,12.029655456542969,-0.0,-7.23046795769733e-08,0.0,281.2568664550781,283.7724304199219,297.10455322265625,298.9117126464844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.021594182856005e-21,2.5107970914280025e-21,2.5107968894796108e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17792700,298.6430053710937,303.1499938964844,285.1499938964844,0.0,-0.0,285.44580078125,0.0,0.0,9.664140088716522e-05,298.7359313964844,303.1499938964844,285.1499938964844,0.0,-0.0,285.4444580078125,0.0,0.0,0.0001017682807287,299.21728515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.4513854980469,0.0,0.0,7.516582263633609e-05,298.5315246582031,303.1499938964844,285.1499938964844,0.0,-0.0,285.4441223144531,0.0,0.0,0.0001017682370729,298.5284118652344,303.1499938964844,285.1499938964844,0.0,-0.0,285.4421691894531,0.0,0.0,0.0004827427037525,285.3869323730469,294.1499938964844,294.4372253417969,292.30633544921875,295.2731628417969,294.5437927246094,285.61785888671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010297425324097,7.915500255251118e-09,0.0010297346161678,-0.019776439294219,0.0,0.0,0.0,-0.0087986811995506,60.0,11.995784759521484,-0.0,-7.229645149209318e-08,0.0,281.2568664550781,283.7724304199219,297.10455322265625,298.9117126464844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.021594182856005e-21,2.5107970914280025e-21,2.5107968894796108e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17792760,298.6421813964844,303.1499938964844,285.1499938964844,0.0,-0.0,285.4447021484375,0.0,0.0,9.663590753916652e-05,298.7350158691406,303.1499938964844,285.1499938964844,0.0,-0.0,285.4433898925781,0.0,0.0,0.0001017624963424,299.2159423828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.4502868652344,0.0,0.0,7.516154437325895e-05,298.5298156738281,303.1499938964844,285.1499938964844,0.0,-0.0,285.44305419921875,0.0,0.0,0.0001017624454107,298.52801513671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.4411315917969,0.0,0.0,0.0004827152879443,285.38592529296875,294.1499938964844,294.41632080078125,292.2925720214844,295.2649230957031,294.5245361328125,285.6224365234375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010296836262568,7.909762622659855e-09,0.0010296757100149,-0.019761424511671,0.0,0.0,0.0,-0.0087957866489887,60.0,11.961837768554688,-0.0,-7.228819498550365e-08,0.0,281.2568664550781,283.7724304199219,297.10455322265625,298.9117126464844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.021594182856005e-21,2.5107970914280025e-21,2.5107968894796108e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17792820,298.6404724121094,303.1499938964844,285.1499938964844,0.0,-0.0,285.4425964355469,0.0,0.0,9.662470256444068e-05,298.7331237792969,303.1499938964844,285.1499938964844,0.0,-0.0,285.4413146972656,0.0,0.0,0.0001017506947391,299.2132568359375,303.1499938964844,285.1499938964844,0.0,-0.0,285.4480895996094,0.0,0.0,7.515282777603716e-05,298.5263366699219,303.1499938964844,285.1499938964844,0.0,-0.0,285.44097900390625,0.0,0.0,0.0001017506510834,298.5272216796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.4390563964844,0.0,0.0,0.0004826593212783,285.3840026855469,294.1499938964844,294.3739929199219,292.2646789550781,295.2481994628906,294.485595703125,285.631591796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010295638348907,7.898067089229244e-09,0.0010295559186488,-0.0197308156639337,0.0,0.0,0.0,-0.0087898895144462,60.0,11.893572807312012,-0.0,-7.227136933352085e-08,0.0,281.2568664550781,283.7724304199219,297.10455322265625,298.9117126464844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.021594182856005e-21,2.5107970914280025e-21,2.5107968894796108e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17792880,298.6404724121094,303.1499938964844,285.1499938964844,0.0,-0.0,285.4425964355469,0.0,0.0,9.662470256444068e-05,298.7331237792969,303.1499938964844,285.1499938964844,0.0,-0.0,285.4413146972656,0.0,0.0,0.0001017506947391,299.2132568359375,303.1499938964844,285.1499938964844,0.0,-0.0,285.4480895996094,0.0,0.0,7.515282777603716e-05,298.5263366699219,303.1499938964844,285.1499938964844,0.0,-0.0,285.44097900390625,0.0,0.0,0.0001017506510834,298.5272216796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.4390563964844,0.0,0.0,0.0004826593212783,285.3840026855469,294.1499938964844,294.3739929199219,292.2646789550781,295.2481994628906,294.485595703125,285.631591796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010295638348907,7.898067089229244e-09,0.0010295559186488,-0.0197308156639337,0.0,0.0,0.0,-0.0087898895144462,60.0,11.893572807312012,-0.0,-7.227136933352085e-08,0.0,281.2568664550781,283.7724304199219,297.10455322265625,298.9117126464844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.021594182856005e-21,2.5107970914280025e-21,2.5107968894796108e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17792940,298.63873291015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.44061279296875,0.0,0.0,9.661323565524071e-05,298.7312316894531,303.1499938964844,285.1499938964844,0.0,-0.0,285.4393310546875,0.0,0.0,0.0001017386093735,299.2105407714844,303.1499938964844,285.1499938964844,0.0,-0.0,285.446044921875,0.0,0.0,7.514390745200217e-05,298.5227966308594,303.1499938964844,285.1499938964844,0.0,-0.0,285.4389953613281,0.0,0.0,0.0001017385657178,298.52642822265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.4371032714844,0.0,0.0,0.0004826020449399,285.3822021484375,294.1499938964844,294.33123779296875,292.2364501953125,295.23101806640625,294.4459228515625,285.64068603515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010294411331415,7.886092667774847e-09,0.0010294332168996,-0.0196994747966527,0.0,0.0,0.0,-0.0087838498875498,60.0,11.82453155517578,-0.0,-7.225413867217868e-08,0.0,281.2568664550781,283.7724304199219,297.10455322265625,298.9117126464844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.021594182856005e-21,2.5107970914280025e-21,2.5107968894796108e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17793000,298.63873291015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.44061279296875,0.0,0.0,9.661323565524071e-05,298.7312316894531,303.1499938964844,285.1499938964844,0.0,-0.0,285.4393310546875,0.0,0.0,0.0001017386093735,299.2105407714844,303.1499938964844,285.1499938964844,0.0,-0.0,285.446044921875,0.0,0.0,7.514390745200217e-05,298.5227966308594,303.1499938964844,285.1499938964844,0.0,-0.0,285.4389953613281,0.0,0.0,0.0001017385657178,298.52642822265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.4371032714844,0.0,0.0,0.0004826020449399,285.3822021484375,294.1499938964844,294.33123779296875,292.2364501953125,295.23101806640625,294.4459228515625,285.64068603515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010294411331415,7.886092667774847e-09,0.0010294332168996,-0.0196994747966527,0.0,0.0,0.0,-0.0087838498875498,60.0,11.82453155517578,-0.0,-7.225413867217868e-08,0.0,281.2568664550781,283.7724304199219,297.10455322265625,298.9117126464844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.021594182856005e-21,2.5107970914280025e-21,2.5107968894796108e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17793060,298.6369323730469,303.1499938964844,285.1499938964844,0.0,-0.0,285.438720703125,0.0,0.0,9.660176147008316e-05,298.72930908203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.4374389648437,0.0,0.0,0.0001017265312839,299.20782470703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.4440612792969,0.0,0.0,7.513497985200956e-05,298.5191650390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.4371337890625,0.0,0.0,0.0001017264876281,298.5256042480469,303.1499938964844,285.1499938964844,0.0,-0.0,285.43524169921875,0.0,0.0,0.0004825447686016,285.38055419921875,294.1499938964844,294.2882080078125,292.20806884765625,295.2133483886719,294.4056091308594,285.64971923828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010293185478076,7.874121799034128e-09,0.001029310747981,-0.0196681413799524,0.0,0.0,0.0,-0.0087778130546212,60.0,11.75502109527588,-0.0,-7.223691511626384e-08,0.0,281.2568664550781,283.7724304199219,297.10455322265625,298.9117126464844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.021594182856005e-21,2.5107970914280025e-21,2.5107968894796108e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17793120,298.6369323730469,303.1499938964844,285.1499938964844,0.0,-0.0,285.438720703125,0.0,0.0,9.660176147008316e-05,298.72930908203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.4374389648437,0.0,0.0,0.0001017265312839,299.20782470703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.4440612792969,0.0,0.0,7.513497985200956e-05,298.5191650390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.4371337890625,0.0,0.0,0.0001017264876281,298.5256042480469,303.1499938964844,285.1499938964844,0.0,-0.0,285.43524169921875,0.0,0.0,0.0004825447686016,285.38055419921875,294.1499938964844,294.2882080078125,292.20806884765625,295.2133483886719,294.4056091308594,285.64971923828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010293185478076,7.874121799034128e-09,0.001029310747981,-0.0196681413799524,0.0,0.0,0.0,-0.0087778130546212,60.0,11.75502109527588,-0.0,-7.223691511626384e-08,0.0,281.2568664550781,283.7724304199219,297.10455322265625,298.9117126464844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.021594182856005e-21,2.5107970914280025e-21,2.5107968894796108e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17793180,298.6351318359375,303.1499938964844,285.1499938964844,0.0,-0.0,285.4368896484375,0.0,0.0,9.659054194344208e-05,298.7273864746094,303.1499938964844,285.1499938964844,0.0,-0.0,285.4356384277344,0.0,0.0,0.0001017147151287,299.205078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.44219970703125,0.0,0.0,7.512624870287254e-05,298.5154724121094,303.1499938964844,285.1499938964844,0.0,-0.0,285.4353332519531,0.0,0.0,0.000101714671473,298.5247802734375,303.1499938964844,285.1499938964844,0.0,-0.0,285.4335021972656,0.0,0.0,0.000482488743728,285.3790283203125,294.1499938964844,294.2450866699219,292.1796264648437,295.1952819824219,294.3648681640625,285.65875244140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010291986400261,7.862410278391962e-09,0.0010291908401995,-0.0196374896913766,0.0,0.0,0.0,-0.0087719075381755,60.0,11.685348510742188,-0.0,-7.222006814799897e-08,0.0,281.2568664550781,283.7724304199219,297.10455322265625,298.9117126464844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.021594182856005e-21,2.5107970914280025e-21,2.5107968894796108e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17793240,298.6351318359375,303.1499938964844,285.1499938964844,0.0,-0.0,285.4368896484375,0.0,0.0,9.659054194344208e-05,298.7273864746094,303.1499938964844,285.1499938964844,0.0,-0.0,285.4356384277344,0.0,0.0,0.0001017147151287,299.205078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.44219970703125,0.0,0.0,7.512624870287254e-05,298.5154724121094,303.1499938964844,285.1499938964844,0.0,-0.0,285.4353332519531,0.0,0.0,0.000101714671473,298.5247802734375,303.1499938964844,285.1499938964844,0.0,-0.0,285.4335021972656,0.0,0.0,0.000482488743728,285.3790283203125,294.1499938964844,294.2450866699219,292.1796264648437,295.1952819824219,294.3648681640625,285.65875244140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010291986400261,7.862410278391962e-09,0.0010291908401995,-0.0196374896913766,0.0,0.0,0.0,-0.0087719075381755,60.0,11.685348510742188,-0.0,-7.222006814799897e-08,0.0,281.2568664550781,283.7724304199219,297.10455322265625,298.9117126464844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.021594182856005e-21,2.5107970914280025e-21,2.5107968894796108e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17793300,298.6342163085937,303.1499938964844,285.1499938964844,0.0,-0.0,285.43603515625,0.0,0.0,9.658515045884997e-05,298.7264099121094,303.1499938964844,285.1499938964844,0.0,-0.0,285.4347839355469,0.0,0.0,0.0001017090326058,299.2037353515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.4412841796875,0.0,0.0,7.512205047532916e-05,298.5136108398437,303.1499938964844,285.1499938964844,0.0,-0.0,285.4344787597656,0.0,0.0,0.0001017089889501,298.5243530273437,303.1499938964844,285.1499938964844,0.0,-0.0,285.4326477050781,0.0,0.0,0.000482461793581,285.3783264160156,294.1499938964844,294.2235107421875,292.1654357910156,295.1860656738281,294.3443298339844,285.66326904296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010291411308571,7.856776562675805e-09,0.0010291333310306,-0.0196227449923753,0.0,0.0,0.0,-0.008769067004323,60.0,11.650542259216309,-0.0,-7.221196796081132e-08,0.0,281.2568664550781,283.7724304199219,297.10455322265625,298.9117126464844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.021594182856005e-21,2.5107970914280025e-21,2.5107968894796108e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17793360,298.63330078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.4351806640625,0.0,0.0,9.657988994149493e-05,298.72540283203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.4339294433594,0.0,0.0,0.0001017034956021,299.2023620605469,303.1499938964844,285.1499938964844,0.0,-0.0,285.4403991699219,0.0,0.0,7.511796138714999e-05,298.51171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.4336242675781,0.0,0.0,0.0001017034519463,298.5239562988281,303.1499938964844,285.1499938964844,0.0,-0.0,285.43182373046875,0.0,0.0,0.0004824355419259,285.37762451171875,294.1499938964844,294.2019958496094,292.1513061523437,295.1767883300781,294.32379150390625,285.6677551269531,0.0,0.0,0.0,0.0,1.0,1.0,-0.001029085018672,7.851290284577317e-09,0.0010290772188454,-0.0196083858609199,0.0,0.0,0.0,-0.0087663000449538,60.0,11.615785598754885,-0.0,-7.220407383101701e-08,0.0,281.2568664550781,283.7724304199219,297.10455322265625,298.9117126464844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.021594182856005e-21,2.5107970914280025e-21,2.5107968894796108e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17793420,298.6314392089844,303.1499938964844,285.1499938964844,0.0,-0.0,285.4335327148437,0.0,0.0,9.656984911998734e-05,298.7234191894531,303.1499938964844,285.1499938964844,0.0,-0.0,285.43231201171875,0.0,0.0,0.0001016929163597,299.1996154785156,303.1499938964844,285.1499938964844,0.0,-0.0,285.43865966796875,0.0,0.0,7.511014700867236e-05,298.5079345703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.4319763183594,0.0,0.0,0.000101692872704,298.5231018066406,303.1499938964844,285.1499938964844,0.0,-0.0,285.4302062988281,0.0,0.0,0.000482385396026,285.3763122558594,294.1499938964844,294.1591491699219,292.123291015625,295.1580505371094,294.28253173828125,285.6766967773437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010289774509146,7.840803561975918e-09,0.0010289696510881,-0.0195809379220008,0.0,0.0,0.0,-0.0087610110640525,60.0,11.546435356140137,-0.0,-7.218899611416418e-08,0.0,281.2568664550781,283.7724304199219,297.10455322265625,298.9117126464844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.021594182856005e-21,2.5107970914280025e-21,2.5107968894796108e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17793480,298.6314392089844,303.1499938964844,285.1499938964844,0.0,-0.0,285.4335327148437,0.0,0.0,9.656984911998734e-05,298.7234191894531,303.1499938964844,285.1499938964844,0.0,-0.0,285.43231201171875,0.0,0.0,0.0001016929163597,299.1996154785156,303.1499938964844,285.1499938964844,0.0,-0.0,285.43865966796875,0.0,0.0,7.511014700867236e-05,298.5079345703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.4319763183594,0.0,0.0,0.000101692872704,298.5231018066406,303.1499938964844,285.1499938964844,0.0,-0.0,285.4302062988281,0.0,0.0,0.000482385396026,285.3763122558594,294.1499938964844,294.1591491699219,292.123291015625,295.1580505371094,294.28253173828125,285.6766967773437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010289774509146,7.840803561975918e-09,0.0010289696510881,-0.0195809379220008,0.0,0.0,0.0,-0.0087610110640525,60.0,11.546435356140137,-0.0,-7.218899611416418e-08,0.0,281.2568664550781,283.7724304199219,297.10455322265625,298.9117126464844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.021594182856005e-21,2.5107970914280025e-21,2.5107968894796108e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17793540,298.62957763671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.43194580078125,0.0,0.0,9.656106703914702e-05,298.721435546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.43072509765625,0.0,0.0,0.0001016836613416,299.19683837890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.4370422363281,0.0,0.0,7.510331488447264e-05,298.50408935546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.430419921875,0.0,0.0,0.0001016836176859,298.5222473144531,303.1499938964844,285.1499938964844,0.0,-0.0,285.4286499023437,0.0,0.0,0.0004823415074497,285.3750915527344,294.1499938964844,294.1166687011719,292.0957336425781,295.138916015625,294.2411804199219,285.6856384277344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010288833873346,7.831624238008317e-09,0.0010288754710927,-0.0195569135248661,0.0,0.0,0.0,-0.0087563814595341,60.0,11.47769260406494,-0.0,-7.217579423013376e-08,0.0,281.2568664550781,283.7724304199219,297.10455322265625,298.9117126464844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.021594182856005e-21,2.5107970914280025e-21,2.5107968894796108e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17793600,298.62957763671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.43194580078125,0.0,0.0,9.656106703914702e-05,298.721435546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.43072509765625,0.0,0.0,0.0001016836613416,299.19683837890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.4370422363281,0.0,0.0,7.510331488447264e-05,298.50408935546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.430419921875,0.0,0.0,0.0001016836176859,298.5222473144531,303.1499938964844,285.1499938964844,0.0,-0.0,285.4286499023437,0.0,0.0,0.0004823415074497,285.3750915527344,294.1499938964844,294.1166687011719,292.0957336425781,295.138916015625,294.2411804199219,285.6856384277344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010288833873346,7.831624238008317e-09,0.0010288754710927,-0.0195569135248661,0.0,0.0,0.0,-0.0087563814595341,60.0,11.47769260406494,-0.0,-7.217579423013376e-08,0.0,281.2568664550781,283.7724304199219,297.10455322265625,298.9117126464844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.021594182856005e-21,2.5107970914280025e-21,2.5107968894796108e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17793660,298.6276550292969,303.1499938964844,285.1499938964844,0.0,-0.0,285.4304504394531,0.0,0.0,9.655384928919376e-05,298.7193908691406,303.1499938964844,285.1499938964844,0.0,-0.0,285.42926025390625,0.0,0.0,0.0001016760652419,299.1940612792969,303.1499938964844,285.1499938964844,0.0,-0.0,285.4354858398437,0.0,0.0,7.509769784519449e-05,298.5002136230469,303.1499938964844,285.1499938964844,0.0,-0.0,285.428955078125,0.0,0.0,0.0001016760215861,298.5213928222656,303.1499938964844,285.1499938964844,0.0,-0.0,285.4272155761719,0.0,0.0,0.0004823055060114,285.3739929199219,294.1499938964844,294.0747375488281,292.0687866210937,295.11944580078125,294.1998291015625,285.69451904296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010288060875609,7.824079162332964e-09,0.001028798171319,-0.0195371657609939,0.0,0.0,0.0,-0.0087525760754942,60.0,11.40989112854004,-0.0,-7.21649442425587e-08,0.0,281.2568664550781,283.7724304199219,297.10455322265625,298.9117126464844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.021594182856005e-21,2.5107970914280025e-21,2.5107968894796108e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17793720,298.6276550292969,303.1499938964844,285.1499938964844,0.0,-0.0,285.4304504394531,0.0,0.0,9.655384928919376e-05,298.7193908691406,303.1499938964844,285.1499938964844,0.0,-0.0,285.42926025390625,0.0,0.0,0.0001016760652419,299.1940612792969,303.1499938964844,285.1499938964844,0.0,-0.0,285.4354858398437,0.0,0.0,7.509769784519449e-05,298.5002136230469,303.1499938964844,285.1499938964844,0.0,-0.0,285.428955078125,0.0,0.0,0.0001016760215861,298.5213928222656,303.1499938964844,285.1499938964844,0.0,-0.0,285.4272155761719,0.0,0.0,0.0004823055060114,285.3739929199219,294.1499938964844,294.0747375488281,292.0687866210937,295.11944580078125,294.1998291015625,285.69451904296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010288060875609,7.824079162332964e-09,0.001028798171319,-0.0195371657609939,0.0,0.0,0.0,-0.0087525760754942,60.0,11.40989112854004,-0.0,-7.21649442425587e-08,0.0,281.2568664550781,283.7724304199219,297.10455322265625,298.9117126464844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.021594182856005e-21,2.5107970914280025e-21,2.5107968894796108e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17793780,298.6257629394531,303.1499938964844,285.1499938964844,0.0,-0.0,285.4290466308594,0.0,0.0,9.654824680183084e-05,298.7173767089844,303.1499938964844,285.1499938964844,0.0,-0.0,285.4278564453125,0.0,0.0,0.0001016701644402,299.1913146972656,303.1499938964844,285.1499938964844,0.0,-0.0,285.4339904785156,0.0,0.0,7.509333954658359e-05,298.4963073730469,303.1499938964844,285.1499938964844,0.0,-0.0,285.42755126953125,0.0,0.0,0.0001016701207845,298.5205078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.42584228515625,0.0,0.0,0.0004822775372304,285.3729858398437,294.1499938964844,294.0335693359375,292.0426025390625,295.0997009277344,294.1585998535156,285.7033996582031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010287457844242,7.818210079335586e-09,0.0010287379845976,-0.0195218045264482,0.0,0.0,0.0,-0.0087496154010295,60.0,11.3430757522583,-0.0,-7.215651010028523e-08,0.0,281.2568664550781,283.7724304199219,297.10455322265625,298.9117126464844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.021594182856005e-21,2.5107970914280025e-21,2.5107968894796108e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17793840,298.6257629394531,303.1499938964844,285.1499938964844,0.0,-0.0,285.4290466308594,0.0,0.0,9.654824680183084e-05,298.7173767089844,303.1499938964844,285.1499938964844,0.0,-0.0,285.4278564453125,0.0,0.0,0.0001016701644402,299.1913146972656,303.1499938964844,285.1499938964844,0.0,-0.0,285.4339904785156,0.0,0.0,7.509333954658359e-05,298.4963073730469,303.1499938964844,285.1499938964844,0.0,-0.0,285.42755126953125,0.0,0.0,0.0001016701207845,298.5205078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.42584228515625,0.0,0.0,0.0004822775372304,285.3729858398437,294.1499938964844,294.0335693359375,292.0426025390625,295.0997009277344,294.1585998535156,285.7033996582031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010287457844242,7.818210079335586e-09,0.0010287379845976,-0.0195218045264482,0.0,0.0,0.0,-0.0087496154010295,60.0,11.3430757522583,-0.0,-7.215651010028523e-08,0.0,281.2568664550781,283.7724304199219,297.10455322265625,298.9117126464844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.021594182856005e-21,2.5107970914280025e-21,2.5107968894796108e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17793900,298.6247863769531,303.1499938964844,285.1499938964844,0.0,-0.0,285.4283752441406,0.0,0.0,9.654684254201128e-05,298.7163391113281,303.1499938964844,285.1499938964844,0.0,-0.0,285.4272155761719,0.0,0.0,0.0001016686801449,299.1899108886719,303.1499938964844,285.1499938964844,0.0,-0.0,285.4333190917969,0.0,0.0,7.509224815294147e-05,298.49432373046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.4269104003906,0.0,0.0,0.0001016686437651,298.52008056640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.4252014160156,0.0,0.0,0.0004822705232072,285.37255859375,294.1499938964844,294.0132751464844,292.02984619140625,295.089599609375,294.13818359375,285.7077941894531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010287307668477,7.816728597731526e-09,0.0010287229670211,-0.0195179283618927,0.0,0.0,0.0,-0.0087488694116473,60.0,11.310721397399902,-0.0,-7.215437847207795e-08,0.0,281.2568664550781,283.7724304199219,297.10455322265625,298.9117126464844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.021594182856005e-21,2.5107970914280025e-21,2.5107968894796108e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17793960,298.6238098144531,303.1499938964844,285.1499938964844,0.0,-0.0,285.427734375,0.0,0.0,9.654585301177576e-05,298.7153015136719,303.1499938964844,285.1499938964844,0.0,-0.0,285.42657470703125,0.0,0.0,0.000101667639683,299.18853759765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.4326477050781,0.0,0.0,7.509146962547675e-05,298.4923400878906,303.1499938964844,285.1499938964844,0.0,-0.0,285.4263000488281,0.0,0.0,0.0001016675960272,298.5196533203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.4245910644531,0.0,0.0,0.000482265575556,285.3721618652344,294.1499938964844,293.9932556152344,292.0173645019531,295.0794372558594,294.1178283691406,285.7121887207031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010287201730534,7.815676994482601e-09,0.0010287123732268,-0.0195151735097169,0.0,0.0,0.0,-0.0087483394891023,60.0,11.278731346130373,-0.0,-7.215286501605078e-08,0.0,281.2568664550781,283.7724304199219,297.10455322265625,298.9117126464844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.021594182856005e-21,2.5107970914280025e-21,2.5107968894796108e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17794020,298.6218566894531,303.1499938964844,285.1499938964844,0.0,-0.0,285.426513671875,0.0,0.0,9.654512541601434e-05,298.7132568359375,303.1499938964844,285.1499938964844,0.0,-0.0,285.42535400390625,0.0,0.0,0.0001016668684314,299.18572998046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.4313659667969,0.0,0.0,7.509090210078284e-05,298.4883728027344,303.1499938964844,285.1499938964844,0.0,-0.0,285.4250793457031,0.0,0.0,0.0001016668247757,298.5187683105469,303.1499938964844,285.1499938964844,0.0,-0.0,285.42340087890625,0.0,0.0,0.0004822619375772,285.3714294433594,294.1499938964844,293.9540100097656,291.9931945800781,295.0589904785156,294.0773620605469,285.7209777832031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010287116747349,7.814874081191192e-09,0.0010287038749083,-0.0195130743086338,0.0,0.0,0.0,-0.0087479334324598,60.0,11.215656280517578,-0.0,-7.215171393681885e-08,0.0,281.2568664550781,283.7724304199219,297.10455322265625,298.9117126464844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.021594182856005e-21,2.5107970914280025e-21,2.5107968894796108e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17794080,298.6218566894531,303.1499938964844,285.1499938964844,0.0,-0.0,285.426513671875,0.0,0.0,9.654512541601434e-05,298.7132568359375,303.1499938964844,285.1499938964844,0.0,-0.0,285.42535400390625,0.0,0.0,0.0001016668684314,299.18572998046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.4313659667969,0.0,0.0,7.509090210078284e-05,298.4883728027344,303.1499938964844,285.1499938964844,0.0,-0.0,285.4250793457031,0.0,0.0,0.0001016668247757,298.5187683105469,303.1499938964844,285.1499938964844,0.0,-0.0,285.42340087890625,0.0,0.0,0.0004822619375772,285.3714294433594,294.1499938964844,293.9540100097656,291.9931945800781,295.0589904785156,294.0773620605469,285.7209777832031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010287116747349,7.814874081191192e-09,0.0010287038749083,-0.0195130743086338,0.0,0.0,0.0,-0.0087479334324598,60.0,11.215656280517578,-0.0,-7.215171393681885e-08,0.0,281.2568664550781,283.7724304199219,297.10455322265625,298.9117126464844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.021594182856005e-21,2.5107970914280025e-21,2.5107968894796108e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17794140,298.619873046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.4253845214844,0.0,0.0,9.654765744926408e-05,298.711181640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.4242553710937,0.0,0.0,0.0001016695314319,299.1829528808594,303.1499938964844,285.1499938964844,0.0,-0.0,285.4301452636719,0.0,0.0,7.509286660933867e-05,298.4844055175781,303.1499938964844,285.1499938964844,0.0,-0.0,285.4239501953125,0.0,0.0,0.0001016694877762,298.51788330078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.4223022460937,0.0,0.0,0.0004822745977435,285.37078857421875,294.1499938964844,293.9159851074219,291.97027587890625,295.0382080078125,294.0375671386719,285.7297058105469,0.0,0.0,0.0,0.0,1.0,1.0,-0.001028738101013,7.817462233106198e-09,0.0010287303011864,-0.0195198468863964,0.0,0.0,0.0,-0.0087492382153868,60.0,11.155037879943848,-0.0,-7.215543007532689e-08,0.0,281.2568664550781,283.7724304199219,297.10455322265625,298.9117126464844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.021594182856005e-21,2.5107970914280025e-21,2.5107968894796108e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17794200,298.619873046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.4253845214844,0.0,0.0,9.654765744926408e-05,298.711181640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.4242553710937,0.0,0.0,0.0001016695314319,299.1829528808594,303.1499938964844,285.1499938964844,0.0,-0.0,285.4301452636719,0.0,0.0,7.509286660933867e-05,298.4844055175781,303.1499938964844,285.1499938964844,0.0,-0.0,285.4239501953125,0.0,0.0,0.0001016694877762,298.51788330078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.4223022460937,0.0,0.0,0.0004822745977435,285.37078857421875,294.1499938964844,293.9159851074219,291.97027587890625,295.0382080078125,294.0375671386719,285.7297058105469,0.0,0.0,0.0,0.0,1.0,1.0,-0.001028738101013,7.817462233106198e-09,0.0010287303011864,-0.0195198468863964,0.0,0.0,0.0,-0.0087492382153868,60.0,11.155037879943848,-0.0,-7.215543007532689e-08,0.0,281.2568664550781,283.7724304199219,297.10455322265625,298.9117126464844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.021594182856005e-21,2.5107970914280025e-21,2.5107968894796108e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17794260,298.6178894042969,303.1499938964844,285.1499938964844,0.0,-0.0,285.42431640625,0.0,0.0,9.655344911152496e-05,298.7091064453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.4232177734375,0.0,0.0,0.0001016756286844,299.18017578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.4290466308594,0.0,0.0,7.509737042710185e-05,298.4804382324219,303.1499938964844,285.1499938964844,0.0,-0.0,285.4229431152344,0.0,0.0,0.0001016755850287,298.5169982910156,303.1499938964844,285.1499938964844,0.0,-0.0,285.4212951660156,0.0,0.0,0.0004823035560548,285.3702697753906,294.1499938964844,293.8793334960937,291.94879150390625,295.0171813964844,293.9985656738281,285.7384033203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010287994518876,7.823442338406041e-09,0.0010287915356457,-0.0195355005562305,0.0,0.0,0.0,-0.008752254769206,60.0,11.097076416015623,-0.0,-7.216403474785693e-08,0.0,281.2568664550781,283.7724304199219,297.10455322265625,298.9117126464844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.021594182856005e-21,2.5107970914280025e-21,2.5107968894796108e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17794320,298.6178894042969,303.1499938964844,285.1499938964844,0.0,-0.0,285.42431640625,0.0,0.0,9.655344911152496e-05,298.7091064453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.4232177734375,0.0,0.0,0.0001016756286844,299.18017578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.4290466308594,0.0,0.0,7.509737042710185e-05,298.4804382324219,303.1499938964844,285.1499938964844,0.0,-0.0,285.4229431152344,0.0,0.0,0.0001016755850287,298.5169982910156,303.1499938964844,285.1499938964844,0.0,-0.0,285.4212951660156,0.0,0.0,0.0004823035560548,285.3702697753906,294.1499938964844,293.8793334960937,291.94879150390625,295.0171813964844,293.9985656738281,285.7384033203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010287994518876,7.823442338406041e-09,0.0010287915356457,-0.0195355005562305,0.0,0.0,0.0,-0.008752254769206,60.0,11.097076416015623,-0.0,-7.216403474785693e-08,0.0,281.2568664550781,283.7724304199219,297.10455322265625,298.9117126464844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.021594182856005e-21,2.5107970914280025e-21,2.5107968894796108e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
