time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17794380,298.61590576171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.4233703613281,0.0,0.0,9.65627987170592e-05,298.7070007324219,303.1499938964844,285.1499938964844,0.0,-0.0,285.4222717285156,0.0,0.0,0.0001016854730551,299.1773986816406,303.1499938964844,285.1499938964844,0.0,-0.0,285.42803955078125,0.0,0.0,7.510463910875842e-05,298.4764709472656,303.1499938964844,285.1499938964844,0.0,-0.0,285.4219970703125,0.0,0.0,0.0001016854366753,298.51611328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.4203491210937,0.0,0.0,0.0004823502677027,285.3699035644531,294.1499938964844,293.84423828125,291.9288635253906,294.9959411621094,293.9605407714844,285.7470703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010288986377418,7.83312348318077e-09,0.0010288907214999,-0.0195608399808406,0.0,0.0,0.0,-0.0087571367621421,60.0,11.042092323303224,-0.0,-7.217795428005047e-08,0.0,281.2568664550781,283.7724304199219,297.10455322265625,298.9117126464844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.021594182856005e-21,2.5107970914280025e-21,2.5107968894796108e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17794440,298.61590576171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.4233703613281,0.0,0.0,9.65627987170592e-05,298.7070007324219,303.1499938964844,285.1499938964844,0.0,-0.0,285.4222717285156,0.0,0.0,0.0001016854730551,299.1773986816406,303.1499938964844,285.1499938964844,0.0,-0.0,285.42803955078125,0.0,0.0,7.510463910875842e-05,298.4764709472656,303.1499938964844,285.1499938964844,0.0,-0.0,285.4219970703125,0.0,0.0,0.0001016854366753,298.51611328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.4203491210937,0.0,0.0,0.0004823502677027,285.3699035644531,294.1499938964844,293.84423828125,291.9288635253906,294.9959411621094,293.9605407714844,285.7470703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010288986377418,7.83312348318077e-09,0.0010288907214999,-0.0195608399808406,0.0,0.0,0.0,-0.0087571367621421,60.0,11.042092323303224,-0.0,-7.217795428005047e-08,0.0,281.2568664550781,283.7724304199219,297.10455322265625,298.9117126464844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.021594182856005e-21,2.5107970914280025e-21,2.5107968894796108e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17794500,298.6148986816406,303.1499938964844,285.1499938964844,0.0,-0.0,285.4229431152344,0.0,0.0,9.656933980295436e-05,298.7059631347656,303.1499938964844,285.1499938964844,0.0,-0.0,285.4218444824219,0.0,0.0,0.0001016923633869,299.1759948730469,303.1499938964844,285.1499938964844,0.0,-0.0,285.42755126953125,0.0,0.0,7.510972500313073e-05,298.4744873046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.42156982421875,0.0,0.0,0.0001016923197312,298.5156555175781,303.1499938964844,285.1499938964844,0.0,-0.0,285.4199523925781,0.0,0.0,0.0004823829513043,285.3697509765625,294.1499938964844,293.82733154296875,291.9195251464844,294.9851989746094,293.94207763671875,285.7513732910156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010289683705195,7.839904725415181e-09,0.0010289604542776,-0.0195785854011774,0.0,0.0,0.0,-0.0087605584412813,60.0,11.016242027282717,-0.0,-7.21877029263851e-08,0.0,281.2568664550781,283.7724304199219,297.10455322265625,298.9117126464844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.021594182856005e-21,2.5107970914280025e-21,2.5107968894796108e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17794560,298.6138916015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.4225158691406,0.0,0.0,9.657663758844136e-05,298.7049255371094,303.1499938964844,285.1499938964844,0.0,-0.0,285.4214172363281,0.0,0.0,0.0001017000467982,299.17462158203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.4271240234375,0.0,0.0,7.51154002500698e-05,298.4725341796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.421142578125,0.0,0.0,0.0001017000031424,298.5152282714844,303.1499938964844,285.1499938964844,0.0,-0.0,285.4195556640625,0.0,0.0,0.0004824194184038,285.36962890625,294.1499938964844,293.8108825683594,291.9106750488281,294.97442626953125,293.92388916015625,285.75567626953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010290460195392,7.847470229194187e-09,0.0010290382197126,-0.019598389044404,0.0,0.0,0.0,-0.008764375001192,60.0,10.991130828857422,-0.0,-7.21985813356696e-08,0.0,281.2568664550781,283.7724304199219,297.10455322265625,298.9117126464844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.021594182856005e-21,2.5107970914280025e-21,2.5107968894796108e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17794620,298.6119079589844,303.1499938964844,285.1499938964844,0.0,-0.0,285.4217224121094,0.0,0.0,9.659322677180172e-05,298.70281982421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.420654296875,0.0,0.0,0.0001017175090964,299.1718444824219,303.1499938964844,285.1499938964844,0.0,-0.0,285.42626953125,0.0,0.0,7.512830052291974e-05,298.4686279296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.4203796386719,0.0,0.0,0.0001017174727167,298.51434326171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.4187927246094,0.0,0.0,0.000482502306113,285.3694763183594,294.1499938964844,293.7794189453125,291.89434814453125,294.9527893066406,293.8881225585937,285.7642517089844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010292220395058,7.864676909719037e-09,0.0010292141232639,-0.0196434222161769,0.0,0.0,0.0,-0.0087730512022972,60.0,10.942597389221191,-0.0,-7.222332953915611e-08,0.0,281.2568664550781,283.7724304199219,297.10455322265625,298.9117126464844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.021594182856005e-21,2.5107970914280025e-21,2.5107968894796108e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17794680,298.6119079589844,303.1499938964844,285.1499938964844,0.0,-0.0,285.4217224121094,0.0,0.0,9.659322677180172e-05,298.70281982421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.420654296875,0.0,0.0,0.0001017175090964,299.1718444824219,303.1499938964844,285.1499938964844,0.0,-0.0,285.42626953125,0.0,0.0,7.512830052291974e-05,298.4686279296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.4203796386719,0.0,0.0,0.0001017174727167,298.51434326171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.4187927246094,0.0,0.0,0.000482502306113,285.3694763183594,294.1499938964844,293.7794189453125,291.89434814453125,294.9527893066406,293.8881225585937,285.7642517089844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010292220395058,7.864676909719037e-09,0.0010292141232639,-0.0196434222161769,0.0,0.0,0.0,-0.0087730512022972,60.0,10.942597389221191,-0.0,-7.222332953915611e-08,0.0,281.2568664550781,283.7724304199219,297.10455322265625,298.9117126464844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.021594182856005e-21,2.5107970914280025e-21,2.5107968894796108e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17794740,298.6098937988281,303.1499938964844,285.1499938964844,0.0,-0.0,285.4210205078125,0.0,0.0,9.661469084676356e-05,298.70074462890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.4199523925781,0.0,0.0,0.0001017401082208,299.1690979003906,303.1499938964844,285.1499938964844,0.0,-0.0,285.4255065917969,0.0,0.0,7.514499156968668e-05,298.4647827148437,303.1499938964844,285.1499938964844,0.0,-0.0,285.4197082519531,0.0,0.0,0.000101740071841,298.513427734375,303.1499938964844,285.1499938964844,0.0,-0.0,285.4181213378906,0.0,0.0,0.0004826095246244,285.3694152832031,294.1499938964844,293.75,291.880126953125,294.9310302734375,293.8539428710937,285.7727966308594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010294502135366,7.886947983593018e-09,0.0010294422972947,-0.019701711833477,0.0,0.0,0.0,-0.008784282952547,60.0,10.89836311340332,-0.0,-7.225536791111153e-08,0.0,281.2568664550781,283.7724304199219,297.10455322265625,298.9117126464844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.021594182856005e-21,2.5107970914280025e-21,2.5107968894796108e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17794800,298.6098937988281,303.1499938964844,285.1499938964844,0.0,-0.0,285.4210205078125,0.0,0.0,9.661469084676356e-05,298.70074462890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.4199523925781,0.0,0.0,0.0001017401082208,299.1690979003906,303.1499938964844,285.1499938964844,0.0,-0.0,285.4255065917969,0.0,0.0,7.514499156968668e-05,298.4647827148437,303.1499938964844,285.1499938964844,0.0,-0.0,285.4197082519531,0.0,0.0,0.000101740071841,298.513427734375,303.1499938964844,285.1499938964844,0.0,-0.0,285.4181213378906,0.0,0.0,0.0004826095246244,285.3694152832031,294.1499938964844,293.75,291.880126953125,294.9310302734375,293.8539428710937,285.7727966308594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010294502135366,7.886947983593018e-09,0.0010294422972947,-0.019701711833477,0.0,0.0,0.0,-0.008784282952547,60.0,10.89836311340332,-0.0,-7.225536791111153e-08,0.0,281.2568664550781,283.7724304199219,297.10455322265625,298.9117126464844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.021594182856005e-21,2.5107970914280025e-21,2.5107968894796108e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17794860,298.60791015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.42041015625,0.0,0.0,9.663878154242413e-05,298.6986694335937,303.1499938964844,285.1499938964844,0.0,-0.0,285.4193725585937,0.0,0.0,0.000101765472209,299.16632080078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.4248352050781,0.0,0.0,7.51637271605432e-05,298.46099853515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.4190979003906,0.0,0.0,0.0001017654358292,298.5125427246094,303.1499938964844,285.1499938964844,0.0,-0.0,285.41754150390625,0.0,0.0,0.0004827298689633,285.3694763183594,294.1499938964844,293.721923828125,291.8681030273437,294.9091491699219,293.82110595703125,285.7812805175781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010297064436599,7.911951982464416e-09,0.001029698527418,-0.0197671540081501,0.0,0.0,0.0,-0.0087968930602073,60.0,10.858325004577637,-0.0,-7.229134979525045e-08,0.0,281.2568664550781,283.7724304199219,297.10455322265625,298.9117126464844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.021594182856005e-21,2.5107970914280025e-21,2.5107968894796108e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17794920,298.60791015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.42041015625,0.0,0.0,9.663878154242413e-05,298.6986694335937,303.1499938964844,285.1499938964844,0.0,-0.0,285.4193725585937,0.0,0.0,0.000101765472209,299.16632080078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.4248352050781,0.0,0.0,7.51637271605432e-05,298.46099853515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.4190979003906,0.0,0.0,0.0001017654358292,298.5125427246094,303.1499938964844,285.1499938964844,0.0,-0.0,285.41754150390625,0.0,0.0,0.0004827298689633,285.3694763183594,294.1499938964844,293.721923828125,291.8681030273437,294.9091491699219,293.82110595703125,285.7812805175781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010297064436599,7.911951982464416e-09,0.001029698527418,-0.0197671540081501,0.0,0.0,0.0,-0.0087968930602073,60.0,10.858325004577637,-0.0,-7.229134979525045e-08,0.0,281.2568664550781,283.7724304199219,297.10455322265625,298.9117126464844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.021594182856005e-21,2.5107970914280025e-21,2.5107968894796108e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17794980,298.6059265136719,303.1499938964844,285.1499938964844,0.0,-0.0,285.4198913574219,0.0,0.0,9.666420373832808e-05,298.69659423828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.4188537597656,0.0,0.0,0.0001017922404571,299.16357421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.4242553710937,0.0,0.0,7.518349593738094e-05,298.457275390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.4185791015625,0.0,0.0,0.0001017922040773,298.5116577148437,303.1499938964844,285.1499938964844,0.0,-0.0,285.41705322265625,0.0,0.0,0.0004828568489756,285.36962890625,294.1499938964844,293.6943359375,291.8582763671875,294.8871765136719,293.7894287109375,285.78973388671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010299768764525,7.938343316027385e-09,0.0010299688437953,-0.019836226478219,0.0,0.0,0.0,-0.0088102025911211,60.0,10.822431564331056,-0.0,-7.23293283044768e-08,0.0,281.2568664550781,283.7724304199219,297.10455322265625,298.9117126464844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.021594182856005e-21,2.5107970914280025e-21,2.5107968894796108e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17795040,298.6059265136719,303.1499938964844,285.1499938964844,0.0,-0.0,285.4198913574219,0.0,0.0,9.666420373832808e-05,298.69659423828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.4188537597656,0.0,0.0,0.0001017922404571,299.16357421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.4242553710937,0.0,0.0,7.518349593738094e-05,298.457275390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.4185791015625,0.0,0.0,0.0001017922040773,298.5116577148437,303.1499938964844,285.1499938964844,0.0,-0.0,285.41705322265625,0.0,0.0,0.0004828568489756,285.36962890625,294.1499938964844,293.6943359375,291.8582763671875,294.8871765136719,293.7894287109375,285.78973388671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010299768764525,7.938343316027385e-09,0.0010299688437953,-0.019836226478219,0.0,0.0,0.0,-0.0088102025911211,60.0,10.822431564331056,-0.0,-7.23293283044768e-08,0.0,281.2568664550781,283.7724304199219,297.10455322265625,298.9117126464844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.021594182856005e-21,2.5107970914280025e-21,2.5107968894796108e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17795100,298.6049194335937,303.1499938964844,285.1499938964844,0.0,-0.0,285.4196472167969,0.0,0.0,9.667724225437269e-05,298.695556640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.41864013671875,0.0,0.0,0.0001018059774651,299.1622314453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.42401123046875,0.0,0.0,7.519363862229511e-05,298.4554443359375,303.1499938964844,285.1499938964844,0.0,-0.0,285.4183654785156,0.0,0.0,0.0001018059410853,298.5111999511719,303.1499938964844,285.1499938964844,0.0,-0.0,285.4168701171875,0.0,0.0,0.000482922012452,285.3697814941406,294.1499938964844,293.6807556152344,291.8541564941406,294.8761291503906,293.77410888671875,285.7939453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010301156435161,7.951882707857294e-09,0.0010301076108589,-0.019871661439538,0.0,0.0,0.0,-0.0088170310482382,60.0,10.806496620178224,-0.0,-7.23488184917187e-08,0.0,281.2568664550781,283.7724304199219,297.10455322265625,298.9117126464844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.021594182856005e-21,2.5107970914280025e-21,2.5107968894796108e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17795160,298.6039123535156,303.1499938964844,285.1499938964844,0.0,-0.0,285.4194641113281,0.0,0.0,9.669034625403584e-05,298.69451904296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.4184265136719,0.0,0.0,0.0001018197726807,299.1608581542969,303.1499938964844,285.1499938964844,0.0,-0.0,285.4237670898437,0.0,0.0,7.520382496295497e-05,298.4536437988281,303.1499938964844,285.1499938964844,0.0,-0.0,285.4181823730469,0.0,0.0,0.0001018197363009,298.5107727050781,303.1499938964844,285.1499938964844,0.0,-0.0,285.41668701171875,0.0,0.0,0.0004829874669667,285.36993408203125,294.1499938964844,293.66729736328125,291.8505554199219,294.8650817871094,293.7590026855469,285.79815673828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010302549926564,7.965482495819742e-09,0.0010302470764145,-0.0199072565883398,0.0,0.0,0.0,-0.0088238902390003,60.0,10.791412353515623,-0.0,-7.236840104951625e-08,0.0,281.2568664550781,283.7724304199219,297.10455322265625,298.9117126464844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.021594182856005e-21,2.5107970914280025e-21,2.5107968894796108e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17795220,298.6019287109375,303.1499938964844,285.1499938964844,0.0,-0.0,285.4190979003906,0.0,0.0,9.671660518506542e-05,298.6924743652344,303.1499938964844,285.1499938964844,0.0,-0.0,285.4180908203125,0.0,0.0,0.0001018474213196,299.1581115722656,303.1499938964844,285.1499938964844,0.0,-0.0,285.4233703613281,0.0,0.0,7.522424857597798e-05,298.4500427246094,303.1499938964844,285.1499938964844,0.0,-0.0,285.4178466796875,0.0,0.0,0.0001018473849399,298.5098571777344,303.1499938964844,285.1499938964844,0.0,-0.0,285.4163513183594,0.0,0.0,0.0004831186379306,285.3703308105469,294.1499938964844,293.6407470703125,291.84478759765625,294.8429260253906,293.7292175292969,285.8065185546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010305343894287,7.992746020590857e-09,0.0010305263567715,-0.0199786107987165,0.0,0.0,0.0,-0.0088376402854919,60.0,10.76296615600586,-0.0,-7.240766564109435e-08,0.0,281.2568664550781,283.7724304199219,297.10455322265625,298.9117126464844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.021594182856005e-21,2.5107970914280025e-21,2.5107968894796108e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17795280,298.6019287109375,303.1499938964844,285.1499938964844,0.0,-0.0,285.4190979003906,0.0,0.0,9.671660518506542e-05,298.6924743652344,303.1499938964844,285.1499938964844,0.0,-0.0,285.4180908203125,0.0,0.0,0.0001018474213196,299.1581115722656,303.1499938964844,285.1499938964844,0.0,-0.0,285.4233703613281,0.0,0.0,7.522424857597798e-05,298.4500427246094,303.1499938964844,285.1499938964844,0.0,-0.0,285.4178466796875,0.0,0.0,0.0001018473849399,298.5098571777344,303.1499938964844,285.1499938964844,0.0,-0.0,285.4163513183594,0.0,0.0,0.0004831186379306,285.3703308105469,294.1499938964844,293.6407470703125,291.84478759765625,294.8429260253906,293.7292175292969,285.8065185546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010305343894287,7.992746020590857e-09,0.0010305263567715,-0.0199786107987165,0.0,0.0,0.0,-0.0088376402854919,60.0,10.76296615600586,-0.0,-7.240766564109435e-08,0.0,281.2568664550781,283.7724304199219,297.10455322265625,298.9117126464844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.021594182856005e-21,2.5107970914280025e-21,2.5107968894796108e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17795340,298.5999450683594,303.1499938964844,285.1499938964844,0.0,-0.0,285.4188232421875,0.0,0.0,9.674266766523942e-05,298.6904296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.4178466796875,0.0,0.0,0.0001018748589558,299.1553955078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.42303466796875,0.0,0.0,7.524451211793348e-05,298.446533203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.4175720214844,0.0,0.0,0.000101874829852,298.50897216796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.4161071777344,0.0,0.0,0.000483248848468,285.3708190917969,294.1499938964844,293.61474609375,291.8408508300781,294.8207092285156,293.7002868652344,285.8148803710937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010308116907253,8.019800823433343e-09,0.0010308036580681,-0.0200494192540645,0.0,0.0,0.0,-0.0088512850925326,60.0,10.738347053527832,-0.0,-7.244663180472345e-08,0.0,281.2568664550781,283.7724304199219,297.10455322265625,298.9117126464844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.021594182856005e-21,2.5107970914280025e-21,2.5107968894796108e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17795400,298.5999450683594,303.1499938964844,285.1499938964844,0.0,-0.0,285.4188232421875,0.0,0.0,9.674266766523942e-05,298.6904296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.4178466796875,0.0,0.0,0.0001018748589558,299.1553955078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.42303466796875,0.0,0.0,7.524451211793348e-05,298.446533203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.4175720214844,0.0,0.0,0.000101874829852,298.50897216796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.4161071777344,0.0,0.0,0.000483248848468,285.3708190917969,294.1499938964844,293.61474609375,291.8408508300781,294.8207092285156,293.7002868652344,285.8148803710937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010308116907253,8.019800823433343e-09,0.0010308036580681,-0.0200494192540645,0.0,0.0,0.0,-0.0088512850925326,60.0,10.738347053527832,-0.0,-7.244663180472345e-08,0.0,281.2568664550781,283.7724304199219,297.10455322265625,298.9117126464844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.021594182856005e-21,2.5107970914280025e-21,2.5107968894796108e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17795460,298.59796142578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.41864013671875,0.0,0.0,9.676807530922817e-05,298.6883850097656,303.1499938964844,285.1499938964844,0.0,-0.0,285.41766357421875,0.0,0.0,0.000101901612652,299.1526794433594,303.1499938964844,285.1499938964844,0.0,-0.0,285.4227905273437,0.0,0.0,7.52642736188136e-05,298.4430847167969,303.1499938964844,285.1499938964844,0.0,-0.0,285.4174194335937,0.0,0.0,0.0001019015762722,298.5080871582031,303.1499938964844,285.1499938964844,0.0,-0.0,285.4159545898437,0.0,0.0,0.0004833757411688,285.3714294433594,294.1499938964844,293.5892639160156,291.8386535644531,294.79840087890625,293.672119140625,285.8231811523437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010310820071026,8.046175281606338e-09,0.0010310738580301,-0.0201184470206499,0.0,0.0,0.0,-0.0088645871728658,60.0,10.717246055603027,-0.0,-7.24846316302319e-08,0.0,281.2568664550781,283.7724304199219,297.10455322265625,298.9117126464844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.021594182856005e-21,2.5107970914280025e-21,2.5107968894796108e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17795520,298.59796142578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.41864013671875,0.0,0.0,9.676807530922817e-05,298.6883850097656,303.1499938964844,285.1499938964844,0.0,-0.0,285.41766357421875,0.0,0.0,0.000101901612652,299.1526794433594,303.1499938964844,285.1499938964844,0.0,-0.0,285.4227905273437,0.0,0.0,7.52642736188136e-05,298.4430847167969,303.1499938964844,285.1499938964844,0.0,-0.0,285.4174194335937,0.0,0.0,0.0001019015762722,298.5080871582031,303.1499938964844,285.1499938964844,0.0,-0.0,285.4159545898437,0.0,0.0,0.0004833757411688,285.3714294433594,294.1499938964844,293.5892639160156,291.8386535644531,294.79840087890625,293.672119140625,285.8231811523437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010310820071026,8.046175281606338e-09,0.0010310738580301,-0.0201184470206499,0.0,0.0,0.0,-0.0088645871728658,60.0,10.717246055603027,-0.0,-7.24846316302319e-08,0.0,281.2568664550781,283.7724304199219,297.10455322265625,298.9117126464844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.021594182856005e-21,2.5107970914280025e-21,2.5107968894796108e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17795580,298.59600830078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.4185485839844,0.0,0.0,9.67924206634052e-05,298.68634033203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.4175720214844,0.0,0.0,0.0001019272458506,299.1499938964844,303.1499938964844,285.1499938964844,0.0,-0.0,285.4226379394531,0.0,0.0,7.528320566052571e-05,298.4397277832031,303.1499938964844,285.1499938964844,0.0,-0.0,285.4173278808594,0.0,0.0,0.0001019272167468,298.5072021484375,303.1499938964844,285.1499938964844,0.0,-0.0,285.4158935546875,0.0,0.0,0.0004834973660763,285.37213134765625,294.1499938964844,293.5643310546875,291.83807373046875,294.77606201171875,293.64471435546875,285.8314514160156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010313410311937,8.071448398538905e-09,0.0010313328821212,-0.0201845914125442,0.0,0.0,0.0,-0.008877333253622,60.0,10.699382781982422,-0.0,-7.252105405086695e-08,0.0,281.2568664550781,283.7724304199219,297.10455322265625,298.9117126464844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.021594182856005e-21,2.5107970914280025e-21,2.5107968894796108e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17795640,298.59600830078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.4185485839844,0.0,0.0,9.67924206634052e-05,298.68634033203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.4175720214844,0.0,0.0,0.0001019272458506,299.1499938964844,303.1499938964844,285.1499938964844,0.0,-0.0,285.4226379394531,0.0,0.0,7.528320566052571e-05,298.4397277832031,303.1499938964844,285.1499938964844,0.0,-0.0,285.4173278808594,0.0,0.0,0.0001019272167468,298.5072021484375,303.1499938964844,285.1499938964844,0.0,-0.0,285.4158935546875,0.0,0.0,0.0004834973660763,285.37213134765625,294.1499938964844,293.5643310546875,291.83807373046875,294.77606201171875,293.64471435546875,285.8314514160156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010313410311937,8.071448398538905e-09,0.0010313328821212,-0.0201845914125442,0.0,0.0,0.0,-0.008877333253622,60.0,10.699382781982422,-0.0,-7.252105405086695e-08,0.0,281.2568664550781,283.7724304199219,297.10455322265625,298.9117126464844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.021594182856005e-21,2.5107970914280025e-21,2.5107968894796108e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17795700,298.5950012207031,303.1499938964844,285.1499938964844,0.0,-0.0,285.41851806640625,0.0,0.0,9.680387302068992e-05,298.6853332519531,303.1499938964844,285.1499938964844,0.0,-0.0,285.4175720214844,0.0,0.0,0.0001019393093883,299.1486511230469,303.1499938964844,285.1499938964844,0.0,-0.0,285.422607421875,0.0,0.0,7.529211143264547e-05,298.4380798339844,303.1499938964844,285.1499938964844,0.0,-0.0,285.4173278808594,0.0,0.0,0.0001019392802845,298.5067749023437,303.1499938964844,285.1499938964844,0.0,-0.0,285.4158935546875,0.0,0.0,0.0004835546133108,285.3725280761719,294.1499938964844,293.55206298828125,291.8383483886719,294.764892578125,293.6313171386719,285.8355712890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010314628016203,8.083341995757111e-09,0.0010314547689631,-0.0202157199382781,0.0,0.0,0.0,-0.0088833309710025,60.0,10.691941261291504,-0.0,-7.253819944708084e-08,0.0,281.2568664550781,283.7724304199219,297.10455322265625,298.9117126464844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.021594182856005e-21,2.5107970914280025e-21,2.5107968894796108e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17795760,298.5940246582031,303.1499938964844,285.1499938964844,0.0,-0.0,285.41851806640625,0.0,0.0,9.681501251179724e-05,298.6842956542969,303.1499938964844,285.1499938964844,0.0,-0.0,285.4175720214844,0.0,0.0,0.000101951038232,299.1473083496094,303.1499938964844,285.1499938964844,0.0,-0.0,285.4225769042969,0.0,0.0,7.530077709816396e-05,298.4364318847656,303.1499938964844,285.1499938964844,0.0,-0.0,285.4173278808594,0.0,0.0,0.0001019510091282,298.5063171386719,303.1499938964844,285.1499938964844,0.0,-0.0,285.4159240722656,0.0,0.0,0.0004836102307308,285.3729553222656,294.1499938964844,293.5399169921875,291.8389892578125,294.7536926269531,293.6181335449219,285.8396911621094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010315813124179,8.094901637889507e-09,0.0010315731633454,-0.020245973020792,0.0,0.0,0.0,-0.0088891610503196,60.0,10.68511962890625,-0.0,-7.255486167423443e-08,0.0,281.2568664550781,283.7724304199219,297.10455322265625,298.9117126464844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.021594182856005e-21,2.5107970914280025e-21,2.5107968894796108e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17795820,298.592041015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.4185791015625,0.0,0.0,9.68364329310134e-05,298.6822814941406,303.1499938964844,285.1499938964844,0.0,-0.0,285.4176330566406,0.0,0.0,0.0001019735937006,299.1446228027344,303.1499938964844,285.1499938964844,0.0,-0.0,285.4225769042969,0.0,0.0,7.531743176514283e-05,298.4332275390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.4173889160156,0.0,0.0,0.0001019735573208,298.5054626464844,303.1499938964844,285.1499938964844,0.0,-0.0,285.416015625,0.0,0.0,0.0004837172455154,285.3738708496094,294.1499938964844,293.5160827636719,291.84130859375,294.73126220703125,293.5920104980469,285.8478698730469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010318091372027,8.117131855556181e-09,0.0010318011045455,-0.0203041546046733,0.0,0.0,0.0,-0.0089003732427954,60.0,10.672704696655272,-0.0,-7.258691425704455e-08,0.0,281.2568664550781,283.7724304199219,297.10455322265625,298.9117126464844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.021594182856005e-21,2.5107970914280025e-21,2.5107968894796108e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17795880,298.592041015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.4185791015625,0.0,0.0,9.68364329310134e-05,298.6822814941406,303.1499938964844,285.1499938964844,0.0,-0.0,285.4176330566406,0.0,0.0,0.0001019735937006,299.1446228027344,303.1499938964844,285.1499938964844,0.0,-0.0,285.4225769042969,0.0,0.0,7.531743176514283e-05,298.4332275390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.4173889160156,0.0,0.0,0.0001019735573208,298.5054626464844,303.1499938964844,285.1499938964844,0.0,-0.0,285.416015625,0.0,0.0,0.0004837172455154,285.3738708496094,294.1499938964844,293.5160827636719,291.84130859375,294.73126220703125,293.5920104980469,285.8478698730469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010318091372027,8.117131855556181e-09,0.0010318011045455,-0.0203041546046733,0.0,0.0,0.0,-0.0089003732427954,60.0,10.672704696655272,-0.0,-7.258691425704455e-08,0.0,281.2568664550781,283.7724304199219,297.10455322265625,298.9117126464844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.021594182856005e-21,2.5107970914280025e-21,2.5107968894796108e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17795940,298.590087890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.4187316894531,0.0,0.0,9.685545228421688e-05,298.6802673339844,303.1499938964844,285.1499938964844,0.0,-0.0,285.41778564453125,0.0,0.0,0.0001019936244119,299.1419372558594,303.1499938964844,285.1499938964844,0.0,-0.0,285.42266845703125,0.0,0.0,7.533222378697246e-05,298.4300842285156,303.1499938964844,285.1499938964844,0.0,-0.0,285.4175720214844,0.0,0.0,0.0001019935880322,298.50457763671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.4161682128906,0.0,0.0,0.0004838122986257,285.3748779296875,294.1499938964844,293.4927673339844,291.8448791503906,294.7088317871094,293.5665588378906,285.8560485839844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010320115834474,8.136875173647695e-09,0.0010320034343749,-0.0203558262437582,0.0,0.0,0.0,-0.0089103309437632,60.0,10.662931442260742,-0.0,-7.261539280989382e-08,0.0,281.2568664550781,283.7724304199219,297.10455322265625,298.9117126464844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.021594182856005e-21,2.5107970914280025e-21,2.5107968894796108e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17796000,298.590087890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.4187316894531,0.0,0.0,9.685545228421688e-05,298.6802673339844,303.1499938964844,285.1499938964844,0.0,-0.0,285.41778564453125,0.0,0.0,0.0001019936244119,299.1419372558594,303.1499938964844,285.1499938964844,0.0,-0.0,285.42266845703125,0.0,0.0,7.533222378697246e-05,298.4300842285156,303.1499938964844,285.1499938964844,0.0,-0.0,285.4175720214844,0.0,0.0,0.0001019935880322,298.50457763671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.4161682128906,0.0,0.0,0.0004838122986257,285.3748779296875,294.1499938964844,293.4927673339844,291.8448791503906,294.7088317871094,293.5665588378906,285.8560485839844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010320115834474,8.136875173647695e-09,0.0010320034343749,-0.0203558262437582,0.0,0.0,0.0,-0.0089103309437632,60.0,10.662931442260742,-0.0,-7.261539280989382e-08,0.0,281.2568664550781,283.7724304199219,297.10455322265625,298.9117126464844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.021594182856005e-21,2.5107970914280025e-21,2.5107968894796108e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17796060,298.5881042480469,303.1499938964844,285.1499938964844,0.0,-0.0,285.4189453125,0.0,0.0,9.68720851233229e-05,298.6782531738281,303.1499938964844,285.1499938964844,0.0,-0.0,285.41802978515625,0.0,0.0,0.000102011130366,299.1392822265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.4228515625,0.0,0.0,7.534515316365287e-05,298.4270324707031,303.1499938964844,285.1499938964844,0.0,-0.0,285.41778564453125,0.0,0.0,0.0001020111012621,298.5036926269531,303.1499938964844,285.1499938964844,0.0,-0.0,285.4164428710937,0.0,0.0,0.0004838953609578,285.3759765625,294.1499938964844,293.4700012207031,291.849609375,294.6864013671875,293.541748046875,285.8641662597656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010321884183213,8.15412626309353e-09,0.0010321802692487,-0.0204009730368852,0.0,0.0,0.0,-0.0089190313592553,60.0,10.655522346496582,-0.0,-7.264027601650015e-08,0.0,281.2568664550781,283.7724304199219,297.10455322265625,298.9117126464844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.021594182856005e-21,2.5107970914280025e-21,2.5107968894796108e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17796120,298.5881042480469,303.1499938964844,285.1499938964844,0.0,-0.0,285.4189453125,0.0,0.0,9.68720851233229e-05,298.6782531738281,303.1499938964844,285.1499938964844,0.0,-0.0,285.41802978515625,0.0,0.0,0.000102011130366,299.1392822265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.4228515625,0.0,0.0,7.534515316365287e-05,298.4270324707031,303.1499938964844,285.1499938964844,0.0,-0.0,285.41778564453125,0.0,0.0,0.0001020111012621,298.5036926269531,303.1499938964844,285.1499938964844,0.0,-0.0,285.4164428710937,0.0,0.0,0.0004838953609578,285.3759765625,294.1499938964844,293.4700012207031,291.849609375,294.6864013671875,293.541748046875,285.8641662597656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010321884183213,8.15412626309353e-09,0.0010321802692487,-0.0204009730368852,0.0,0.0,0.0,-0.0089190313592553,60.0,10.655522346496582,-0.0,-7.264027601650015e-08,0.0,281.2568664550781,283.7724304199219,297.10455322265625,298.9117126464844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.021594182856005e-21,2.5107970914280025e-21,2.5107968894796108e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17796180,298.5861511230469,303.1499938964844,285.1499938964844,0.0,-0.0,285.41925048828125,0.0,0.0,9.68860840657726e-05,298.6762390136719,303.1499938964844,285.1499938964844,0.0,-0.0,285.4183349609375,0.0,0.0,0.0001020258714561,299.1366271972656,303.1499938964844,285.1499938964844,0.0,-0.0,285.423095703125,0.0,0.0,7.535603799624369e-05,298.4240417480469,303.1499938964844,285.1499938964844,0.0,-0.0,285.4181213378906,0.0,0.0,0.0001020258350763,298.5028381347656,303.1499938964844,285.1499938964844,0.0,-0.0,285.4167785644531,0.0,0.0,0.0004839652974624,285.3771667480469,294.1499938964844,293.44781494140625,291.8553771972656,294.6639709472656,293.5175476074219,285.8722839355469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010323371971026,8.168644427541949e-09,0.00103232904803,-0.0204389709979295,0.0,0.0,0.0,-0.0089263534173369,60.0,10.650203704833984,-0.0,-7.2661215710923e-08,0.0,281.2568664550781,283.7724304199219,297.10455322265625,298.9117126464844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.021594182856005e-21,2.5107970914280025e-21,2.5107968894796108e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17796240,298.5861511230469,303.1499938964844,285.1499938964844,0.0,-0.0,285.41925048828125,0.0,0.0,9.68860840657726e-05,298.6762390136719,303.1499938964844,285.1499938964844,0.0,-0.0,285.4183349609375,0.0,0.0,0.0001020258714561,299.1366271972656,303.1499938964844,285.1499938964844,0.0,-0.0,285.423095703125,0.0,0.0,7.535603799624369e-05,298.4240417480469,303.1499938964844,285.1499938964844,0.0,-0.0,285.4181213378906,0.0,0.0,0.0001020258350763,298.5028381347656,303.1499938964844,285.1499938964844,0.0,-0.0,285.4167785644531,0.0,0.0,0.0004839652974624,285.3771667480469,294.1499938964844,293.44781494140625,291.8553771972656,294.6639709472656,293.5175476074219,285.8722839355469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010323371971026,8.168644427541949e-09,0.00103232904803,-0.0204389709979295,0.0,0.0,0.0,-0.0089263534173369,60.0,10.650203704833984,-0.0,-7.2661215710923e-08,0.0,281.2568664550781,283.7724304199219,297.10455322265625,298.9117126464844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.021594182856005e-21,2.5107970914280025e-21,2.5107968894796108e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17796300,298.5851745605469,303.1499938964844,285.1499938964844,0.0,-0.0,285.41943359375,0.0,0.0,9.689165744930506e-05,298.6752319335937,303.1499938964844,285.1499938964844,0.0,-0.0,285.4185485839844,0.0,0.0,0.0001020317431539,299.1352844238281,303.1499938964844,285.1499938964844,0.0,-0.0,285.4232482910156,0.0,0.0,7.536037446698174e-05,298.422607421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.4183044433594,0.0,0.0,0.0001020317067741,298.5023803710937,303.1499938964844,285.1499938964844,0.0,-0.0,285.4169616699219,0.0,0.0,0.0004839931498281,285.3778381347656,294.1499938964844,293.4369201660156,291.858642578125,294.6527404785156,293.5057678222656,285.8763122558594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010323964525014,8.174423804518938e-09,0.0010323881870135,-0.0204540975391864,0.0,0.0,0.0,-0.0089292684569954,60.0,10.648470878601074,-0.0,-7.266955748264081e-08,0.0,281.2568664550781,283.7724304199219,297.10455322265625,298.9117126464844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.021594182856005e-21,2.5107970914280025e-21,2.5107968894796108e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17796360,298.5841979980469,303.1499938964844,285.1499938964844,0.0,-0.0,285.4196472167969,0.0,0.0,9.689669241197409e-05,298.6742248535156,303.1499938964844,285.1499938964844,0.0,-0.0,285.41876220703125,0.0,0.0,0.000102037047327,299.13397216796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.4234313964844,0.0,0.0,7.536429620813578e-05,298.4211730957031,303.1499938964844,285.1499938964844,0.0,-0.0,285.41851806640625,0.0,0.0,0.0001020370109472,298.501953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.4172058105469,0.0,0.0,0.0004840183246415,285.3785095214844,294.1499938964844,293.4261779785156,291.8620910644531,294.6415405273437,293.494140625,285.8803405761719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010324497707188,8.179644517269935e-09,0.0010324416216462,-0.0204677581787109,0.0,0.0,0.0,-0.0089319003745913,60.0,10.647114753723145,-0.0,-7.267708923563988e-08,0.0,281.2568664550781,283.7724304199219,297.10455322265625,298.9117126464844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.021594182856005e-21,2.5107970914280025e-21,2.5107968894796108e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17796420,298.5822448730469,303.1499938964844,285.1499938964844,0.0,-0.0,285.42010498046875,0.0,0.0,9.690529986983164e-05,298.6722412109375,303.1499938964844,285.1499938964844,0.0,-0.0,285.4192199707031,0.0,0.0,0.0001020461058942,299.1313171386719,303.1499938964844,285.1499938964844,0.0,-0.0,285.4238586425781,0.0,0.0,7.537098281318322e-05,298.4183349609375,303.1499938964844,285.1499938964844,0.0,-0.0,285.41900634765625,0.0,0.0,0.0001020460767904,298.5010986328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.4176940917969,0.0,0.0,0.000484061310999,285.3799133300781,294.1499938964844,293.4051513671875,291.86962890625,294.619140625,293.4711608886719,285.8883972167969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010325412731617,8.188556499533206e-09,0.0010325331240892,-0.0204910840839147,0.0,0.0,0.0,-0.008936395868659,60.0,10.645149230957031,-0.0,-7.268995005915714e-08,0.0,281.2568664550781,283.7724304199219,297.10455322265625,298.9117126464844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.021594182856005e-21,2.5107970914280025e-21,2.5107968894796108e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17796480,298.5822448730469,303.1499938964844,285.1499938964844,0.0,-0.0,285.42010498046875,0.0,0.0,9.690529986983164e-05,298.6722412109375,303.1499938964844,285.1499938964844,0.0,-0.0,285.4192199707031,0.0,0.0,0.0001020461058942,299.1313171386719,303.1499938964844,285.1499938964844,0.0,-0.0,285.4238586425781,0.0,0.0,7.537098281318322e-05,298.4183349609375,303.1499938964844,285.1499938964844,0.0,-0.0,285.41900634765625,0.0,0.0,0.0001020460767904,298.5010986328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.4176940917969,0.0,0.0,0.000484061310999,285.3799133300781,294.1499938964844,293.4051513671875,291.86962890625,294.619140625,293.4711608886719,285.8883972167969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010325412731617,8.188556499533206e-09,0.0010325331240892,-0.0204910840839147,0.0,0.0,0.0,-0.008936395868659,60.0,10.645149230957031,-0.0,-7.268995005915714e-08,0.0,281.2568664550781,283.7724304199219,297.10455322265625,298.9117126464844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.021594182856005e-21,2.5107970914280025e-21,2.5107968894796108e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17796540,298.58026123046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.420654296875,0.0,0.0,9.691005834611131e-05,298.6702575683594,303.1499938964844,285.1499938964844,0.0,-0.0,285.4197692871094,0.0,0.0,0.000102051111753,299.1286926269531,303.1499938964844,285.1499938964844,0.0,-0.0,285.4243469238281,0.0,0.0,7.537467899965122e-05,298.4156188964844,303.1499938964844,285.1499938964844,0.0,-0.0,285.4195556640625,0.0,0.0,0.0001020510826492,298.500244140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.41827392578125,0.0,0.0,0.0004840850888285,285.38140869140625,294.1499938964844,293.3846740722656,291.8778686523437,294.5967712402344,293.4488525390625,285.8964233398437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010325915645807,8.193469902550987e-09,0.0010325834155082,-0.0205039419233798,0.0,0.0,0.0,-0.00893887411803,60.0,10.64463233947754,-0.0,-7.269704127566001e-08,0.0,281.2568664550781,283.7724304199219,297.10455322265625,298.9117126464844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.021594182856005e-21,2.5107970914280025e-21,2.5107968894796108e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17796600,298.58026123046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.420654296875,0.0,0.0,9.691005834611131e-05,298.6702575683594,303.1499938964844,285.1499938964844,0.0,-0.0,285.4197692871094,0.0,0.0,0.000102051111753,299.1286926269531,303.1499938964844,285.1499938964844,0.0,-0.0,285.4243469238281,0.0,0.0,7.537467899965122e-05,298.4156188964844,303.1499938964844,285.1499938964844,0.0,-0.0,285.4195556640625,0.0,0.0,0.0001020510826492,298.500244140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.41827392578125,0.0,0.0,0.0004840850888285,285.38140869140625,294.1499938964844,293.3846740722656,291.8778686523437,294.5967712402344,293.4488525390625,285.8964233398437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010325915645807,8.193469902550987e-09,0.0010325834155082,-0.0205039419233798,0.0,0.0,0.0,-0.00893887411803,60.0,10.64463233947754,-0.0,-7.269704127566001e-08,0.0,281.2568664550781,283.7724304199219,297.10455322265625,298.9117126464844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.021594182856005e-21,2.5107970914280025e-21,2.5107968894796108e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17796660,298.57830810546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.4212646484375,0.0,0.0,9.69110114965588e-05,298.66827392578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.42041015625,0.0,0.0,0.0001020521158352,299.1260681152344,303.1499938964844,285.1499938964844,0.0,-0.0,285.4249267578125,0.0,0.0,7.537542114732787e-05,298.4129638671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.4201965332031,0.0,0.0,0.0001020520867314,298.4993591308594,303.1499938964844,285.1499938964844,0.0,-0.0,285.4189147949219,0.0,0.0,0.0004840898618567,285.38299560546875,294.1499938964844,293.36474609375,291.88671875,294.5744323730469,293.4271545410156,285.9044189453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010326014598831,8.194426470709004e-09,0.0010325933108106,-0.0205064471811056,0.0,0.0,0.0,-0.0089393565431237,60.0,10.645312309265137,-0.0,-7.26984197285674e-08,0.0,281.2568664550781,283.7724304199219,297.10455322265625,298.9117126464844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.021594182856005e-21,2.5107970914280025e-21,2.5107968894796108e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
