time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17796720,298.57830810546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.4212646484375,0.0,0.0,9.69110114965588e-05,298.66827392578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.42041015625,0.0,0.0,0.0001020521158352,299.1260681152344,303.1499938964844,285.1499938964844,0.0,-0.0,285.4249267578125,0.0,0.0,7.537542114732787e-05,298.4129638671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.4201965332031,0.0,0.0,0.0001020520867314,298.4993591308594,303.1499938964844,285.1499938964844,0.0,-0.0,285.4189147949219,0.0,0.0,0.0004840898618567,285.38299560546875,294.1499938964844,293.36474609375,291.88671875,294.5744323730469,293.4271545410156,285.9044189453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010326014598831,8.194426470709004e-09,0.0010325933108106,-0.0205064471811056,0.0,0.0,0.0,-0.0089393565431237,60.0,10.645312309265137,-0.0,-7.26984197285674e-08,0.0,281.2568664550781,283.7724304199219,297.10455322265625,298.9117126464844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.021594182856005e-21,2.5107970914280025e-21,2.5107968894796108e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17796780,298.5763854980469,303.1499938964844,285.1499938964844,0.0,-0.0,285.4219665527344,0.0,0.0,9.690756269264966e-05,298.6662902832031,303.1499938964844,285.1499938964844,0.0,-0.0,285.4211120605469,0.0,0.0,0.0001020484778564,299.1234741210937,303.1499938964844,285.1499938964844,0.0,-0.0,285.4255676269531,0.0,0.0,7.537273631896824e-05,298.4103698730469,303.1499938964844,285.1499938964844,0.0,-0.0,285.4208984375,0.0,0.0,0.0001020484487526,298.4985046386719,303.1499938964844,285.1499938964844,0.0,-0.0,285.4196472167969,0.0,0.0,0.0004840726323891,285.3846740722656,294.1499938964844,293.345458984375,291.8960266113281,294.5521850585937,293.40606689453125,285.9123840332031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010325643233954,8.190805367291887e-09,0.0010325561743229,-0.0204969681799411,0.0,0.0,0.0,-0.0089375302195549,60.0,10.646900177001951,-0.0,-7.269319723945955e-08,0.0,281.2568664550781,283.7724304199219,297.10455322265625,298.9117126464844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,5.021594182856005e-21,2.5107970914280025e-21,2.5107968894796108e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17796840,298.5763854980469,303.1499938964844,285.1499938964844,0.0,-0.0,285.4219665527344,0.0,0.0,9.690756269264966e-05,298.6662902832031,303.1499938964844,285.1499938964844,0.0,-0.0,285.4211120605469,0.0,0.0,0.0001020484778564,299.1234741210937,303.1499938964844,285.1499938964844,0.0,-0.0,285.4255676269531,0.0,0.0,7.537273631896824e-05,298.4103698730469,303.1499938964844,285.1499938964844,0.0,-0.0,285.4208984375,0.0,0.0,0.0001020484487526,298.4985046386719,303.1499938964844,285.1499938964844,0.0,-0.0,285.4196472167969,0.0,0.0,0.0004840726323891,285.3846740722656,294.1499938964844,293.345458984375,291.8960266113281,294.5521850585937,293.40606689453125,285.9123840332031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010325643233954,8.190805367291887e-09,0.0010325561743229,-0.0204969681799411,0.0,0.0,0.0,-0.0089375302195549,60.0,10.646900177001951,-0.0,-7.269319723945955e-08,0.0,281.2568664550781,283.7724304199219,297.10455322265625,298.9117126464844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,5.021594182856005e-21,2.5107970914280025e-21,2.5107968894796108e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17796900,298.5754089355469,303.1499938964844,285.1499938964844,0.0,-0.0,285.4223327636719,0.0,0.0,9.690364095149562e-05,298.665283203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.4215087890625,0.0,0.0,0.0001020443523884,299.1221618652344,303.1499938964844,285.1499938964844,0.0,-0.0,285.4259338378906,0.0,0.0,7.536968041677028e-05,298.4091186523437,303.1499938964844,285.1499938964844,0.0,-0.0,285.4212951660156,0.0,0.0,0.0001020443232846,298.49810791015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.4200439453125,0.0,0.0,0.0004840530455112,285.38555908203125,294.1499938964844,293.33599853515625,291.9008483886719,294.54107666015625,293.39581298828125,285.9163513183594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010325222974643,8.186713529312328e-09,0.0010325141483917,-0.0204862598329782,0.0,0.0,0.0,-0.0089354664087295,60.0,10.648009300231934,-0.0,-7.268729262932538e-08,0.0,281.2568664550781,283.7724304199219,297.10455322265625,298.9117126464844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,5.021594182856005e-21,2.5107970914280025e-21,2.5107968894796108e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17796960,298.5744323730469,303.1499938964844,285.1499938964844,0.0,-0.0,285.4227600097656,0.0,0.0,9.68987078522332e-05,298.664306640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.4219055175781,0.0,0.0,0.0001020391573547,299.1208801269531,303.1499938964844,285.1499938964844,0.0,-0.0,285.4263000488281,0.0,0.0,7.53658459871076e-05,298.40789794921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.42169189453125,0.0,0.0,0.0001020391282509,298.4976806640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.4204406738281,0.0,0.0,0.0004840284236706,285.386474609375,294.1499938964844,293.32672119140625,291.90576171875,294.52996826171875,293.3857116699219,285.9203186035156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010324695613235,8.181571864440684e-09,0.0010324612958356,-0.0204728040844202,0.0,0.0,0.0,-0.0089328726753592,60.0,10.649236679077148,-0.0,-7.267987456316406e-08,0.0,281.2568664550781,283.7724304199219,297.10455322265625,298.9117126464844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,5.021594182856005e-21,2.5107970914280025e-21,2.5107968894796108e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17797020,298.5724792480469,303.1499938964844,285.1499938964844,0.0,-0.0,285.423583984375,0.0,0.0,9.688599675428122e-05,298.662353515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.4227600097656,0.0,0.0,0.0001020257623167,299.1182861328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.4271240234375,0.0,0.0,7.535595796070993e-05,298.40545654296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.42254638671875,0.0,0.0,0.0001020257332129,298.496826171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.4213256835937,0.0,0.0,0.0004839649191126,285.3883361816406,294.1499938964844,293.30859375,291.9157409667969,294.5078430175781,293.3658447265625,285.9282531738281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010323339374735,8.168320242418758e-09,0.001032325788401,-0.0204381216317415,0.0,0.0,0.0,-0.0089261904358863,60.0,10.651869773864746,-0.0,-7.266075385814474e-08,0.0,281.2568664550781,283.7724304199219,297.10455322265625,298.9117126464844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,5.021594182856005e-21,2.5107970914280025e-21,2.5107968894796108e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17797080,298.5724792480469,303.1499938964844,285.1499938964844,0.0,-0.0,285.423583984375,0.0,0.0,9.688599675428122e-05,298.662353515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.4227600097656,0.0,0.0,0.0001020257623167,299.1182861328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.4271240234375,0.0,0.0,7.535595796070993e-05,298.40545654296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.42254638671875,0.0,0.0,0.0001020257332129,298.496826171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.4213256835937,0.0,0.0,0.0004839649191126,285.3883361816406,294.1499938964844,293.30859375,291.9157409667969,294.5078430175781,293.3658447265625,285.9282531738281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010323339374735,8.168320242418758e-09,0.001032325788401,-0.0204381216317415,0.0,0.0,0.0,-0.0089261904358863,60.0,10.651869773864746,-0.0,-7.266075385814474e-08,0.0,281.2568664550781,283.7724304199219,297.10455322265625,298.9117126464844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,5.021594182856005e-21,2.5107970914280025e-21,2.5107968894796108e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17797140,298.5705261230469,303.1499938964844,285.1499938964844,0.0,-0.0,285.4245300292969,0.0,0.0,9.686732664704324e-05,298.660400390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.4237060546875,0.0,0.0,0.0001020061099552,299.1156921386719,303.1499938964844,285.1499938964844,0.0,-0.0,285.427978515625,0.0,0.0,7.534143514931202e-05,298.403076171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.4234924316406,0.0,0.0,0.0001020060808514,298.4960021972656,303.1499938964844,285.1499938964844,0.0,-0.0,285.4222717285156,0.0,0.0,0.0004838716995436,285.3902893066406,294.1499938964844,293.29107666015625,291.9259338378906,294.4858093261719,293.3466186523437,285.9361572265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010321347508579,8.14888423406046e-09,0.0010321266017854,-0.0203872546553611,0.0,0.0,0.0,-0.0089163882657885,60.0,10.654659271240234,-0.0,-7.263270873636429e-08,0.0,281.2568664550781,283.7724304199219,297.10455322265625,298.9117126464844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,5.021594182856005e-21,2.5107970914280025e-21,2.5107968894796108e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17797200,298.5705261230469,303.1499938964844,285.1499938964844,0.0,-0.0,285.4245300292969,0.0,0.0,9.686732664704324e-05,298.660400390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.4237060546875,0.0,0.0,0.0001020061099552,299.1156921386719,303.1499938964844,285.1499938964844,0.0,-0.0,285.427978515625,0.0,0.0,7.534143514931202e-05,298.403076171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.4234924316406,0.0,0.0,0.0001020060808514,298.4960021972656,303.1499938964844,285.1499938964844,0.0,-0.0,285.4222717285156,0.0,0.0,0.0004838716995436,285.3902893066406,294.1499938964844,293.29107666015625,291.9259338378906,294.4858093261719,293.3466186523437,285.9361572265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010321347508579,8.14888423406046e-09,0.0010321266017854,-0.0203872546553611,0.0,0.0,0.0,-0.0089163882657885,60.0,10.654659271240234,-0.0,-7.263270873636429e-08,0.0,281.2568664550781,283.7724304199219,297.10455322265625,298.9117126464844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,5.021594182856005e-21,2.5107970914280025e-21,2.5107968894796108e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17797260,298.568603515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.4255065917969,0.0,0.0,9.684324322734028e-05,298.658447265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.4247131347656,0.0,0.0,0.000101980745967,299.1131286621094,303.1499938964844,285.1499938964844,0.0,-0.0,285.428955078125,0.0,0.0,7.53226995584555e-05,298.4007873535156,303.1499938964844,285.1499938964844,0.0,-0.0,285.42449951171875,0.0,0.0,0.0001019807168631,298.49517822265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.4233093261719,0.0,0.0,0.0004837513843085,285.3923034667969,294.1499938964844,293.274169921875,291.9361572265625,294.4638671875,293.3280639648437,285.94403076171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010318778222426,8.123811845450746e-09,0.0010318696731701,-0.020321637392044,0.0,0.0,0.0,-0.0089037427678704,60.0,10.6574125289917,-0.0,-7.259654921654146e-08,0.0,281.2568664550781,283.7724304199219,297.10455322265625,298.9117126464844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,5.021594182856005e-21,2.5107970914280025e-21,2.5107968894796108e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17797320,298.568603515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.4255065917969,0.0,0.0,9.684324322734028e-05,298.658447265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.4247131347656,0.0,0.0,0.000101980745967,299.1131286621094,303.1499938964844,285.1499938964844,0.0,-0.0,285.428955078125,0.0,0.0,7.53226995584555e-05,298.4007873535156,303.1499938964844,285.1499938964844,0.0,-0.0,285.42449951171875,0.0,0.0,0.0001019807168631,298.49517822265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.4233093261719,0.0,0.0,0.0004837513843085,285.3923034667969,294.1499938964844,293.274169921875,291.9361572265625,294.4638671875,293.3280639648437,285.94403076171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010318778222426,8.123811845450746e-09,0.0010318696731701,-0.020321637392044,0.0,0.0,0.0,-0.0089037427678704,60.0,10.6574125289917,-0.0,-7.259654921654146e-08,0.0,281.2568664550781,283.7724304199219,297.10455322265625,298.9117126464844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,5.021594182856005e-21,2.5107970914280025e-21,2.5107968894796108e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17797380,298.5666809082031,303.1499938964844,285.1499938964844,0.0,-0.0,285.4266052246094,0.0,0.0,9.68143722275272e-05,298.656494140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.42578125,0.0,0.0,0.0001019503397401,299.1105651855469,303.1499938964844,285.1499938964844,0.0,-0.0,285.4299621582031,0.0,0.0,7.530024595325813e-05,298.3985290527344,303.1499938964844,285.1499938964844,0.0,-0.0,285.42559814453125,0.0,0.0,0.0001019503106363,298.4943542480469,303.1499938964844,285.1499938964844,0.0,-0.0,285.4244079589844,0.0,0.0,0.0004836071748286,285.3944396972656,294.1499938964844,293.2578430175781,291.94635009765625,294.4420471191406,293.31011962890625,285.951904296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010315699037164,8.09376654586913e-09,0.0010315617546439,-0.0202430021017789,0.0,0.0,0.0,-0.0088885901495814,60.0,10.659978866577148,-0.0,-7.255322742594218e-08,0.0,281.2568664550781,283.7724304199219,297.10455322265625,298.9117126464844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,5.021594182856005e-21,2.5107970914280025e-21,2.5107968894796108e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17797440,298.5666809082031,303.1499938964844,285.1499938964844,0.0,-0.0,285.4266052246094,0.0,0.0,9.68143722275272e-05,298.656494140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.42578125,0.0,0.0,0.0001019503397401,299.1105651855469,303.1499938964844,285.1499938964844,0.0,-0.0,285.4299621582031,0.0,0.0,7.530024595325813e-05,298.3985290527344,303.1499938964844,285.1499938964844,0.0,-0.0,285.42559814453125,0.0,0.0,0.0001019503106363,298.4943542480469,303.1499938964844,285.1499938964844,0.0,-0.0,285.4244079589844,0.0,0.0,0.0004836071748286,285.3944396972656,294.1499938964844,293.2578430175781,291.94635009765625,294.4420471191406,293.31011962890625,285.951904296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010315699037164,8.09376654586913e-09,0.0010315617546439,-0.0202430021017789,0.0,0.0,0.0,-0.0088885901495814,60.0,10.659978866577148,-0.0,-7.255322742594218e-08,0.0,281.2568664550781,283.7724304199219,297.10455322265625,298.9117126464844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,5.021594182856005e-21,2.5107970914280025e-21,2.5107968894796108e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17797500,298.5657043457031,303.1499938964844,285.1499938964844,0.0,-0.0,285.4271545410156,0.0,0.0,9.67977539403364e-05,298.6555480957031,303.1499938964844,285.1499938964844,0.0,-0.0,285.4263610839844,0.0,0.0,0.0001019328337861,299.1093139648437,303.1499938964844,285.1499938964844,0.0,-0.0,285.4305114746094,0.0,0.0,7.528731657657772e-05,298.3974304199219,303.1499938964844,285.1499938964844,0.0,-0.0,285.4261474609375,0.0,0.0,0.0001019328046822,298.49395751953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.42498779296875,0.0,0.0,0.0004835241707041,285.3955383300781,294.1499938964844,293.2499389648437,291.9513854980469,294.4311828613281,293.30145263671875,285.9558410644531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010313924867659,8.076470159323891e-09,0.0010313844541087,-0.0201977342367172,0.0,0.0,0.0,-0.008879866451025,60.0,10.661090850830078,-0.0,-7.252829448134436e-08,0.0,281.2568664550781,283.7724304199219,297.10455322265625,298.9117126464844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,5.021594182856005e-21,2.5107970914280025e-21,2.5107968894796108e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17797560,298.56475830078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.427734375,0.0,0.0,9.678018250269815e-05,298.6545715332031,303.1499938964844,285.1499938964844,0.0,-0.0,285.42694091796875,0.0,0.0,0.0001019143310259,299.1080322265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.4310913085937,0.0,0.0,7.527365232817829e-05,298.3963317871094,303.1499938964844,285.1499938964844,0.0,-0.0,285.4267578125,0.0,0.0,0.000101914309198,298.4935302734375,303.1499938964844,285.1499938964844,0.0,-0.0,285.42559814453125,0.0,0.0,0.0004834364226553,285.39666748046875,294.1499938964844,293.2421569824219,291.9563903808594,294.4203491210937,293.2929077148437,285.9597473144531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010312051745131,8.05819233562488e-09,0.0010311970254406,-0.0201498977839946,0.0,0.0,0.0,-0.0088706472888588,60.0,10.662089347839355,-0.0,-7.250194755670236e-08,0.0,281.2568664550781,283.7724304199219,297.10455322265625,298.9117126464844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,5.021594182856005e-21,2.5107970914280025e-21,2.5107968894796108e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17797620,298.5628356933594,303.1499938964844,285.1499938964844,0.0,-0.0,285.428955078125,0.0,0.0,9.6742449386511e-05,298.65264892578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.4281921386719,0.0,0.0,0.0001018745970213,299.1054992675781,303.1499938964844,285.1499938964844,0.0,-0.0,285.4322509765625,0.0,0.0,7.524430111516267e-05,298.3941955566406,303.1499938964844,285.1499938964844,0.0,-0.0,285.427978515625,0.0,0.0,0.0001018745679175,298.49273681640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.42681884765625,0.0,0.0,0.0004832479171454,285.3989562988281,294.1499938964844,293.2270812988281,291.9661865234375,294.39874267578125,293.2762145996094,285.96759033203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010308029595762,8.018931296760456e-09,0.001030794926919,-0.0200471449643373,0.0,0.0,0.0,-0.0088508473709225,60.0,10.663697242736816,-0.0,-7.24453812495085e-08,0.0,281.2568664550781,283.7724304199219,297.10455322265625,298.9117126464844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,5.021594182856005e-21,2.5107970914280025e-21,2.5107968894796108e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17797680,298.5628356933594,303.1499938964844,285.1499938964844,0.0,-0.0,285.428955078125,0.0,0.0,9.6742449386511e-05,298.65264892578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.4281921386719,0.0,0.0,0.0001018745970213,299.1054992675781,303.1499938964844,285.1499938964844,0.0,-0.0,285.4322509765625,0.0,0.0,7.524430111516267e-05,298.3941955566406,303.1499938964844,285.1499938964844,0.0,-0.0,285.427978515625,0.0,0.0,0.0001018745679175,298.49273681640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.42681884765625,0.0,0.0,0.0004832479171454,285.3989562988281,294.1499938964844,293.2270812988281,291.9661865234375,294.39874267578125,293.2762145996094,285.96759033203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010308029595762,8.018931296760456e-09,0.001030794926919,-0.0200471449643373,0.0,0.0,0.0,-0.0088508473709225,60.0,10.663697242736816,-0.0,-7.24453812495085e-08,0.0,281.2568664550781,283.7724304199219,297.10455322265625,298.9117126464844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,5.021594182856005e-21,2.5107970914280025e-21,2.5107968894796108e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17797740,298.5609130859375,303.1499938964844,285.1499938964844,0.0,-0.0,285.43023681640625,0.0,0.0,9.670026338426396e-05,298.6507263183594,303.1499938964844,285.1499938964844,0.0,-0.0,285.4294738769531,0.0,0.0,0.0001018301700241,299.1029968261719,303.1499938964844,285.1499938964844,0.0,-0.0,285.4335021972656,0.0,0.0,7.52114865463227e-05,298.39208984375,303.1499938964844,285.1499938964844,0.0,-0.0,285.4292907714844,0.0,0.0,0.0001018301409203,298.491943359375,303.1499938964844,285.1499938964844,0.0,-0.0,285.4281311035156,0.0,0.0,0.0004830372054129,285.4013061523437,294.1499938964844,293.212646484375,291.9756164550781,294.3773193359375,293.2601318359375,285.97540283203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010303531307727,7.975045512864654e-09,0.0010303452145308,-0.01993228495121,0.0,0.0,0.0,-0.0088287135586142,60.0,10.664504051208496,-0.0,-7.238217136773528e-08,0.0,281.2568664550781,283.7724304199219,297.10455322265625,298.9117126464844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,5.021594182856005e-21,2.5107970914280025e-21,2.5107968894796108e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17797800,298.5609130859375,303.1499938964844,285.1499938964844,0.0,-0.0,285.43023681640625,0.0,0.0,9.670026338426396e-05,298.6507263183594,303.1499938964844,285.1499938964844,0.0,-0.0,285.4294738769531,0.0,0.0,0.0001018301700241,299.1029968261719,303.1499938964844,285.1499938964844,0.0,-0.0,285.4335021972656,0.0,0.0,7.52114865463227e-05,298.39208984375,303.1499938964844,285.1499938964844,0.0,-0.0,285.4292907714844,0.0,0.0,0.0001018301409203,298.491943359375,303.1499938964844,285.1499938964844,0.0,-0.0,285.4281311035156,0.0,0.0,0.0004830372054129,285.4013061523437,294.1499938964844,293.212646484375,291.9756164550781,294.3773193359375,293.2601318359375,285.97540283203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010303531307727,7.975045512864654e-09,0.0010303452145308,-0.01993228495121,0.0,0.0,0.0,-0.0088287135586142,60.0,10.664504051208496,-0.0,-7.238217136773528e-08,0.0,281.2568664550781,283.7724304199219,297.10455322265625,298.9117126464844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,5.021594182856005e-21,2.5107970914280025e-21,2.5107968894796108e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17797860,298.5589904785156,303.1499938964844,285.1499938964844,0.0,-0.0,285.4316101074219,0.0,0.0,9.665459219831972e-05,298.6488342285156,303.1499938964844,285.1499938964844,0.0,-0.0,285.43084716796875,0.0,0.0,0.0001017820686683,299.1004943847656,303.1499938964844,285.1499938964844,0.0,-0.0,285.434814453125,0.0,0.0,7.517595804529265e-05,298.3900146484375,303.1499938964844,285.1499938964844,0.0,-0.0,285.4306335449219,0.0,0.0,0.0001017820468405,298.4911499023437,303.1499938964844,285.1499938964844,0.0,-0.0,285.4295349121094,0.0,0.0,0.000482809060486,285.4037780761719,294.1499938964844,293.1988220214844,291.9845886230469,294.3559875488281,293.2447204589844,285.98321533203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010298661654815,7.927530631945956e-09,0.0010298582492396,-0.0198079273104667,0.0,0.0,0.0,-0.0088047506287693,60.0,10.664386749267578,-0.0,-7.231376741856367e-08,0.0,281.2568664550781,283.7724304199219,297.10455322265625,298.9117126464844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,5.021594182856005e-21,2.5107970914280025e-21,2.5107968894796108e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17797920,298.5589904785156,303.1499938964844,285.1499938964844,0.0,-0.0,285.4316101074219,0.0,0.0,9.665459219831972e-05,298.6488342285156,303.1499938964844,285.1499938964844,0.0,-0.0,285.43084716796875,0.0,0.0,0.0001017820686683,299.1004943847656,303.1499938964844,285.1499938964844,0.0,-0.0,285.434814453125,0.0,0.0,7.517595804529265e-05,298.3900146484375,303.1499938964844,285.1499938964844,0.0,-0.0,285.4306335449219,0.0,0.0,0.0001017820468405,298.4911499023437,303.1499938964844,285.1499938964844,0.0,-0.0,285.4295349121094,0.0,0.0,0.000482809060486,285.4037780761719,294.1499938964844,293.1988220214844,291.9845886230469,294.3559875488281,293.2447204589844,285.98321533203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010298661654815,7.927530631945956e-09,0.0010298582492396,-0.0198079273104667,0.0,0.0,0.0,-0.0088047506287693,60.0,10.664386749267578,-0.0,-7.231376741856367e-08,0.0,281.2568664550781,283.7724304199219,297.10455322265625,298.9117126464844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,5.021594182856005e-21,2.5107970914280025e-21,2.5107968894796108e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17797980,298.5570983886719,303.1499938964844,285.1499938964844,0.0,-0.0,285.4330139160156,0.0,0.0,9.660595969762652e-05,298.6469421386719,303.1499938964844,285.1499938964844,0.0,-0.0,285.4322814941406,0.0,0.0,0.0001017308604787,299.0979919433594,303.1499938964844,285.1499938964844,0.0,-0.0,285.4361877441406,0.0,0.0,7.513813761761412e-05,298.3879699707031,303.1499938964844,285.1499938964844,0.0,-0.0,285.4320678710937,0.0,0.0,0.0001017308386508,298.4903869628906,303.1499938964844,285.1499938964844,0.0,-0.0,285.43096923828125,0.0,0.0,0.000482566159917,285.4062805175781,294.1499938964844,293.1856689453125,291.9930114746094,294.3348388671875,293.2299499511719,285.99102783203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010293477680534,7.876947094587194e-09,0.0010293398518115,-0.0196755360811948,0.0,0.0,0.0,-0.0087792389094829,60.0,10.663203239440918,-0.0,-7.224097942071239e-08,0.0,281.2568664550781,283.7724304199219,297.10455322265625,298.9117126464844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,5.021594182856005e-21,2.5107970914280025e-21,2.5107968894796108e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17798040,298.5570983886719,303.1499938964844,285.1499938964844,0.0,-0.0,285.4330139160156,0.0,0.0,9.660595969762652e-05,298.6469421386719,303.1499938964844,285.1499938964844,0.0,-0.0,285.4322814941406,0.0,0.0,0.0001017308604787,299.0979919433594,303.1499938964844,285.1499938964844,0.0,-0.0,285.4361877441406,0.0,0.0,7.513813761761412e-05,298.3879699707031,303.1499938964844,285.1499938964844,0.0,-0.0,285.4320678710937,0.0,0.0,0.0001017308386508,298.4903869628906,303.1499938964844,285.1499938964844,0.0,-0.0,285.43096923828125,0.0,0.0,0.000482566159917,285.4062805175781,294.1499938964844,293.1856689453125,291.9930114746094,294.3348388671875,293.2299499511719,285.99102783203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010293477680534,7.876947094587194e-09,0.0010293398518115,-0.0196755360811948,0.0,0.0,0.0,-0.0087792389094829,60.0,10.663203239440918,-0.0,-7.224097942071239e-08,0.0,281.2568664550781,283.7724304199219,297.10455322265625,298.9117126464844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,5.021594182856005e-21,2.5107970914280025e-21,2.5107968894796108e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17798100,298.55615234375,303.1499938964844,285.1499938964844,0.0,-0.0,285.43377685546875,0.0,0.0,9.658055932959542e-05,298.64599609375,303.1499938964844,285.1499938964844,0.0,-0.0,285.4330139160156,0.0,0.0,0.0001017041067825,299.09674072265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.4369201660156,0.0,0.0,7.5118376116734e-05,298.386962890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.4328308105469,0.0,0.0,0.0001017040849546,298.489990234375,303.1499938964844,285.1499938964844,0.0,-0.0,285.4317321777344,0.0,0.0,0.0004824392672162,285.4075927734375,294.1499938964844,293.1793212890625,291.9969787597656,294.3243408203125,293.22283935546875,285.9949035644531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010290768695995,7.850521122065857e-09,0.0010290690697729,-0.0196063723415136,0.0,0.0,0.0,-0.0087659107521176,60.0,10.662094116210938,-0.0,-7.220297248977658e-08,0.0,281.2568664550781,283.7724304199219,297.10455322265625,298.9117126464844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,5.021594182856005e-21,2.5107970914280025e-21,2.5107968894796108e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17798160,298.55517578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.4345397949219,0.0,0.0,9.655472240410744e-05,298.6450500488281,303.1499938964844,285.1499938964844,0.0,-0.0,285.43377685546875,0.0,0.0,0.000101676901977,299.09552001953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.4376525878906,0.0,0.0,7.509827992180362e-05,298.38592529296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.43359375,0.0,0.0,0.0001016768801491,298.4895935058594,303.1499938964844,285.1499938964844,0.0,-0.0,285.4324951171875,0.0,0.0,0.000482310220832,285.4089050292969,294.1499938964844,293.1731262207031,292.0007629394531,294.3139038085937,293.21588134765625,285.9988098144531,0.0,0.0,0.0,0.0,1.0,1.0,-0.001028801430948,7.823650172156249e-09,0.0010287936311215,-0.0195360444486141,0.0,0.0,0.0,-0.0087523590773344,60.0,10.660693168640137,-0.0,-7.216433317580595e-08,0.0,281.2568664550781,283.7724304199219,297.10455322265625,298.9117126464844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,5.021594182856005e-21,2.5107970914280025e-21,2.5107968894796108e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17798220,298.5533142089844,303.1499938964844,285.1499938964844,0.0,-0.0,285.43609619140625,0.0,0.0,9.65026774792932e-05,298.6431884765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.43536376953125,0.0,0.0,0.0001016220994642,299.0930480957031,303.1499938964844,285.1499938964844,0.0,-0.0,285.4391784667969,0.0,0.0,7.505780376959592e-05,298.3839111328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.4351806640625,0.0,0.0,0.0001016220703604,298.48883056640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.43408203125,0.0,0.0,0.0004820502654183,285.4115905761719,294.1499938964844,293.1612243652344,292.0077819824219,294.2930908203125,293.2024230957031,286.006591796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010282467119395,7.769517473832366e-09,0.001028238912113,-0.0193943623453378,0.0,0.0,0.0,-0.0087250582873821,60.0,10.657004356384276,-0.0,-7.208652164081286e-08,0.0,281.2568664550781,283.7724304199219,297.10455322265625,298.9117126464844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,5.021594182856005e-21,2.5107970914280025e-21,2.5107968894796108e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17798280,298.5533142089844,303.1499938964844,285.1499938964844,0.0,-0.0,285.43609619140625,0.0,0.0,9.65026774792932e-05,298.6431884765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.43536376953125,0.0,0.0,0.0001016220994642,299.0930480957031,303.1499938964844,285.1499938964844,0.0,-0.0,285.4391784667969,0.0,0.0,7.505780376959592e-05,298.3839111328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.4351806640625,0.0,0.0,0.0001016220703604,298.48883056640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.43408203125,0.0,0.0,0.0004820502654183,285.4115905761719,294.1499938964844,293.1612243652344,292.0077819824219,294.2930908203125,293.2024230957031,286.006591796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010282467119395,7.769517473832366e-09,0.001028238912113,-0.0193943623453378,0.0,0.0,0.0,-0.0087250582873821,60.0,10.657004356384276,-0.0,-7.208652164081286e-08,0.0,281.2568664550781,283.7724304199219,297.10455322265625,298.9117126464844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,5.021594182856005e-21,2.5107970914280025e-21,2.5107968894796108e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17798340,298.5514221191406,303.1499938964844,285.1499938964844,0.0,-0.0,285.4377136230469,0.0,0.0,9.64487189776264e-05,298.6413269042969,303.1499938964844,285.1499938964844,0.0,-0.0,285.4369812011719,0.0,0.0,0.0001015652742353,299.0906066894531,303.1499938964844,285.1499938964844,0.0,-0.0,285.4407653808594,0.0,0.0,7.50158287701197e-05,298.3819274902344,303.1499938964844,285.1499938964844,0.0,-0.0,285.4367980957031,0.0,0.0,0.0001015652524074,298.48809814453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.4357604980469,0.0,0.0,0.0004817807348445,285.4143371582031,294.1499938964844,293.1499938964844,292.0138854980469,294.2724914550781,293.1895751953125,286.01434326171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010276713874191,7.713392591313095e-09,0.0010276637040078,-0.0192474648356437,0.0,0.0,0.0,-0.0086967516690492,60.0,10.651849746704102,-0.0,-7.20058892511588e-08,0.0,281.2568664550781,283.7724304199219,297.10455322265625,298.9117126464844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,5.021594182856005e-21,2.5107970914280025e-21,2.5107968894796108e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17798400,298.5514221191406,303.1499938964844,285.1499938964844,0.0,-0.0,285.4377136230469,0.0,0.0,9.64487189776264e-05,298.6413269042969,303.1499938964844,285.1499938964844,0.0,-0.0,285.4369812011719,0.0,0.0,0.0001015652742353,299.0906066894531,303.1499938964844,285.1499938964844,0.0,-0.0,285.4407653808594,0.0,0.0,7.50158287701197e-05,298.3819274902344,303.1499938964844,285.1499938964844,0.0,-0.0,285.4367980957031,0.0,0.0,0.0001015652524074,298.48809814453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.4357604980469,0.0,0.0,0.0004817807348445,285.4143371582031,294.1499938964844,293.1499938964844,292.0138854980469,294.2724914550781,293.1895751953125,286.01434326171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010276713874191,7.713392591313095e-09,0.0010276637040078,-0.0192474648356437,0.0,0.0,0.0,-0.0086967516690492,60.0,10.651849746704102,-0.0,-7.20058892511588e-08,0.0,281.2568664550781,283.7724304199219,297.10455322265625,298.9117126464844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,5.021594182856005e-21,2.5107970914280025e-21,2.5107968894796108e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17798460,298.5495910644531,303.1499938964844,285.1499938964844,0.0,-0.0,285.4394226074219,0.0,0.0,9.63997663347982e-05,298.6395568847656,303.1499938964844,285.1499938964844,0.0,-0.0,285.4386901855469,0.0,0.0,0.0001015137240756,299.0882263183594,303.1499938964844,285.1499938964844,0.0,-0.0,285.4424133300781,0.0,0.0,7.497775368392467e-05,298.37994384765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.4385070800781,0.0,0.0,0.0001015137022477,298.4873962402344,303.1499938964844,285.1499938964844,0.0,-0.0,285.4374694824219,0.0,0.0,0.0004815362335648,285.41717529296875,294.1499938964844,293.1401672363281,292.01910400390625,294.2520446777344,293.177490234375,286.0220947265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010271494975313,7.662473322511687e-09,0.0010271418141201,-0.0191141907125711,0.0,0.0,0.0,-0.0086710704490542,60.0,10.64539909362793,-0.0,-7.193277440364909e-08,0.0,281.2568664550781,283.7724304199219,297.10455322265625,298.9117126464844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,5.021594182856005e-21,2.5107970914280025e-21,2.5107968894796108e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17798520,298.5495910644531,303.1499938964844,285.1499938964844,0.0,-0.0,285.4394226074219,0.0,0.0,9.63997663347982e-05,298.6395568847656,303.1499938964844,285.1499938964844,0.0,-0.0,285.4386901855469,0.0,0.0,0.0001015137240756,299.0882263183594,303.1499938964844,285.1499938964844,0.0,-0.0,285.4424133300781,0.0,0.0,7.497775368392467e-05,298.37994384765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.4385070800781,0.0,0.0,0.0001015137022477,298.4873962402344,303.1499938964844,285.1499938964844,0.0,-0.0,285.4374694824219,0.0,0.0,0.0004815362335648,285.41717529296875,294.1499938964844,293.1401672363281,292.01910400390625,294.2520446777344,293.177490234375,286.0220947265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010271494975313,7.662473322511687e-09,0.0010271418141201,-0.0191141907125711,0.0,0.0,0.0,-0.0086710704490542,60.0,10.64539909362793,-0.0,-7.193277440364909e-08,0.0,281.2568664550781,283.7724304199219,297.10455322265625,298.9117126464844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,5.021594182856005e-21,2.5107970914280025e-21,2.5107968894796108e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17798580,298.5478515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.441162109375,0.0,0.0,9.636476897867396e-05,298.6378479003906,303.1499938964844,285.1499938964844,0.0,-0.0,285.4404602050781,0.0,0.0,0.0001014768713503,299.0859069824219,303.1499938964844,285.1499938964844,0.0,-0.0,285.44415283203125,0.0,0.0,7.495053432649001e-05,298.3780212402344,303.1499938964844,285.1499938964844,0.0,-0.0,285.4402770996094,0.0,0.0,0.0001014768422464,298.4867858886719,303.1499938964844,285.1499938964844,0.0,-0.0,285.4392395019531,0.0,0.0,0.0004813614068552,285.4200744628906,294.1499938964844,293.1323547363281,292.0234680175781,294.2318725585937,293.1665344238281,286.02984619140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010267763864248,7.62606244819608e-09,0.0010267687030136,-0.0190188903361558,0.0,0.0,0.0,-0.0086527066305279,60.0,10.638290405273438,-0.0,-7.188051398543396e-08,0.0,281.2568664550781,283.7724304199219,297.10455322265625,298.9117126464844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,5.021594182856005e-21,2.5107970914280025e-21,2.5107968894796108e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17798640,298.5478515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.441162109375,0.0,0.0,9.636476897867396e-05,298.6378479003906,303.1499938964844,285.1499938964844,0.0,-0.0,285.4404602050781,0.0,0.0,0.0001014768713503,299.0859069824219,303.1499938964844,285.1499938964844,0.0,-0.0,285.44415283203125,0.0,0.0,7.495053432649001e-05,298.3780212402344,303.1499938964844,285.1499938964844,0.0,-0.0,285.4402770996094,0.0,0.0,0.0001014768422464,298.4867858886719,303.1499938964844,285.1499938964844,0.0,-0.0,285.4392395019531,0.0,0.0,0.0004813614068552,285.4200744628906,294.1499938964844,293.1323547363281,292.0234680175781,294.2318725585937,293.1665344238281,286.02984619140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010267763864248,7.62606244819608e-09,0.0010267687030136,-0.0190188903361558,0.0,0.0,0.0,-0.0086527066305279,60.0,10.638290405273438,-0.0,-7.188051398543396e-08,0.0,281.2568664550781,283.7724304199219,297.10455322265625,298.9117126464844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,5.021594182856005e-21,2.5107970914280025e-21,2.5107968894796108e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17798700,298.5470275878906,303.1499938964844,285.1499938964844,0.0,-0.0,285.44207763671875,0.0,0.0,9.635200694901867e-05,298.63702392578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.4413757324219,0.0,0.0,0.0001014634253806,299.08477783203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.4450378417969,0.0,0.0,7.494060264434665e-05,298.3770446777344,303.1499938964844,285.1499938964844,0.0,-0.0,285.4411926269531,0.0,0.0,0.0001014634035527,298.48651123046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.4401550292969,0.0,0.0,0.0004812976694665,285.4215393066406,294.1499938964844,293.1291809082031,292.0253601074219,294.2218933105469,293.1615600585937,286.0337219238281,0.0,0.0,0.0,0.0,1.0,1.0,-0.001026640413329,7.612779739929465e-09,0.001026632846333,-0.0189841240644454,0.0,0.0,0.0,-0.0086460085585713,60.0,10.634576797485352,-0.0,-7.186145722926085e-08,0.0,281.2568664550781,283.7724304199219,297.10455322265625,298.9117126464844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,5.021594182856005e-21,2.5107970914280025e-21,2.5107968894796108e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17798760,298.5461730957031,303.1499938964844,285.1499938964844,0.0,-0.0,285.4429931640625,0.0,0.0,9.634174784878267e-05,298.6361999511719,303.1499938964844,285.1499938964844,0.0,-0.0,285.4422912597656,0.0,0.0,0.0001014526205835,299.08367919921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.4459228515625,0.0,0.0,7.49326209188439e-05,298.3760681152344,303.1499938964844,285.1499938964844,0.0,-0.0,285.442138671875,0.0,0.0,0.0001014525987557,298.4862365722656,303.1499938964844,285.1499938964844,0.0,-0.0,285.44110107421875,0.0,0.0,0.0004812464176211,285.4230651855469,294.1499938964844,293.1264343261719,292.0270690917969,294.21197509765625,293.1568908691406,286.03759765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010265310993418,7.602099394432571e-09,0.0010265234159305,-0.0189561713486909,0.0,0.0,0.0,-0.0086406227201223,60.0,10.630794525146484,-0.0,-7.18461308224505e-08,0.0,281.2568664550781,283.7724304199219,297.10455322265625,298.9117126464844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,5.021594182856005e-21,2.5107970914280025e-21,2.5107968894796108e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17798820,298.5445556640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.44488525390625,0.0,0.0,9.632809815229848e-05,298.6346130371094,303.1499938964844,285.1499938964844,0.0,-0.0,285.4441833496094,0.0,0.0,0.0001014382505672,299.0814819335937,303.1499938964844,285.1499938964844,0.0,-0.0,285.4477844238281,0.0,0.0,7.49220052966848e-05,298.37408447265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.44403076171875,0.0,0.0,0.0001014382287394,298.4856872558594,303.1499938964844,285.1499938964844,0.0,-0.0,285.4430236816406,0.0,0.0,0.0004811782564502,285.42608642578125,294.1499938964844,293.12225341796875,292.0299072265625,294.1923217773437,293.1484680175781,286.0453186035156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010263849981129,7.58788587518211e-09,0.0010263774311169,-0.0189189705997705,0.0,0.0,0.0,-0.0086334524676203,60.0,10.623040199279783,-0.0,-7.182574535136156e-08,0.0,281.2568664550781,283.7724304199219,297.10455322265625,298.9117126464844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,5.021594182856005e-21,2.5107970914280025e-21,2.5107968894796108e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17798880,298.5445556640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.44488525390625,0.0,0.0,9.632809815229848e-05,298.6346130371094,303.1499938964844,285.1499938964844,0.0,-0.0,285.4441833496094,0.0,0.0,0.0001014382505672,299.0814819335937,303.1499938964844,285.1499938964844,0.0,-0.0,285.4477844238281,0.0,0.0,7.49220052966848e-05,298.37408447265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.44403076171875,0.0,0.0,0.0001014382287394,298.4856872558594,303.1499938964844,285.1499938964844,0.0,-0.0,285.4430236816406,0.0,0.0,0.0004811782564502,285.42608642578125,294.1499938964844,293.12225341796875,292.0299072265625,294.1923217773437,293.1484680175781,286.0453186035156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010263849981129,7.58788587518211e-09,0.0010263774311169,-0.0189189705997705,0.0,0.0,0.0,-0.0086334524676203,60.0,10.623040199279783,-0.0,-7.182574535136156e-08,0.0,281.2568664550781,283.7724304199219,297.10455322265625,298.9117126464844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,5.021594182856005e-21,2.5107970914280025e-21,2.5107968894796108e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17798940,298.54296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.44683837890625,0.0,0.0,9.63254933594726e-05,298.633056640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.4461669921875,0.0,0.0,0.0001014355002553,299.0793151855469,303.1499938964844,285.1499938964844,0.0,-0.0,285.44970703125,0.0,0.0,7.491997530451044e-05,298.3720397949219,303.1499938964844,285.1499938964844,0.0,-0.0,285.44598388671875,0.0,0.0,0.0001014354784274,298.48516845703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.4449768066406,0.0,0.0,0.0004811652179341,285.42919921875,294.1499938964844,293.11968994140625,292.0321044921875,294.1730041503906,293.1415100097656,286.05303955078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010263569420203,7.585144956578915e-09,0.0010263493750244,-0.0189117956906557,0.0,0.0,0.0,-0.0086320703849196,60.0,10.614960670471191,-0.0,-7.182180894460545e-08,0.0,281.2568664550781,283.7724304199219,297.10455322265625,298.9117126464844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,5.021594182856005e-21,2.5107970914280025e-21,2.5107968894796108e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17799000,298.54296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.44683837890625,0.0,0.0,9.63254933594726e-05,298.633056640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.4461669921875,0.0,0.0,0.0001014355002553,299.0793151855469,303.1499938964844,285.1499938964844,0.0,-0.0,285.44970703125,0.0,0.0,7.491997530451044e-05,298.3720397949219,303.1499938964844,285.1499938964844,0.0,-0.0,285.44598388671875,0.0,0.0,0.0001014354784274,298.48516845703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.4449768066406,0.0,0.0,0.0004811652179341,285.42919921875,294.1499938964844,293.11968994140625,292.0321044921875,294.1730041503906,293.1415100097656,286.05303955078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010263569420203,7.585144956578915e-09,0.0010263493750244,-0.0189117956906557,0.0,0.0,0.0,-0.0086320703849196,60.0,10.614960670471191,-0.0,-7.182180894460545e-08,0.0,281.2568664550781,283.7724304199219,297.10455322265625,298.9117126464844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,5.021594182856005e-21,2.5107970914280025e-21,2.5107968894796108e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
